sep=,
"10/25/2007 3:00:00 PM","0.5633174","37.65538","66.0788","49.17633","0.5967093","46.52755","82.71246","64.64307","6.599334","6.599334","0","0","0","6.599334","705.034","39.58088","0","0","46.52755","6.946668","6.599334","0","0","0","318.7582","0","0","0","420.0009","100","0.1226418","7.259268","37.22204","0","365.2858"
"10/25/2007 4:00:00 PM","0.3648883","23.82353","71.63837","63.6308","0.3947151","32.08952","76.64616","64.75186","0","0","0","0","0","0","0","32.08952","0","0","32.08952","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1226418","0","25.67161","0","350.8477"
"10/25/2007 5:00:00 PM","0.128688","9.615824","75.2765","78.21089","0.1459687","12.5846","67.67456","63.30788","34.94185","34.94185","0","0","0","34.94185","36.01583","0","0","0","12.5846","36.78089","34.94185","0","0","0","318.7582","0","24.1963","-24.1963","394.4957","93.92736","0.1226418","38.43604","10.06768","0","331.3428"
"10/25/2007 6:00:00 PM","0.002454832","0","77.78657","90","0","0","60.25177","60.25177","15.04391","15.04391","0","0","0","15.04391","0","0","0.000000000000001776357","0","0","15.83569","15.04391","0","0","26.88478","294.5619","0","15.83569","-15.83569","377.8034","89.95302","0.1226418","16.5483","0","0","294.5619"
"10/25/2007 7:00:00 PM","0","0","79.5246","90","0","0","57.58139","57.58139","35.87683","35.87683","0","-1","0","35.87683","0","0","0","0","0","37.76509","35.87683","0","0","44.47999","278.7262","0","37.76509","-37.76509","337.9955","80.47496","0.1226418","39.46452","0","0","278.7262"
"10/25/2007 8:00:00 PM","0","0","80.60012","90","0","0","54.94067","54.94067","26.04697","26.04697","0","-1","0","26.04697","0","0","0.000000000000003552714","0","0","27.41786","26.04697","0","0","86.4412","240.9612","0","27.41786","-27.41786","309.0945","73.5938","0.1226418","28.65166","0","0","240.9612"
"10/25/2007 9:00:00 PM","0","0","80.86125","90","0","0","52.59667","52.59667","7.63712","7.63712","0","-1","0","7.63712","0","0","0.0000000000000008881784","0","0","8.039073","7.63712","0","0","116.9055","213.5433","0","8.039073","-8.039073","300.6206","71.57619","0.1226418","8.400832","0","0","213.5433"
"10/25/2007 10:00:00 PM","0","0","79.47542","90","0","0","50.26256","50.26256","2.774024","2.774024","0","-1","0","2.774024","0","0","0.0000000000000004440892","0","0","2.920026","2.774024","0","0","125.8378","205.5042","0","2.920026","-2.920026","297.5427","70.84335","0.1226418","3.051427","0","0","205.5042"
"10/25/2007 11:00:00 PM","0","0","71.3017","90","0","0","48.62077","48.62077","9.265735","9.265735","0","-1","0","9.265735","0","0","0.000000000000001776357","0","0","9.753405","9.265735","0","0","129.0823","202.5842","0","9.753405","-9.753405","287.2617","68.39549","0.1226418","10.19231","0","0","202.5842"
"10/26/2007 12:00:00 AM","0","0","-34.79775","90","0","0","47.34491","47.34491","21.7236","21.7236","0","-1","0","21.7236","0","0","0","0","0","22.86695","21.7236","0","0","139.9194","192.8308","0","22.86695","-22.86695","263.1578","62.65649","0.1226418","23.89596","0","0","192.8308"
"10/26/2007 1:00:00 AM","0","0","-75.24085","90","0","0","46.03939","46.03939","12.98812","12.98812","0","-1","0","12.98812","0","0","0.000000000000001776357","0","0","13.67171","12.98812","0","0","165.3271","169.9638","0","13.67171","-13.67171","248.7465","59.22525","0.1226418","14.28693","0","0","169.9638"
"10/26/2007 2:00:00 AM","0","0","-79.71053","90","0","0","44.87234","44.87234","3.091432","3.091432","0","-1","0","3.091432","0","0","0.0000000000000004440892","0","0","3.254139","3.091432","0","0","180.5179","156.2921","0","3.254139","-3.254139","245.3164","58.40854","0.1226418","3.400575","0","0","156.2921"
"10/26/2007 3:00:00 AM","0","0","-80.42448","90","0","0","43.8932","43.8932","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","184.1336","153.038","0","0","0","245.3164","58.40854","0.1226418","0","0","0","153.038"
"10/26/2007 4:00:00 AM","0","0","-79.88062","90","0","0","42.89428","42.89428","28.78168","28.78168","0","-1","0","28.78168","0","0","0","0","0","30.2965","28.78168","0","0","184.1336","153.038","0","30.2965","-30.2965","213.3811","50.80491","0.1226418","31.65985","0","0","153.038"
"10/26/2007 5:00:00 AM","0","0","-78.583","90","0","0","41.75689","41.75689","23.92535","23.92535","0","0","0","23.92535","0","0","0","0","0","25.18458","23.92535","0","0","217.7964","122.7415","0","25.18458","-25.18458","186.8342","44.48424","0.1226418","26.31789","0","0","122.7415"
"10/26/2007 6:00:00 AM","0.030522","0.7849098","-76.58117","87.13638","0.08222765","8.181397","43.43628","41.02501","0","0","0","0","0","0","0","0","0","0","8.181397","0","0","0","0","245.7793","97.55691","8.181397","0","8.181397","194.5957","46.33223","0.1226307","0","6.545118","0","105.7383"
"10/26/2007 7:00:00 AM","0.2745181","15.10796","-73.68361","72.5431","0.3135382","30.14152","49.57391","40.33268","29.62776","29.62776","0","0","0","29.62776","101.7341","0","0","0","30.14152","31.18711","29.62776","0","0","237.5979","104.9202","0","1.045591","-1.045591","193.4936","46.06981","0.1226307","32.59053","24.11322","0","135.0617"
"10/26/2007 8:00:00 AM","0.5206743","29.16927","-69.40068","58.02304","0.5635006","51.13375","59.41052","42.6668","37.01611","37.01611","0","0","0","37.01611","138.1392","0","0","0","51.13375","38.96432","37.01611","0","0","238.7596","103.8746","12.16943","0","12.16943","205.0385","48.8186","0.1226141","40.71771","40.90701","0","155.0083"
"10/26/2007 9:00:00 AM","0.6716067","42.7269","-62.64585","43.69043","0.7119135","60.70644","69.39377","48.06691","27.48281","27.48281","0","-1","0","27.48281","220.8888","0","0","0","60.70644","28.92927","27.48281","0","0","226.5902","114.8271","31.77717","0","31.77717","235.185","55.99632","0.1225708","30.23108","48.56515","0","175.5335"
"10/26/2007 10:00:00 AM","0.8621037","55.18042","-50.89599","29.85197","0.9083473","71.74258","80.87329","53.40768","5.398999","5.398999","0","0","0","5.398999","1328.812","0","0","0","71.74258","5.683157","5.398999","0","0","194.813","143.4265","66.05942","0","66.05942","297.8545","70.91759","0.1224809","5.9389","57.39406","0","215.1691"
"10/26/2007 11:00:00 AM","0.9982084","64.82761","-28.58852","17.74088","1.048548","77.98904","89.27345","57.35391","59.16515","59.16515","0","0","0","59.16515","131.8159","0","0","0","77.98904","62.2791","59.16515","0","0","128.7536","202.88","15.70995","0","15.70995","312.7582","74.46609","0.1224595","65.08166","62.39124","0","280.869"
"10/26/2007 12:00:00 PM","0.98725","67.66969","7.546142","13.42589","1.035931","75.55782","91.9031","60.30122","19.42075","19.42075","0","0","0","19.42075","389.0571","0","0","0","75.55782","20.4429","19.42075","0","0","113.0436","217.0189","55.11493","0","55.11493","365.0448","86.91526","0.1223846","21.36283","60.44626","0","292.5768"
"10/26/2007 1:00:00 PM","0.9092863","61.58489","39.07124","22.08667","0.955229","69.52809","92.17732","63.03095","18.89323","18.89323","0","0","0","18.89323","368.0053","0","0","0","69.52809","19.88761","18.89323","0","0","57.92873","266.6224","49.64048","0","49.64048","412.1379","98.12788","0.1223173","20.78255","55.62247","0","336.1505"
"10/26/2007 2:00:00 PM","0.7138664","50.50449","56.36142","35.17283","0.749818","56.64133","87.15309","64.36614","31.18999","31.18999","0","-1","0","31.18999","181.601","15.52152","0","0","56.64133","32.83157","31.18999","0","0","8.288243","311.2988","8.288243","0","8.288243","420.0009","100","0.122306","34.30899","45.31306","0","367.9401"
"10/26/2007 3:00:00 PM","0.6042259","37.50371","65.69842","49.26823","0.6438978","49.73376","84.05367","64.53427","24.00819","24.00819","0","0","0","24.00819","207.1533","24.46198","0","0","49.73376","25.27178","24.00819","0","0","0","318.7582","0","0","0","420.0009","100","0.122306","26.40901","39.78701","0","368.492"
"10/26/2007 4:00:00 PM","0.3859327","23.70556","71.2929","63.69461","0.4208467","34.05582","77.33185","64.64307","40.05218","40.05218","0","0","0","40.05218","85.02863","0","0.000000000000007105427","0","34.05582","42.16019","40.05218","0","0","0","318.7582","0","8.104369","-8.104369","411.4581","97.96601","0.122306","44.0574","27.24466","0","352.8141"
"10/26/2007 5:00:00 PM","0.1528042","9.522661","74.94757","78.25266","0.182558","15.64602","68.60514","63.13974","3.797873","3.797873","0","0","0","3.797873","411.968","2.643406","0","0","15.64602","3.997761","3.797873","0","0","9.004854","310.6539","9.004854","0","9.004854","420.0009","100","0.1222938","4.177661","12.51682","0","326.2999"
"10/26/2007 6:00:00 PM","0.002093689","0","77.45598","90","0","0","60.08363","60.08363","54.63893","54.63893","0","0","0","54.63893","0","0","0.000000000000007105427","0","0","57.51466","54.63893","0","0","0","318.7582","0","57.51466","-57.51466","359.3751","85.56532","0.1222938","60.10282","0","0","318.7582"
"10/26/2007 7:00:00 PM","0","0","79.17186","90","0","0","57.35391","57.35391","28.18823","28.18823","0","-1","0","28.18823","0","0","0","0","0","29.67183","28.18823","0","0","63.90518","261.2436","0","29.67183","-29.67183","328.0982","78.11847","0.1222938","31.00706","0","0","261.2436"
"10/26/2007 8:00:00 PM","0","0","80.19608","90","0","0","54.74287","54.74287","24.54853","24.54853","0","-1","0","24.54853","0","0","0","0","0","25.84056","24.54853","0","0","96.87388","231.5717","0","25.84056","-25.84056","300.8599","71.63316","0.1222938","27.00338","0","0","231.5717"
"10/26/2007 9:00:00 PM","0","0","80.35233","90","0","0","52.40875","52.40875","25.84344","25.84344","0","-1","0","25.84344","0","0","0.000000000000003552714","0","0","27.20362","25.84344","0","0","125.5856","205.7312","0","27.20362","-27.20362","272.1847","64.80576","0.1222938","28.42779","0","0","205.7312"
"10/26/2007 10:00:00 PM","0","0","78.72858","90","0","0","50.07464","50.07464","20.04624","20.04624","0","-1","0","20.04624","0","0","0.000000000000003552714","0","0","21.1013","20.04624","0","0","155.8119","178.5276","0","21.1013","-21.1013","249.942","59.50988","0.1222938","22.05086","0","0","178.5276"
"10/26/2007 11:00:00 PM","0","0","69.77982","90","0","0","48.40318","48.40318","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","179.2577","157.4263","0","0","0","249.942","59.50988","0.1222938","0","0","0","157.4263"
"10/27/2007 12:00:00 AM","0","0","-32.91428","90","0","0","47.11744","47.11744","23.93706","23.93706","0","-1","0","23.93706","0","0","0","0","0","25.19691","23.93706","0","0","179.2577","157.4263","0","25.19691","-25.19691","223.3821","53.18612","0.1222938","26.33077","0","0","157.4263"
"10/27/2007 1:00:00 AM","0","0","-74.20844","90","0","0","45.81192","45.81192","7.591132","7.591132","0","-1","0","7.591132","0","0","0.0000000000000008881784","0","0","7.990665","7.591132","0","0","207.2543","132.2294","0","7.990665","-7.990665","214.9592","51.18067","0.1222938","8.350245","0","0","132.2294"
"10/27/2007 2:00:00 AM","0","0","-79.09742","90","0","0","44.64486","44.64486","35.79908","35.79908","0","-1","0","35.79908","0","0","0","0","0","37.68325","35.79908","0","0","216.1328","124.2387","0","37.68325","-37.68325","175.2376","41.72316","0.1222938","39.37899","0","0","124.2387"
"10/27/2007 3:00:00 AM","0","0","-79.97094","90","0","0","43.67561","43.67561","18.62193","18.62193","0","-1","0","18.62193","0","0","0.000000000000003552714","0","0","19.60203","18.62193","0","0","258.0031","86.55544","0","19.60203","-19.60203","154.5753","36.80356","0.1222938","20.48412","0","0","86.55544"
"10/27/2007 4:00:00 AM","0","0","-79.50224","90","0","0","42.64701","42.64701","22.97467","22.97467","0","-1","0","22.97467","0","0","0.000000000000003552714","0","0","24.18387","22.97467","0","0","279.7831","66.95341","0","24.18387","-24.18387","129.0832","30.73404","0.1222938","25.27214","0","0","66.95341"
"10/27/2007 5:00:00 AM","0","0","-78.24017","90","0","0","41.52941","41.52941","27.00712","27.00712","0","0","0","27.00712","0","0","0.000000000000003552714","0","0","28.42854","27.00712","0","0","306.6541","42.76954","0","28.42854","-28.42854","99.11691","23.59921","0.1222938","29.70783","0","0","42.76954"
"10/27/2007 6:00:00 AM","0.01010955","0.7526084","-76.24934","87.1176","0.01064514","1.07285","41.0893","40.77775","31.6452","31.6452","81","0","22.761","31.6452","3.390245","0","0","0","1.07285","0","0","49.3548","46.88706","338.2414","14.34099","47.95991","0","47.95991","144.6157","34.43223","0.1223857","34.80972","0.8582799","81","15.41384"
"10/27/2007 7:00:00 AM","0.1248825","15.05334","-73.34303","72.54514","0.1267582","12.58653","43.80367","40.08543","0","0","72.31579","0","20.56389","0","0","0","0","0","12.58653","0","0","72.31579","68.7","290.2815","57.50491","81.28653","0","81.28653","221.7308","52.79295","0.1224376","0","10.06922","81","70.09144"
"10/27/2007 8:00:00 AM","0.3064663","29.08565","-69.03126","58.04956","0.3148983","29.9024","51.7173","42.41954","49.61671","49.61671","81","0","22.761","49.61671","60.2668","0","0","0","29.9024","0","0","31.38329","29.81413","208.9949","130.6628","59.71653","0","59.71653","278.3829","66.28152","0.1225427","54.57838","23.92192","81","160.5652"
"10/27/2007 9:00:00 AM","0.5431038","42.60202","-62.22551","43.7505","0.566866","49.77518","64.76705","47.84932","41.64873","41.64873","0","-1","0","41.64873","119.5119","0","0","0","49.77518","43.84076","41.64873","0","0","149.2784","184.4077","5.934413","0","5.934413","284.0128","67.62196","0.1225346","45.8136","39.82014","0","234.1828"
"10/27/2007 10:00:00 AM","0.8126408","54.99205","-50.41544","29.9677","0.8555818","68.44799","79.01153","53.1802","0","0","0","0","0","0","0","0","0","0","68.44799","0","0","0","0","143.344","189.7486","68.44799","0","68.44799","348.9482","83.08275","0.1224419","0","54.75839","0","258.1966"
"10/27/2007 11:00:00 AM","0.9093332","64.54716","-28.16698","17.96902","0.9544558","72.61453","86.16877","57.18578","1.424744","1.424744","0","0","0","1.424744","5096.672","0","0","0","72.61453","1.499731","1.424744","0","0","74.896","251.3518","71.1148","0","71.1148","416.4137","99.14592","0.1223458","1.567219","58.09163","0","323.9664"
"10/27/2007 12:00:00 PM","0.7075686","67.33704","7.489335","13.75537","0.7290197","57.04499","82.21004","60.14297","48.44214","48.44214","0","0","0","48.44214","117.759","2.272068","0","0","57.04499","50.99173","48.44214","0","0","3.781197","315.3552","3.781197","0","3.781197","420.0009","100","0.1223406","53.28635","45.63599","0","372.4001"
"10/27/2007 1:00:00 PM","0.9793115","61.31405","38.66457","22.29744","1.03089","73.79484","94.37296","62.86281","6.598753","6.598753","0","0","0","6.598753","1118.315","66.84878","0","0","73.79484","6.946056","6.598753","0","0","0","318.7582","0","0","0","420.0009","100","0.1223406","7.258629","59.03587","0","392.5531"
"10/27/2007 2:00:00 PM","0.6919904","50.30642","55.94072","35.30518","0.7261474","55.21276","86.24962","64.19801","6.672712","6.672712","0","-1","0","6.672712","827.4411","48.18886","0","0","55.21276","7.023908","6.672712","0","0","0","318.7582","0","0","0","420.0009","100","0.1223406","7.339983","44.17021","0","373.971"
"10/27/2007 3:00:00 PM","0.3373598","37.35525","65.32255","49.35779","0.3416135","28.14735","74.6436","64.36614","36.74203","36.74203","0","0","0","36.74203","76.60803","0","0","0","28.14735","38.67582","36.74203","0","0","0","318.7582","0","10.52847","-10.52847","408.9029","97.35763","0.1223406","40.41624","22.51788","0","346.9056"
"10/27/2007 4:00:00 PM","0.1148368","23.59097","70.95115","63.75575","0.1145618","9.862544","67.90271","64.47493","40.24017","40.24017","0","0","0","40.24017","24.5092","0","0","0","9.862544","42.35808","40.24017","0","0","11.69831","308.2297","0","32.49553","-32.49553","374.6496","89.2021","0.1223406","44.26419","7.890035","0","318.0923"
"10/27/2007 5:00:00 PM","0.07395242","9.433095","74.62202","78.29147","0.07530361","6.591095","65.27927","63.03095","0","0","0","0","0","0","0","0","0","0","6.591095","0","0","0","0","47.80445","275.7342","6.591095","0","6.591095","380.9024","90.69087","0.1223317","0","5.272876","0","282.3253"
"10/27/2007 6:00:00 PM","0.001082739","0","77.12872","90","0","0","59.9155","59.9155","22.06853","22.06853","0","0","0","22.06853","0","0","0","0","0","23.23003","22.06853","0","0","41.21336","281.6662","0","23.23003","-23.23003","356.4158","84.86074","0.1223317","24.27538","0","0","281.6662"
"10/27/2007 7:00:00 PM","0","0","78.82269","90","0","0","57.18578","57.18578","1.162524","1.162524","0","-1","0","1.162524","0","0","0.0000000000000002220446","0","0","1.223709","1.162524","0","0","67.02451","258.4362","0","1.223709","-1.223709","355.1259","84.55362","0.1223317","1.278776","0","0","258.4362"
"10/27/2007 8:00:00 PM","0","0","79.79623","90","0","0","54.54506","54.54506","18.62654","18.62654","0","-1","0","18.62654","0","0","0","0","0","19.60688","18.62654","0","0","68.38418","257.2125","0","19.60688","-19.60688","334.4584","79.6328","0.1223317","20.48919","0","0","257.2125"
"10/27/2007 9:00:00 PM","0","0","79.84903","90","0","0","52.21095","52.21095","21.01781","21.01781","0","-1","0","21.01781","0","0","0.000000000000003552714","0","0","22.12402","21.01781","0","0","90.1696","237.6056","0","22.12402","-22.12402","311.1377","74.08025","0.1223317","23.1196","0","0","237.6056"
"10/27/2007 10:00:00 PM","0","0","77.99157","90","0","0","49.87683","49.87683","30.12857","30.12857","0","-1","0","30.12857","0","0","0.000000000000003552714","0","0","31.71428","30.12857","0","0","114.7518","215.4816","0","31.71428","-31.71428","277.7079","66.1208","0.1223317","33.14143","0","0","215.4816"
"10/27/2007 11:00:00 PM","0","0","68.29829","90","0","0","48.1757","48.1757","30.98228","30.98228","0","-1","0","30.98228","0","0","0","0","0","32.61293","30.98228","0","0","149.9899","183.7673","0","32.61293","-32.61293","243.3308","57.9358","0.1223317","34.08051","0","0","183.7673"
"10/28/2007 12:00:00 AM","0","0","-31.21899","90","0","0","46.89985","46.89985","19.63804","19.63804","0","-1","0","19.63804","0","0","0.000000000000003552714","0","0","20.67163","19.63804","0","0","186.2265","151.1544","0","20.67163","-20.67163","221.541","52.74776","0.1223317","21.60185","0","0","151.1544"
"10/28/2007 1:00:00 AM","0","0","-73.19622","90","0","0","45.59433","45.59433","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","209.195","130.4827","0","0","0","221.541","52.74776","0.1223317","0","0","0","130.4827"
"10/28/2007 2:00:00 AM","0","0","-78.49275","90","0","0","44.3976","44.3976","0.4448936","0.4448936","0","-1","0","0.4448936","0","0","0.00000000000000005551115","0","0","0.468309","0.4448936","0","0","209.195","130.4827","0","0.468309","-0.468309","221.0474","52.63023","0.1223317","0.4893829","0","0","130.4827"
"10/28/2007 3:00:00 AM","0","0","-79.52315","90","0","0","43.41846","43.41846","15.20494","15.20494","0","-1","0","15.20494","0","0","0.000000000000001776357","0","0","16.0052","15.20494","0","0","209.7153","130.0144","0","16.0052","-16.0052","204.1764","48.61334","0.1223317","16.72544","0","0","130.0144"
"10/28/2007 4:00:00 AM","0","0","-79.12861","90","0","0","42.38987","42.38987","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","227.4989","114.0092","0","0","0","204.1764","48.61334","0.1223317","0","0","0","114.0092"
"10/28/2007 5:00:00 AM","0","0","-77.90173","90","0","0","41.28215","41.28215","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","227.4989","114.0092","0","0","0","204.1764","48.61334","0.1223317","0","0","0","114.0092"
"10/28/2007 6:00:00 AM","0.03135671","0.7177759","-75.92199","87.10208","0.0983493","9.786628","43.41447","40.53049","5.234986","5.234986","0","0","0","5.234986","186.9466","0","0","0","9.786628","5.510512","5.234986","0","0","227.4989","114.0092","4.276116","0","4.276116","208.2331","49.57922","0.122326","5.758485","7.829302","0","123.7958"
"10/28/2007 7:00:00 AM","0.2011909","14.99602","-73.0074","72.55068","0.2207244","21.61543","46.29649","39.8085","0","0","0","0","0","0","0","0","0","0","21.61543","0","0","0","0","223.2228","117.8577","21.61543","0","21.61543","228.7393","54.46163","0.1222968","0","17.29235","0","139.4732"
"10/28/2007 8:00:00 AM","0.3644486","28.99927","-68.66794","58.07985","0.3827704","35.97551","53.4906","42.17228","20.05223","20.05223","0","0","0","20.05223","179.409","0","0","0","35.97551","21.10761","20.05223","0","0","201.6073","137.3116","14.86789","0","14.86789","242.8442","57.81994","0.1222767","22.05745","28.78041","0","173.2871"
"10/28/2007 9:00:00 AM","0.5503667","42.47451","-61.81364","43.81462","0.5758522","50.5607","64.77825","47.59217","6.587469","6.587469","0","-1","0","6.587469","767.5284","0","0","0","50.5607","6.934178","6.587469","0","0","186.7395","150.6927","43.62652","0","43.62652","284.232","67.67415","0.1222178","7.246216","40.44856","0","201.2534"
"10/28/2007 10:00:00 AM","0.678824","54.80181","-49.94827","30.08759","0.7068963","58.39642","74.25256","52.99228","6.723416","6.723416","0","0","0","6.723416","868.5528","0","0","0","58.39642","7.07728","6.723416","0","0","143.1129","189.9566","51.31914","0","51.31914","332.9176","79.26594","0.1221487","7.395758","46.71714","0","248.353"
"10/28/2007 11:00:00 AM","0.7915944","64.26754","-27.76488","18.19947","0.825438","64.68052","82.00907","57.02753","7.056162","7.056162","0","0","0","7.056162","916.653","0","0","0","64.68052","7.427539","7.056162","0","0","91.79379","236.1438","57.25298","0","57.25298","387.2325","92.19804","0.1220716","7.761778","51.74442","0","300.8243"
"10/28/2007 12:00:00 PM","0.7242426","67.00874","7.427294","14.08045","0.7482138","58.37449","82.63056","59.97484","23.14741","23.14741","0","0","0","23.14741","252.1858","0","0","0","58.37449","24.3657","23.14741","0","0","34.54082","287.6715","34.00879","0","34.00879","419.4961","99.87983","0.1220259","25.46215","46.69958","0","346.046"
"10/28/2007 1:00:00 PM","0.612561","61.04713","38.26493","22.50608","0.6274633","49.28072","81.67957","62.69468","0","0","0","0","0","0","0","48.74869","0","0","49.28072","0","0","0","0","0.5320298","318.2794","0.5320298","0","0.5320298","420.0009","100","0.1220251","0","39.42458","0","367.5601"
"10/28/2007 2:00:00 PM","0.5317563","50.11171","55.526","35.43546","0.5457261","43.206","80.52633","64.02987","40.32686","40.32686","0","-1","0","40.32686","107.1395","0.7566655","0","0","43.206","42.44933","40.32686","0","0","0","318.7582","0","0","0","420.0009","100","0.1220251","44.35955","34.5648","0","361.9642"
"10/28/2007 3:00:00 PM","0.4408503","37.21011","64.95121","49.44492","0.4575727","36.85983","78.00156","64.19801","0","0","0","0","0","0","0","36.85983","0","0","36.85983","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1220251","0","29.48787","0","355.6181"
"10/28/2007 4:00:00 PM","0.2334145","23.47984","70.61319","63.81416","0.2393139","20.13086","71.49811","64.31669","25.08585","25.08585","0","0","0","25.08585","80.24783","0","0.000000000000003552714","0","20.13086","26.40616","25.08585","0","0","0","318.7582","0","6.275307","-6.275307","413.3861","98.42506","0.1220251","27.59444","16.10468","0","338.8891"
"10/28/2007 5:00:00 PM","0.117246","9.347179","74.29994","78.32727","0.1318201","11.42771","66.80344","62.86281","22.68235","22.68235","0","0","0","22.68235","50.38152","0","0","0","11.42771","23.87616","22.68235","0","0","6.972564","312.4829","0","12.44845","-12.44845","400.2643","95.30083","0.1220251","24.95059","9.142172","0","323.9106"
"10/28/2007 6:00:00 PM","0.001743368","0","76.80492","90","0","0","59.74736","59.74736","13.87401","13.87401","0","0","0","13.87401","0","0","0.000000000000001776357","0","0","14.60422","13.87401","0","0","20.80417","300.0345","0","14.60422","-14.60422","384.8701","91.63554","0.1220251","15.26141","0","0","300.0345"
"10/28/2007 7:00:00 PM","0","0","78.47723","90","0","0","56.97807","56.97807","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","37.03108","285.4302","0","0","0","384.8701","91.63554","0.1220251","0","0","0","285.4302"
"10/28/2007 8:00:00 PM","0","0","79.40076","90","0","0","54.32747","54.32747","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","37.03108","285.4302","0","0","0","384.8701","91.63554","0.1220251","0","0","0","285.4302"
"10/28/2007 9:00:00 PM","0","0","79.35165","90","0","0","51.99336","51.99336","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","37.03108","285.4302","0","0","0","384.8701","91.63554","0.1220251","0","0","0","285.4302"
"10/28/2007 10:00:00 PM","0","0","77.26501","90","0","0","49.64936","49.64936","7.073631","7.073631","0","-1","0","7.073631","0","0","0.0000000000000008881784","0","0","7.445928","7.073631","0","0","37.03108","285.4302","0","7.445928","-7.445928","377.0214","89.76682","0.1220251","7.780994","0","0","285.4302"
"10/28/2007 11:00:00 PM","0","0","66.85925","90","0","0","47.95811","47.95811","23.36472","23.36472","0","-1","0","23.36472","0","0","0","0","0","24.59444","23.36472","0","0","45.30434","277.9843","0","24.59444","-24.59444","351.0966","83.59425","0.1220251","25.70119","0","0","277.9843"
"10/29/2007 12:00:00 AM","0","0","-29.68298","90","0","0","46.67237","46.67237","39.13037","39.13037","0","-1","0","39.13037","0","0","0","0","0","41.18986","39.13037","0","0","72.63149","253.3899","0","41.18986","-41.18986","307.6786","73.25667","0.1220251","43.0434","0","0","253.3899"
"10/29/2007 1:00:00 AM","0","0","-72.2041","90","0","0","45.33718","45.33718","6.225913","6.225913","0","-1","0","6.225913","0","0","0.0000000000000008881784","0","0","6.553592","6.225913","0","0","118.398","212.2","0","6.553592","-6.553592","300.7705","71.61189","0.1220251","6.848504","0","0","212.2"
"10/29/2007 2:00:00 AM","0","0","-77.8966","90","0","0","44.14046","44.14046","57.28211","57.28211","0","-1","0","57.28211","0","0","0.000000000000007105427","0","0","60.29696","57.28211","0","0","125.6798","205.6464","0","60.29696","-60.29696","237.212","56.47892","0.1220251","63.01033","0","0","205.6464"
"10/29/2007 3:00:00 AM","0","0","-79.08118","90","0","0","43.1712","43.1712","22.53074","22.53074","0","-1","0","22.53074","0","0","0.000000000000003552714","0","0","23.71657","22.53074","0","0","192.6764","145.3495","0","23.71657","-23.71657","212.2125","50.52668","0.1220251","24.78381","0","0","145.3495"
"10/29/2007 4:00:00 AM","0","0","-78.75979","90","0","0","42.11294","42.11294","26.55901","26.55901","0","-1","0","26.55901","0","0","0","0","0","27.95685","26.55901","0","0","219.0281","121.6329","0","27.95685","-27.95685","182.7434","43.51025","0.1220251","29.21491","0","0","121.6329"
"10/29/2007 5:00:00 AM","0","0","-77.56777","90","0","0","41.00523","41.00523","28.00454","28.00454","0","0","0","28.00454","0","0","0.000000000000003552714","0","0","29.47847","28.00454","0","0","250.0913","93.67605","0","29.47847","-29.47847","151.6704","36.11192","0.1220251","30.805","0","0","93.67605"
"10/29/2007 6:00:00 AM","0.0001101872","0.6804107","-75.59919","87.08983","0.0001097106","0.01110703","40.25677","40.25356","39.87803","39.87803","0","0","0","39.87803","0.02785249","0","0","0","0.01110703","41.97688","39.87803","0","0","282.8452","64.19759","0","41.96577","-41.96577","107.4346","25.57961","0.1220251","43.86583","0.008885621","0","64.20869"
"10/29/2007 7:00:00 AM","0.03526973","14.93603","-72.67685","72.55971","0.03515469","3.553194","40.55999","39.53157","27.91172","27.91172","81","0","22.761","27.91172","12.73012","0","0","0","3.553194","0","0","53.08828","50.43387","329.4738","22.23182","53.98706","0","53.98706","158.6512","37.77402","0.1221274","30.70289","2.842556","81","25.78501"
"10/29/2007 8:00:00 AM","0.07122898","28.91017","-68.31082","58.11386","0.07095366","7.038647","43.97696","41.89535","11.51974","11.51974","81","0","22.761","11.51974","61.10075","0","0","0","7.038647","0","0","69.48026","66.00625","275.4867","70.82018","73.04489","0","73.04489","227.9476","54.27314","0.1222171","12.67171","5.630918","81","77.85882"
"10/29/2007 9:00:00 AM","0.2807172","42.34447","-61.41035","43.88269","0.2807927","26.05668","55.66267","47.34491","15.35013","15.35013","0","-1","0","15.35013","169.7489","0","0","0","26.05668","16.15803","15.35013","0","0","202.4418","136.5606","9.898651","0","9.898651","237.3383","56.50901","0.1222038","16.88514","20.84534","0","162.6173"
"10/29/2007 10:00:00 AM","0.5081742","54.60989","-49.49448","30.21146","0.5167462","44.38503","68.26041","52.79448","26.21648","26.21648","0","0","0","26.21648","169.302","0","0","0","44.38503","27.59629","26.21648","0","0","192.5432","145.4694","16.78873","0","16.78873","253.2655","60.3012","0.1221812","28.83813","35.50802","0","189.8544"
"10/29/2007 11:00:00 AM","0.4140409","63.98893","-27.38172","18.43187","0.4146631","35.38501","69.28035","56.85939","0","0","0","0","0","0","0","0","0","0","35.38501","0","0","0","0","175.7544","160.5792","35.38501","0","35.38501","286.8347","68.29384","0.1221337","0","28.30801","0","195.9642"
"10/29/2007 12:00:00 PM","0.3933979","66.68489","7.360175","14.40104","0.3932976","33.04894","71.65994","59.85616","10.88161","10.88161","0","0","0","10.88161","303.7137","0","0","0","33.04894","11.45433","10.88161","0","0","140.3694","192.4257","21.59461","0","21.59461","307.3212","73.17155","0.1221047","11.96977","26.43915","0","225.4747"
"10/29/2007 1:00:00 PM","0.2619679","60.78425","37.87204","22.7124","0.2610774","22.1253","70.35378","62.52654","30.1926","30.1926","0","0","0","30.1926","73.28055","0","0","0","22.1253","31.78168","30.1926","0","0","118.7748","211.8609","0","9.656382","-9.656382","297.1424","70.74805","0.1221047","33.21186","17.70024","0","233.9862"
"10/29/2007 2:00:00 PM","0.3977561","49.92046","55.1172","35.56351","0.4004748","32.70342","75.98245","63.92107","14.23828","14.23828","0","-1","0","14.23828","229.6866","0","0","0","32.70342","14.98766","14.23828","0","0","129.5041","202.2045","17.71576","0","17.71576","313.9491","74.74963","0.1220809","15.66211","26.16274","0","234.9079"
"10/29/2007 3:00:00 PM","0.2127416","37.06838","64.58443","49.52954","0.2123257","17.98196","70.45537","64.08921","36.66929","36.66929","0","0","0","36.66929","49.03819","0","0.000000000000007105427","0","17.98196","38.59925","36.66929","0","0","111.7884","218.1487","0","20.6173","-20.6173","292.2166","69.57523","0.1220809","40.33622","14.38557","0","236.1306"
"10/29/2007 4:00:00 PM","0.03712062","23.37223","70.27905","63.86976","0.03696597","3.235065","65.30171","64.19801","2.324851","2.324851","0","0","0","2.324851","139.1515","0","0","0","3.235065","2.447211","2.324851","0","0","134.6965","197.5314","0.7878532","0","0.7878532","292.964","69.75318","0.1220799","2.557336","2.588052","0","200.7665"
"10/29/2007 5:00:00 PM","0.03636179","9.264967","73.98139","78.36002","0.03634453","3.211017","63.77848","62.69468","20.65187","20.65187","0","0","0","20.65187","15.54831","0","0.000000000000003552714","0","3.211017","21.73881","20.65187","0","0","133.9086","198.2405","0","18.52779","-18.52779","273.434","65.1032","0.1220799","22.71706","2.568814","0","201.4515"
"10/29/2007 6:00:00 PM","0.001081017","0","76.48465","90","0","0","59.57923","59.57923","21.81677","21.81677","0","0","0","21.81677","0","0","0","0","0","22.96502","21.81677","0","0","154.4951","179.7127","0","22.96502","-22.96502","249.2267","59.33957","0.1220799","23.99845","0","0","179.7127"
"10/29/2007 7:00:00 PM","0","0","78.1356","90","0","0","56.77038","56.77038","12.76223","12.76223","0","-1","0","12.76223","0","0","0.000000000000001776357","0","0","13.43393","12.76223","0","0","180.0117","156.7477","0","13.43393","-13.43393","235.0661","55.96801","0.1220799","14.03845","0","0","156.7477"
"10/29/2007 8:00:00 PM","0","0","79.00984","90","0","0","54.1","54.1","34.5169","34.5169","0","-1","0","34.5169","0","0","0.000000000000007105427","0","0","36.33358","34.5169","0","0","194.9383","143.3137","0","36.33358","-36.33358","196.7672","46.84923","0.1220799","37.96859","0","0","143.3137"
"10/29/2007 9:00:00 PM","0","0","78.86047","90","0","0","51.79556","51.79556","60.80688","60.80688","0","-1","0","60.80688","0","0","0.000000000000007105427","0","0","64.00725","60.80688","0","0","235.309","106.9801","0","64.00725","-64.00725","129.2976","30.78508","0.1220799","66.88757","0","0","106.9801"
"10/29/2007 10:00:00 PM","0","0","76.54949","90","0","0","49.46144","49.46144","50.51799","40.82426","0","-1","0","40.82426","0","0","9.69373","14.74553","0","42.9729","40.82426","0","0","306.4281","42.9729","0","42.9729","-42.9729","84.00017","20","0.1220799","55.56979","0","0","42.9729"
"10/29/2007 11:00:00 PM","0","0","65.46445","90","0","0","47.76031","47.76031","2.500986","0","0","-1","0","0","0","0","2.500986","2.751085","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220799","2.751085","0","0","0"
"10/30/2007 12:00:00 AM","0","0","-28.28253","90","0","0","46.45479","46.45479","56.269","0","0","-1","0","0","0","0","56.269","61.8959","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220799","61.8959","0","0","0"
"10/30/2007 1:00:00 AM","0","0","-71.23195","90","0","0","45.11959","45.11959","7.716945","0","0","-1","0","0","0","0","7.716945","8.488639","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220799","8.488639","0","0","0"
"10/30/2007 2:00:00 AM","0","0","-77.30903","90","0","0","43.92287","43.92287","56.77173","0","0","-1","0","0","0","0","56.77173","62.4489","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220799","62.4489","0","0","0"
"10/30/2007 3:00:00 AM","0","0","-78.64512","90","0","0","42.95362","42.95362","6.238246","0","0","-1","0","0","0","0","6.238246","6.862071","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220799","6.862071","0","0","0"
"10/30/2007 4:00:00 AM","0","0","-78.39589","90","0","0","41.89535","41.89535","10.67883","0","0","-1","0","0","0","0","10.67883","11.74671","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220799","11.74671","0","0","0"
"10/30/2007 5:00:00 AM","0","0","-77.23839","90","0","0","40.80742","40.80742","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220799","0","0","0","0"
"10/30/2007 6:00:00 AM","0.01069686","0.6405149","-75.28106","87.08086","0.01150516","1.164107","40.36261","40.02608","36.15644","36.15644","81","0","22.761","36.15644","3.21964","0","0","0","1.164107","0","0","44.84356","42.60139","354.1758","0","43.76549","0","43.76549","125.5198","29.8856","0.1221631","39.77208","0.9312857","81","1.164107"
"10/30/2007 7:00:00 AM","0.1046231","14.8734","-72.35147","72.57221","0.1052228","10.52985","42.387","39.30409","47.79682","47.79682","81","0","22.761","47.79682","22.03044","0","0","0","10.52985","0","0","33.20318","31.54302","310.4103","39.38894","42.07287","0","42.07287","165.4336","39.38887","0.12224","52.5765","8.42388","81","49.91879"
"10/30/2007 8:00:00 AM","0.3002374","28.81844","-67.96004","58.15153","0.3086638","29.46986","50.77446","41.66788","19.98438","19.98438","81","0","22.761","19.98438","147.4645","0","0","0","29.46986","0","0","61.01562","57.96484","268.3374","77.25452","87.43471","0","87.43471","248.3814","59.13832","0.1223101","21.98281","23.57589","81","106.7244"
"10/30/2007 9:00:00 AM","0.5728083","42.21202","-61.01574","43.95459","0.6031187","52.84102","65.12233","47.11744","2.365885","2.365885","0","-1","0","2.365885","2233.457","0","0","0","52.84102","2.490406","2.365885","0","0","180.9027","155.9458","50.35061","0","50.35061","296.1482","70.51134","0.1222426","2.602474","42.27282","0","208.7868"
"10/30/2007 10:00:00 AM","0.5625391","54.41645","-49.05406","30.3391","0.5770034","49.05211","69.86892","52.57689","40.4597","40.4597","0","0","0","40.4597","121.237","0","0","0","49.05211","42.58915","40.4597","0","0","130.5521","201.2613","6.462957","0","6.462957","302.2795","71.97117","0.1222339","44.50566","39.24169","0","250.3134"
"10/30/2007 11:00:00 AM","0.673315","63.71154","-27.01699","18.66585","0.6940338","56.06395","77.59151","56.66159","18.66799","18.66799","0","0","0","18.66799","300.3213","0","0","0","56.06395","19.65052","18.66799","0","0","124.0892","207.078","36.41343","0","36.41343","336.8243","80.19611","0.1221851","20.53479","44.85116","0","263.1419"
"10/30/2007 12:00:00 PM","0.6818238","66.36558","7.288126","14.71706","0.7019027","55.4185","80.92212","59.69791","18.51557","18.51557","0","0","0","18.51557","299.3076","0","0","0","55.4185","19.49007","18.51557","0","0","87.67574","239.8501","35.92843","0","35.92843","370.909","88.3115","0.1221371","20.36713","44.3348","0","295.2686"
"10/30/2007 1:00:00 PM","0.4738625","60.52553","37.48568","22.91621","0.477684","38.80382","76.76414","62.36829","40.53495","40.53495","0","0","0","40.53495","95.72929","0","0","0","38.80382","42.66837","40.53495","0","0","51.74731","272.1856","0","3.86455","-3.86455","366.8354","87.3416","0.1221371","44.58845","31.04306","0","310.9895"
"10/30/2007 2:00:00 PM","0.3087278","49.73281","54.71424","35.68922","0.30852","25.69467","73.0226","63.75294","30.51223","30.51223","0","-1","0","30.51223","84.21104","0","0","0","25.69467","32.11814","30.51223","0","0","56.04125","268.3211","0","6.423471","-6.423471","360.0645","85.72947","0.1221371","33.56345","20.55573","0","294.0158"
"10/30/2007 3:00:00 PM","0.3790864","36.93016","64.22221","49.61154","0.3881756","31.7786","75.60849","63.92107","27.74826","27.74826","0","0","0","27.74826","114.5247","0","0","0","31.7786","29.20869","27.74826","0","0","63.17844","261.8976","2.569906","0","2.569906","362.5025","86.30995","0.1221336","30.52308","25.42288","0","293.6762"
"10/30/2007 4:00:00 PM","0.1325572","23.26822","69.94881","63.9225","0.1323846","11.39048","67.9912","64.02987","11.72127","11.72127","0","0","0","11.72127","97.17786","0","0","0","11.39048","12.33818","11.72127","0","0","60.60854","264.2105","0","0.9476999","-0.9476999","361.5036","86.07211","0.1221336","12.8934","9.112385","0","275.601"
"10/30/2007 5:00:00 PM","0.03627937","9.186504","73.66647","78.3897","0.03626782","3.20763","63.60791","62.52654","5.856049","5.856049","0","0","0","5.856049","54.77465","0","0.0000000000000008881784","0","3.20763","6.164262","5.856049","0","0","61.66154","263.2628","0","2.956631","-2.956631","358.387","85.33007","0.1221336","6.441654","2.566104","0","266.4705"
"10/30/2007 6:00:00 PM","0.001257702","0","76.16801","90","0","0","59.41109","59.41109","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","64.94669","260.3062","0","0","0","358.387","85.33007","0.1221336","0","0","0","260.3062"
"10/30/2007 7:00:00 PM","0","0","77.79794","90","0","0","56.58246","56.58246","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","64.94669","260.3062","0","0","0","358.387","85.33007","0.1221336","0","0","0","260.3062"
"10/30/2007 8:00:00 PM","0","0","78.62366","90","0","0","53.91208","53.91208","13.1593","13.1593","0","-1","0","13.1593","0","0","0","0","0","13.8519","13.1593","0","0","64.94669","260.3062","0","13.8519","-13.8519","343.7858","81.85361","0.1221336","14.47523","0","0","260.3062"
"10/30/2007 9:00:00 PM","0","0","78.37579","90","0","0","51.59775","51.59775","41.10954","41.10954","0","-1","0","41.10954","0","0","0","0","0","43.2732","41.10954","0","0","80.33768","246.4543","0","43.2732","-43.2732","298.1719","70.99316","0.1221336","45.2205","0","0","246.4543"
"10/30/2007 10:00:00 PM","0","0","75.84556","90","0","0","49.26363","49.26363","33.59361","33.59361","0","-1","0","33.59361","0","0","0.000000000000007105427","0","0","35.36169","33.59361","0","0","128.419","203.1811","0","35.36169","-35.36169","260.8974","62.1183","0.1221336","36.95296","0","0","203.1811"
"10/30/2007 11:00:00 PM","0","0","64.11533","90","0","0","47.5625","47.5625","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","167.7098","167.8194","0","0","0","260.8974","62.1183","0.1221336","0","0","0","167.8194"
"10/31/2007 12:00:00 AM","0","0","-26.99811","90","0","0","46.25698","46.25698","31.08472","31.08472","0","-1","0","31.08472","0","0","0","0","0","32.72076","31.08472","0","0","167.7098","167.8194","0","32.72076","-32.72076","226.4067","53.90624","0.1221336","34.1932","0","0","167.8194"
"10/31/2007 1:00:00 AM","0","0","-70.27963","90","0","0","44.92179","44.92179","22.138","22.138","0","-1","0","22.138","0","0","0.000000000000003552714","0","0","23.30316","22.138","0","0","204.0662","135.0987","0","23.30316","-23.30316","201.843","48.05775","0.1221336","24.3518","0","0","135.0987"
"10/31/2007 2:00:00 AM","0","0","-76.73009","90","0","0","43.72506","43.72506","13.4295","13.4295","0","-1","0","13.4295","0","0","0.000000000000001776357","0","0","14.13632","13.4295","0","0","229.9586","111.7955","0","14.13632","-14.13632","186.942","44.50991","0.1221336","14.77245","0","0","111.7955"
"10/31/2007 3:00:00 AM","0","0","-78.21503","90","0","0","42.72614","42.72614","4.488946","4.488946","0","-1","0","4.488946","0","0","0","0","0","4.725206","4.488946","0","0","245.6656","97.65919","0","4.725206","-4.725206","181.9612","43.32401","0.1221336","4.937841","0","0","97.65919"
"10/31/2007 4:00:00 AM","0","0","-78.03698","90","0","0","41.69755","41.69755","14.12771","14.12771","0","-1","0","14.12771","0","0","0.000000000000001776357","0","0","14.87127","14.12771","0","0","250.9158","92.93398","0","14.87127","-14.87127","166.2855","39.59171","0.1221336","15.54048","0","0","92.93398"
"10/31/2007 5:00:00 AM","0","0","-76.91367","90","0","0","40.57994","40.57994","12.519","12.519","0","0","0","12.519","0","0","0.000000000000001776357","0","0","13.1779","12.519","0","0","267.4395","78.06271","0","13.1779","-13.1779","152.3948","36.2844","0.1221336","13.7709","0","0","78.06271"
"10/31/2007 6:00:00 AM","0.008593685","0.5980941","-74.96768","87.07518","0.009146832","0.926925","40.07597","39.8085","17.0542","17.0542","0","0","0","17.0542","5.435171","0","0.000000000000003552714","0","0.926925","17.95179","17.0542","0","0","282.0816","64.88481","0","17.02487","-17.02487","134.449","32.0116","0.1221336","18.75962","0.74154","0","65.81174"
"10/31/2007 7:00:00 AM","0.03533903","14.80817","-72.03138","72.58817","0.03522716","3.569077","40.11667","39.08651","34.91824","34.91824","0","0","0","34.91824","10.22124","0","0.000000000000007105427","0","3.569077","36.75604","34.91824","0","0","300.9981","47.85994","0","33.18696","-33.18696","99.46685","23.68254","0.1221336","38.41006","2.855262","0","51.42902"
"10/31/2007 8:00:00 AM","0.2814239","28.72413","-67.61571","58.19281","0.2876737","27.60339","49.90181","41.42062","0","0","0","0","0","0","0","0","0","0","27.60339","0","0","0","0","337.8725","14.67298","27.60339","0","27.60339","125.6537","29.91749","0.1220967","0","22.08271","0","42.27637"
"10/31/2007 9:00:00 AM","0.2478445","42.07727","-60.62991","44.03022","0.2474491","23.15796","54.22119","46.89985","19.94896","19.94896","0","-1","0","19.94896","116.0861","0","0","0","23.15796","20.99891","19.94896","0","0","310.2691","39.51603","2.159055","0","2.159055","127.702","30.40517","0.1220938","21.94386","18.52637","0","62.67399"
"10/31/2007 10:00:00 AM","0.2771746","54.22167","-48.62696","30.47031","0.2764229","24.9077","60.57079","52.34941","34.27337","34.27337","0","0","0","34.27337","72.67362","0","0.000000000000007105427","0","24.9077","36.07723","34.27337","0","0","308.11","41.45918","0","11.16953","-11.16953","115.9283","27.60191","0.1220938","37.7007","19.92616","0","66.36687"
"10/31/2007 11:00:00 AM","0.1164439","63.43554","-26.6702","18.90109","0.1159403","10.48903","59.91022","56.46378","0","0","0","0","0","0","0","0","0","0","10.48903","0","0","0","0","320.5206","30.28965","10.48903","0","10.48903","125.879","29.97114","0.1220798","0","8.391225","0","40.77868"
"10/31/2007 12:00:00 PM","0.3103224","66.05088","7.211288","15.02842","0.3094143","26.49621","68.73462","59.47044","21.01753","21.01753","0","0","0","21.01753","126.0672","0","0","0","26.49621","22.12372","21.01753","0","0","310.0316","39.72977","4.372487","0","4.372487","130.0271","30.95878","0.122074","23.11929","21.19697","0","66.22598"
"10/31/2007 1:00:00 PM","0.3548543","60.27109","37.10559","23.11733","0.3545588","29.56216","72.85159","62.20016","72.34068","72.34068","81","0","22.761","72.34068","40.8652","0","0","0","29.56216","0","0","8.659317","8.226351","305.6591","43.66501","37.78851","0","37.78851","165.8765","39.49432","0.1221365","79.57475","23.64973","81","73.22717"
"10/31/2007 2:00:00 PM","0.1650141","49.54885","54.31706","35.81244","0.1643979","14.09854","68.50613","63.5848","40.55487","40.55487","0","-1","0","40.55487","34.76412","0","0.000000000000007105427","0","14.09854","42.68933","40.55487","0","0","267.8706","77.67467","0","28.59079","-28.59079","135.7391","32.31878","0.1221365","44.61036","11.27883","0","91.77322"
"10/31/2007 3:00:00 PM","0.1060581","36.79553","63.86459","49.69085","0.1056561","9.153242","66.9117","63.75294","39.40026","39.40026","0","0","0","39.40026","23.23142","0","0","0","9.153242","41.47396","39.40026","0","0","299.6382","49.08388","0","32.32072","-32.32072","101.6701","24.20712","0.1221365","43.34029","7.322594","0","58.23713"
"10/31/2007 4:00:00 PM","0.1437788","23.16787","69.62251","63.97232","0.1437715","12.35657","68.1644","63.86173","45.68559","45.68559","81","0","22.761","45.68559","27.04697","0","0","0","12.35657","0","0","35.31441","33.54869","335.5501","16.76316","45.90525","0","45.90525","145.2196","34.57603","0.1222199","50.25415","9.885256","81","29.11973"
"10/31/2007 5:00:00 PM","0.03936086","9.111835","73.35523","78.41626","0.0393733","3.483705","63.54219","62.36829","31.54208","31.54208","81","0","22.761","31.54208","11.04463","0.000000000000007105427","0","0","3.483705","0","0","49.45792","46.98502","289.6448","58.07789","50.46873","0","50.46873","193.0985","45.97573","0.1223146","34.69629","2.786964","81","61.5616"
"10/31/2007 6:00:00 PM","0.001403713","0","75.85513","90","0","0","59.19351","59.19351","2.501988","2.501988","74.81778","0","21.1969","2.501988","0","0","0","0","0","0","0","72.31579","68.7","239.1761","103.4997","68.7","0","68.7","258.273","61.49345","0.1223903","2.752187","0","81","103.4997"
"10/31/2007 7:00:00 PM","0","0","77.46436","90","0","0","56.35499","56.35499","25.963","25.963","0","-1","0","25.963","0","0","0.000000000000003552714","0","0","27.32947","25.963","0","0","170.4761","165.3297","0","27.32947","-27.32947","229.4652","54.63447","0.1223903","28.5593","0","0","165.3297"
"10/31/2007 8:00:00 PM","0","0","78.24239","90","0","0","53.6846","53.6846","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","200.8422","138.0003","0","0","0","229.4652","54.63447","0.1223903","0","0","0","138.0003"
"10/31/2007 9:00:00 PM","0","0","77.89785","90","0","0","51.38016","51.38016","21.35072","21.35072","0","-1","0","21.35072","0","0","0.000000000000003552714","0","0","22.47444","21.35072","0","0","200.8422","138.0003","0","22.47444","-22.47444","205.7751","48.99397","0.1223903","23.48579","0","0","138.0003"
"10/31/2007 10:00:00 PM","0","0","75.15376","90","0","0","49.06583","49.06583","16.21068","16.21068","0","-1","0","16.21068","0","0","0","0","0","17.06388","16.21068","0","0","225.8138","115.5258","0","17.06388","-17.06388","187.7882","44.71138","0.1223903","17.83175","0","0","115.5258"
"10/31/2007 11:00:00 PM","0","0","62.81292","90","0","0","47.34491","47.34491","18.85406","18.85406","0","-1","0","18.85406","0","0","0.000000000000003552714","0","0","19.84638","18.85406","0","0","244.7736","98.46195","0","19.84638","-19.84638","166.8683","39.73046","0.1223903","20.73947","0","0","98.46195"
"11/1/2007 12:00:00 AM","0","0","-25.81352","90","0","0","46.03939","46.03939","22.39289","22.39289","0","-1","0","22.39289","0","0","0.000000000000003552714","0","0","23.57147","22.39289","0","0","266.8252","78.61557","0","23.57147","-23.57147","142.0217","33.81464","0.1223903","24.63218","0","0","78.61557"
"11/1/2007 1:00:00 AM","0","0","-69.34695","90","0","0","44.7042","44.7042","28.67108","28.67108","0","-1","0","28.67108","0","0","0.000000000000003552714","0","0","30.18009","28.67108","0","0","293.0157","55.04411","0","30.18009","-30.18009","110.2091","26.24022","0.1223903","31.53819","0","0","55.04411"
