sep=,
"11/1/2007 2:00:00 AM","0","0","-76.15983","90","0","0","43.50747","43.50747","8.849281","8.849281","0","-1","0","8.849281","0","0","0","0","0","9.315033","8.849281","0","0","326.5491","24.86402","0","9.315033","-9.315033","100.3902","23.90239","0.1223903","9.734209","0","0","24.86402"
"11/1/2007 3:00:00 AM","0","0","-77.79101","90","0","0","42.49866","42.49866","29.66811","14.77153","0","-1","0","14.77153","0","0","14.89657","17.86338","0","15.54898","14.77153","0","0","336.8992","15.54898","0","15.54898","-15.54898","84.00017","20","0.1223903","32.63492","0","0","15.54898"
"11/1/2007 4:00:00 AM","0","0","-77.68315","90","0","0","41.45029","41.45029","41.37906","0","0","-1","0","0","0","0","41.37906","45.51696","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1223903","45.51696","0","0","0"
"11/1/2007 5:00:00 AM","0","0","-76.5937","90","0","0","40.33268","40.33268","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1223903","0","0","0","0"
"11/1/2007 6:00:00 AM","0.03387811","0.5531572","-74.65916","87.07279","0.1495375","14.83738","43.93827","39.55135","5.412199","5.412199","77.72799","0","21.93318","5.412199","274.147","0","0","0","14.83738","0","0","72.31579","68.7","354.1758","0","83.53738","0","83.53738","163.2507","38.86913","0.1224551","5.953419","11.8699","81","14.83738"
"11/1/2007 7:00:00 AM","0.2672584","14.74037","-71.71667","72.60755","0.3111064","30.18342","47.95697","38.79969","65.1059","65.1059","81","0","22.761","65.1059","46.36049","0","0","0","30.18342","0","0","15.8941","15.09939","270.6384","75.18364","45.28281","0","45.28281","206.2097","49.09746","0.1225313","71.61649","24.14673","81","105.3671"
"11/1/2007 8:00:00 AM","0.4953239","28.62732","-67.27793","58.23766","0.5410419","49.75391","57.1908","41.14369","34.2789","34.2789","81","0","22.761","34.2789","145.1444","0","0","0","49.75391","0","0","46.7211","44.38504","225.3556","115.9382","94.13895","0","94.13895","295.5178","70.36124","0.1225916","37.70679","39.80313","81","165.6921"
"11/1/2007 9:00:00 AM","0.8120738","41.94036","-60.25296","44.10949","0.8705423","72.62071","72.77356","46.62292","38.72879","38.72879","0","-1","0","38.72879","187.5109","0","0","0","72.62071","40.76715","38.72879","0","0","131.2167","200.6632","31.85357","0","31.85357","325.7367","77.55621","0.1225491","42.60167","58.09657","0","273.2839"
"11/1/2007 10:00:00 AM","0.9299091","54.02574","-48.21317","30.60488","0.986876","77.35254","81.96858","52.10215","53.60186","53.60186","0","0","0","53.60186","144.3094","0","0","0","77.35254","56.42301","53.60186","0","0","99.36311","229.3314","20.92953","0","20.92953","345.5922","82.2837","0.1225212","58.96204","61.88203","0","306.684"
"11/1/2007 11:00:00 AM","0.76458","63.16114","-26.34086","19.13726","0.7980931","63.25542","80.36824","56.24619","0","0","0","0","0","0","0","0","0","0","63.25542","0","0","0","0","78.43357","248.168","63.25542","0","63.25542","405.6016","96.57161","0.1224368","0","50.60434","0","311.4234"
"11/1/2007 12:00:00 PM","0.8486449","65.7409","7.129801","15.33504","0.890506","67.68682","86.29671","59.25285","25.04256","25.04256","0","0","0","25.04256","270.2871","26.14808","0","0","67.68682","26.36059","25.04256","0","0","15.17815","305.0979","15.17815","0","15.17815","420.0009","100","0.1224166","27.54682","54.14946","0","372.7847"
"11/1/2007 1:00:00 PM","0.7882296","60.02102","36.73156","23.31559","0.8274336","62.52049","87.11766","61.97268","1.704804","1.704804","0","0","0","1.704804","3667.312","60.72596","0","0","62.52049","1.794531","1.704804","0","0","0","318.7582","0","0","0","420.0009","100","0.1224166","1.875285","50.01639","0","381.2787"
"11/1/2007 2:00:00 PM","0.743233","49.36871","53.9256","35.93305","0.7881143","59.46162","87.32123","63.36722","16.55286","16.55286","0","-1","0","16.55286","359.2227","42.03756","0","0","59.46162","17.42406","16.55286","0","0","0","318.7582","0","0","0","420.0009","100","0.1224166","18.20814","47.5693","0","378.2198"
"11/1/2007 3:00:00 PM","0.5760478","36.66458","63.51157","49.76736","0.6178019","48.33343","82.2363","63.53535","0","0","0","0","0","0","0","48.33343","0","0","48.33343","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1224166","0","38.66674","0","367.0916"
"11/1/2007 4:00:00 PM","0.3448763","23.07124","69.30022","64.01917","0.3767283","30.97096","74.98114","63.64415","5.878911","5.878911","0","0","0","5.878911","526.8145","24.78263","0","0","30.97096","6.188328","5.878911","0","0","0","318.7582","0","0","0","420.0009","100","0.1224166","6.466803","24.77677","0","349.7292"
"11/1/2007 5:00:00 PM","0.1489217","9.040999","73.04777","78.43968","0.1844688","15.89939","67.71878","62.20016","24.78678","24.78678","0","0","0","24.78678","64.14463","0","0","0","15.89939","26.09135","24.78678","0","0","0","318.7582","0","10.19196","-10.19196","409.2576","97.44209","0.1224166","27.26546","12.71951","0","334.6576"
"11/1/2007 6:00:00 PM","0.001631135","0","75.54607","90","0","0","58.97592","58.97592","57.80159","57.80159","0","0","0","57.80159","0","0","0.000000000000007105427","0","0","60.84378","57.80159","0","0","11.3244","308.5663","0","60.84378","-60.84378","345.1226","82.17188","0.1224166","63.58176","0","0","308.5663"
"11/1/2007 7:00:00 PM","0","0","77.135","90","0","0","56.1374","56.1374","61.44653","61.44653","0","-1","0","61.44653","0","0","0.000000000000007105427","0","0","64.68056","61.44653","0","0","78.9286","247.7225","0","64.68056","-64.68056","276.9433","65.93874","0.1224166","67.59119","0","0","247.7225"
"11/1/2007 8:00:00 PM","0","0","77.8662","90","0","0","53.4868","53.4868","29.25036","29.25036","0","-1","0","29.25036","0","0","0.000000000000003552714","0","0","30.78986","29.25036","0","0","150.7959","183.0419","0","30.78986","-30.78986","244.4879","58.2113","0.1224166","32.1754","0","0","183.0419"
"11/1/2007 9:00:00 PM","0","0","77.42693","90","0","0","51.18235","51.18235","44.48111","44.48111","0","-1","0","44.48111","0","0","0","0","0","46.82222","44.48111","0","0","185.0069","152.2521","0","46.82222","-46.82222","195.133","46.46014","0.1224166","48.92923","0","0","152.2521"
"11/1/2007 10:00:00 PM","0","0","74.47457","90","0","0","48.87791","48.87791","13.87769","13.87769","0","-1","0","13.87769","0","0","0.000000000000001776357","0","0","14.6081","13.87769","0","0","237.0315","105.4298","0","14.6081","-14.6081","179.7347","42.79389","0.1224166","15.26546","0","0","105.4298"
"11/1/2007 11:00:00 PM","0","0","61.55798","90","0","0","47.11744","47.11744","39.33763","39.33763","0","-1","0","39.33763","0","0","0.000000000000007105427","0","0","41.40804","39.33763","0","0","253.2628","90.82174","0","41.40804","-41.40804","136.0868","32.40155","0.1224166","43.2714","0","0","90.82174"
"11/2/2007 12:00:00 AM","0","0","-24.71528","90","0","0","45.81192","45.81192","7.368192","7.368192","0","-1","0","7.368192","0","0","0.0000000000000008881784","0","0","7.755991","7.368192","0","0","299.2717","49.41371","0","7.755991","-7.755991","127.9113","30.455","0.1224166","8.105011","0","0","49.41371"
"11/2/2007 1:00:00 AM","0","0","-68.43369","90","0","0","44.47673","44.47673","28.29866","28.29866","0","-1","0","28.29866","0","0","0.000000000000003552714","0","0","29.78806","28.29866","0","0","307.8895","41.65771","0","29.78806","-29.78806","96.51188","22.97897","0.1224166","31.12853","0","0","41.65771"
"11/2/2007 2:00:00 AM","0","0","-75.5983","90","0","0","43.30967","43.30967","10.38433","10.38433","0","-1","0","10.38433","0","0","0","0.1465956","0","10.93088","10.38433","0","0","340.9873","11.86965","0","10.93088","-10.93088","84.98972","20.23561","0.1224166","11.42277","0","0","11.86965"
"11/2/2007 3:00:00 AM","0","0","-77.37311","90","0","0","42.28107","42.28107","48.7868","0.8918377","0","-1","0","0.8918377","0","0","47.89497","52.77365","0","0.9387765","0.8918377","0","0","353.1327","0.9387765","0","0.9387765","-0.9387765","84.00017","20","0.1224166","53.66549","0","0","0.9387765"
"11/2/2007 4:00:00 AM","0","0","-77.33447","90","0","0","41.22281","41.22281","26.83459","0","0","-1","0","0","0","0","26.83459","29.51805","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1224166","29.51805","0","0","0"
"11/2/2007 5:00:00 AM","0","0","-76.27858","90","0","0","40.13488","40.13488","23.92824","23.92824","81","0","22.761","23.92824","0","0","0","0","0","0","0","57.07177","54.21817","354.1758","0","54.21817","0","54.21817","135.4361","32.24661","0.1225189","26.32106","0","81","0"
"11/2/2007 6:00:00 AM","0.0207923","0.5057163","-74.35558","87.0737","0.0420933","4.253697","40.59488","39.36343","13.615","13.615","81","0","22.761","13.615","31.24272","0","0","0","4.253697","0","0","67.385","64.01575","299.9576","48.79636","68.26945","0","68.26945","200.2021","47.66708","0.1226136","14.9765","3.402958","81","53.05006"
"11/2/2007 7:00:00 AM","0.2126334","14.67004","-71.40746","72.63034","0.2399999","23.58644","45.66264","38.61177","25.40073","25.40073","81","0","22.761","25.40073","92.85735","0","0","0","23.58644","0","0","55.59927","52.81931","231.6882","110.2389","76.40575","0","76.40575","272.687","64.92535","0.1226973","27.9408","18.86915","81","133.8253"
"11/2/2007 8:00:00 AM","0.4692145","28.52809","-66.9468","58.28599","0.5118077","47.36799","56.11247","40.94588","0","0","72.31579","0","20.56389","0","0","0","0","0","47.36799","0","0","72.31579","68.7","155.2824","179.004","116.068","0","116.068","382.7988","91.14238","0.1227016","0","37.89439","81","226.372"
"11/2/2007 9:00:00 AM","0.6878482","41.80138","-59.88497","44.19226","0.7366075","63.19512","68.44503","46.39545","7.209136","7.209136","0","-1","0","7.209136","876.5977","16.39211","0","0","63.19512","7.588564","7.209136","0","0","39.21444","283.4652","39.21444","0","39.21444","420.0009","100","0.1226494","7.93005","50.5561","0","346.6603"
"11/2/2007 10:00:00 AM","0.9224611","53.82883","-47.8126","30.74263","0.9799314","77.04898","81.52023","51.87468","25.93139","25.93139","0","0","0","25.93139","297.1263","49.75278","0","0","77.04898","27.2962","25.93139","0","0","0","318.7582","0","0","0","420.0009","100","0.1226494","28.52453","61.63919","0","395.8072"
"11/2/2007 11:00:00 AM","0.8178175","62.8885","-26.02852","19.37405","0.8587935","67.29389","82.00977","56.01872","3.265334","3.265334","0","0","0","3.265334","2060.858","63.8567","0","0","67.29389","3.437194","3.265334","0","0","0","318.7582","0","0","0","420.0009","100","0.1226494","3.591867","53.83511","0","386.0521"
"11/2/2007 12:00:00 PM","0.7252026","65.43571","7.043797","15.63684","0.7523142","59.04099","81.78983","59.02537","2.882685","2.882685","0","0","0","2.882685","2048.125","56.00659","0","0","59.04099","3.034405","2.882685","0","0","0","318.7582","0","0","0","420.0009","100","0.1226494","3.170954","47.2328","0","377.7992"
"11/2/2007 1:00:00 PM","0.8168647","59.77545","36.36338","23.51082","0.86036","64.63131","87.91745","61.7551","27.7896","27.7896","0","0","0","27.7896","232.5737","35.3791","0","0","64.63131","29.25221","27.7896","0","0","0","318.7582","0","0","0","420.0009","100","0.1226494","30.56856","51.70504","0","383.3895"
"11/2/2007 2:00:00 PM","0.9201825","49.19247","53.5398","36.05095","0.9810336","70.91274","93.09543","63.13974","53.57275","53.57275","0","-1","0","53.57275","132.3672","14.52037","0","0","70.91274","56.39237","53.57275","0","0","0","318.7582","0","0","0","420.0009","100","0.1226494","58.93003","56.73019","0","389.671"
"11/2/2007 3:00:00 PM","0.7186487","36.5374","63.16319","49.84101","0.7764901","58.76358","86.90062","63.30788","41.04468","41.04468","0","0","0","41.04468","143.1698","15.55865","0","0","58.76358","43.20493","41.04468","0","0","0","318.7582","0","0","0","420.0009","100","0.1226494","45.14915","47.01086","0","377.5218"
"11/2/2007 4:00:00 PM","0.3953635","22.97839","68.98198","64.06298","0.4392491","35.69394","76.71301","63.47601","33.11609","33.11609","0","0","0","33.11609","107.7843","0.8349009","0","0","35.69394","34.85904","33.11609","0","0","0","318.7582","0","0","0","420.0009","100","0.1226494","36.4277","28.55515","0","354.4522"
"11/2/2007 5:00:00 PM","0.1519088","8.974033","72.74416","78.45994","0.1901389","16.38793","67.72028","62.03202","33.62167","33.62167","0","0","0","33.62167","48.74218","0","0","0","16.38793","35.39123","33.62167","0","0","0","318.7582","0","19.00329","-19.00329","399.9696","95.23067","0.1226494","36.98383","13.11035","0","335.1461"
"11/2/2007 6:00:00 PM","0.001668156","0","75.24096","90","0","0","58.80779","58.80779","12.09595","12.09595","0","0","0","12.09595","0","0","0.000000000000001776357","0","0","12.73258","12.09595","0","0","21.11477","299.7549","0","12.73258","-12.73258","386.5483","92.03513","0.1226494","13.30555","0","0","299.7549"
"11/2/2007 7:00:00 PM","0","0","76.80999","90","0","0","55.90992","55.90992","34.7408","34.7408","0","-1","0","34.7408","0","0","0","0","0","36.56927","34.7408","0","0","35.26208","287.0223","0","36.56927","-36.56927","348.0009","82.85719","0.1226494","38.21488","0","0","287.0223"
"11/2/2007 8:00:00 PM","0","0","77.49527","90","0","0","53.29888","53.29888","33.4727","33.4727","0","-1","0","33.4727","0","0","0","0","0","35.23442","33.4727","0","0","75.8946","250.4531","0","35.23442","-35.23442","310.8606","74.01427","0.1226494","36.81997","0","0","250.4531"
"11/2/2007 9:00:00 PM","0","0","76.96329","90","0","0","50.98455","50.98455","60.47652","60.47652","0","-1","0","60.47652","0","0","0.000000000000007105427","0","0","63.6595","60.47652","0","0","115.044","215.2187","0","63.6595","-63.6595","243.7576","58.0374","0.1226494","66.52418","0","0","215.2187"
"11/2/2007 10:00:00 PM","0","0","73.80848","90","0","0","48.68011","48.68011","8.068888","8.068888","0","-1","0","8.068888","0","0","0","0","0","8.493567","8.068888","0","0","185.7767","151.5592","0","8.493567","-8.493567","234.8046","55.90573","0.1226494","8.875776","0","0","151.5592"
"11/2/2007 11:00:00 PM","0","0","60.35094","90","0","0","46.92952","46.92952","9.57713","9.57713","0","-1","0","9.57713","0","0","0.000000000000001776357","0","0","10.08119","9.57713","0","0","195.214","143.0656","0","10.08119","-10.08119","224.178","53.37562","0.1226494","10.53484","0","0","143.0656"
"11/3/2007 12:00:00 AM","0","0","-23.69209","90","0","0","45.624","45.624","8.804843","8.804843","0","-1","0","8.804843","0","0","0.000000000000001776357","0","0","9.268255","8.804843","0","0","206.4154","132.9844","0","9.268255","-9.268255","214.4084","51.04953","0.1226494","9.685328","0","0","132.9844"
"11/3/2007 1:00:00 AM","0","0","-67.53963","90","0","0","44.27892","44.27892","49.04661","49.04661","0","-1","0","49.04661","0","0","0.000000000000007105427","0","0","51.62801","49.04661","0","0","216.7134","123.7161","0","51.62801","-51.62801","159.9877","38.09224","0.1226494","53.95127","0","0","123.7161"
"11/3/2007 2:00:00 AM","0","0","-75.04554","90","0","0","43.06241","43.06241","11.157","11.157","0","-1","0","11.157","0","0","0","0","0","11.74421","11.157","0","0","274.0779","72.08814","0","11.74421","-11.74421","147.6083","35.14475","0.1226494","12.2727","0","0","72.08814"
"11/3/2007 3:00:00 AM","0","0","-76.96142","90","0","0","42.03382","42.03382","3.935598","3.935598","0","-1","0","3.935598","0","0","0","0","0","4.142735","3.935598","0","0","287.127","60.34394","0","4.142735","-4.142735","143.2414","34.10503","0.1226494","4.329158","0","0","60.34394"
"11/3/2007 4:00:00 AM","0","0","-76.99104","90","0","0","40.97556","40.97556","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","291.73","56.2012","0","0","0","143.2414","34.10503","0.1226494","0","0","0","56.2012"
"11/3/2007 5:00:00 AM","0","0","-75.96838","90","0","0","39.88762","39.88762","7.583101","7.583101","0","0","0","7.583101","0","0","0.0000000000000008881784","0","0","7.982212","7.583101","0","0","291.73","56.2012","0","7.982212","-7.982212","134.8274","32.10171","0.1226494","8.341412","0","0","56.2012"
"11/3/2007 6:00:00 AM","0.03412806","0.4557872","-74.05704","87.0779","0.1549493","15.40044","43.63103","39.08651","11.78346","11.78346","0","0","0","11.78346","130.6954","0","0","0","15.40044","12.40364","11.78346","0","0","300.5992","48.21899","2.996802","0","2.996802","137.6705","32.77861","0.1226454","12.9618","12.32035","0","63.61943"
"11/3/2007 7:00:00 AM","0.2461424","14.59723","-71.10381","72.65651","0.2863627","27.97134","46.75542","38.33484","0","0","0","0","0","0","0","0","0","0","27.97134","0","0","0","0","297.6024","50.91611","27.97134","0","27.97134","164.2064","39.09669","0.1226083","0","22.37708","0","78.88745"
"11/3/2007 8:00:00 AM","0.5527025","28.42651","-66.62243","58.33775","0.6071663","55.33265","58.69963","40.66896","0","0","0","0","0","0","0","0","0","0","55.33265","0","0","0","0","269.631","76.09032","55.33265","0","55.33265","216.6996","51.59503","0.1225348","0","44.26612","0","131.423"
"11/3/2007 9:00:00 AM","0.7752127","41.66048","-59.52601","44.27842","0.8327781","70.21999","71.13107","46.14819","7.551252","7.551252","0","-1","0","7.551252","929.912","0","0","0","70.21999","7.948686","7.551252","0","0","214.2984","125.8897","62.27131","0","62.27131","275.7753","65.66066","0.1224522","8.306377","56.17599","0","196.1097"
"11/3/2007 10:00:00 AM","0.9979496","53.6311","-47.42521","30.88333","1.061881","82.14143","83.84194","51.65709","10.63875","10.63875","0","0","0","10.63875","772.0966","0","0","0","82.14143","11.19868","10.63875","0","0","152.0271","181.9339","70.94275","0","70.94275","343.0775","81.68496","0.1223583","11.70263","65.71314","0","264.0753"
"11/3/2007 11:00:00 AM","1.033059","62.61781","-25.73271","19.61116","1.093804","81.44466","89.12402","55.8308","62.65135","62.65135","62.30901","0","18.03218","62.65135","129.9966","0","0","0","81.44466","0.3603594","0.3423415","0","0","81.0843","245.7823","81.0843","0","81.0843","420.0009","100","0.1223788","68.91649","65.15573","81","327.227"
"11/3/2007 12:00:00 PM","1.074319","65.1354","6.953402","15.93376","1.136582","81.85711","93.57588","58.85723","0","0","0","0","0","0","0","81.85711","0","0","81.85711","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1223788","0","65.48569","0","400.6153"
"11/3/2007 1:00:00 PM","1.076719","59.53447","36.00085","23.70288","1.14215","80.39115","96.55873","61.58696","2.806027","2.806027","0","0","0","2.806027","2864.945","77.43744","0","0","80.39115","2.953713","2.806027","0","0","0","318.7582","0","0","0","420.0009","100","0.1223788","3.08663","64.31292","0","399.1494"
"11/3/2007 2:00:00 PM","0.8655226","49.02024","53.1596","36.166","0.9233147","67.7348","91.13052","62.98149","58.62711","58.62711","0","-1","0","58.62711","115.535","6.022056","0","0","67.7348","61.71275","58.62711","0","0","0","318.7582","0","0","0","420.0009","100","0.1223788","64.48982","54.18784","0","386.493"
"11/3/2007 3:00:00 PM","0.7026411","36.41404","62.81944","49.91172","0.7600954","57.80561","86.22177","63.13974","3.174619","3.174619","0","0","0","3.174619","1820.867","54.46391","0","0","57.80561","3.341705","3.174619","0","0","0","318.7582","0","0","0","420.0009","100","0.1223788","3.492081","46.24449","0","376.5638"
"11/3/2007 4:00:00 PM","0.4556607","22.88937","68.66785","64.10372","0.5093652","40.84197","78.6823","63.30788","33.27709","33.27709","0","0","0","33.27709","122.733","5.81345","0","0","40.84197","35.02852","33.27709","0","0","0","318.7582","0","0","0","420.0009","100","0.1223788","36.6048","32.67358","0","359.6002"
"11/3/2007 5:00:00 PM","0.1594842","8.910967","72.44448","78.477","0.202324","17.41628","67.91765","61.86389","9.018921","9.018921","0","0","0","9.018921","193.1083","7.92268","0","0","17.41628","9.493602","9.018921","0","0","0","318.7582","0","0","0","420.0009","100","0.1223788","9.920814","13.93303","0","336.1745"
"11/3/2007 6:00:00 PM","0.001392817","0","74.93987","90","0","0","58.63965","58.63965","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1223788","0","0","0","318.7582"
"11/3/2007 7:00:00 PM","0","0","76.48943","90","0","0","55.69234","55.69234","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1223788","0","0","0","318.7582"
"11/3/2007 8:00:00 PM","0","0","77.12975","90","0","0","53.0714","53.0714","22.70177","22.70177","0","-1","0","22.70177","0","0","0","0","0","23.8966","22.70177","0","0","0","318.7582","0","23.8966","-23.8966","394.8116","94.00258","0.1223788","24.97195","0","0","318.7582"
"11/3/2007 9:00:00 PM","0","0","76.50716","90","0","0","50.79663","50.79663","40.43217","40.43217","0","-1","0","40.43217","0","0","0.000000000000007105427","0","0","42.56018","40.43217","0","0","26.55178","294.8616","0","42.56018","-42.56018","349.9492","83.32108","0.1223788","44.47539","0","0","294.8616"
"11/3/2007 10:00:00 PM","0","0","73.15591","90","0","0","48.4823","48.4823","7.647485","7.647485","0","-1","0","7.647485","0","0","0","0","0","8.049984","7.647485","0","0","73.84087","252.3015","0","8.049984","-8.049984","341.4638","81.30074","0.1223788","8.412233","0","0","252.3015"
"11/3/2007 11:00:00 PM","0","0","59.19199","90","0","0","46.73172","46.73172","21.68463","21.68463","0","-1","0","21.68463","0","0","0","0","0","22.82593","21.68463","0","0","82.78529","244.2515","0","22.82593","-22.82593","317.4032","75.57204","0.1223788","23.85309","0","0","244.2515"
"11/4/2007 12:00:00 AM","0","0","-22.7344","90","0","0","45.39652","45.39652","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","108.1474","221.4255","0","0","0","317.4032","75.57204","0.1223788","0","0","0","221.4255"
"11/4/2007 1:00:00 AM","0","0","-66.66451","90","0","0","44.03166","44.03166","22.14389","22.14389","0","-1","0","22.14389","0","0","0.000000000000003552714","0","0","23.30936","22.14389","0","0","108.1474","221.4255","0","23.30936","-23.30936","292.8329","69.72199","0.1223788","24.35828","0","0","221.4255"
"11/4/2007 2:00:00 AM","0","0","-74.50158","90","0","0","42.80526","42.80526","14.49872","14.49872","0","-1","0","14.49872","0","0","0.000000000000001776357","0","0","15.26181","14.49872","0","0","134.0467","198.1162","0","15.26181","-15.26181","276.7456","65.89168","0.1223788","15.94859","0","0","198.1162"
"11/4/2007 3:00:00 AM","0","0","-76.556","90","0","0","41.80634","41.80634","64.76949","64.76949","0","-1","0","64.76949","0","0","0.00000000000001421085","2.546445","0","68.17841","64.76949","0","0","151.0043","182.8544","0","68.17841","-68.17841","204.8792","48.78067","0.1223788","71.24644","0","0","182.8544"
"11/4/2007 4:00:00 AM","0","0","-76.65293","90","0","0","40.72829","40.72829","68.53756","68.53756","0","-1","0","68.53756","0","0","0","6.691311","0","72.1448","68.53756","0","0","226.7581","114.6759","0","72.1448","-72.1448","128.8319","30.67421","0.1223788","75.39131","0","0","114.6759"
"11/4/2007 5:00:00 AM","0","0","-75.66318","90","0","0","39.67003","39.67003","10.47183","10.47183","0","0","0","10.47183","0","0","0","0","0","11.02298","10.47183","0","0","306.919","42.53115","0","11.02298","-11.02298","117.2127","27.90773","0.1223788","11.51901","0","0","42.53115"
"11/4/2007 6:00:00 AM","0.03144638","0.4033886","-73.76361","87.08538","0.1344267","13.42418","42.76915","38.82936","25.95348","25.95348","0","0","0","25.95348","51.72402","0","0.000000000000003552714","0","13.42418","27.31945","25.95348","0","0","319.1667","31.50818","0","13.89527","-13.89527","102.5658","24.42038","0.1223788","28.54883","10.73935","0","44.93236"
"11/4/2007 7:00:00 AM","0.2129575","14.52198","-70.80584","72.686","0.2421864","23.86405","45.19001","38.07769","33.34089","33.34089","81","0","22.761","33.34089","71.57591","0","0","0","23.86405","0","0","47.65911","45.27615","334.6059","17.61291","69.1402","0","69.1402","168.158","40.03753","0.1224719","36.67498","19.09124","81","41.47696"
"11/4/2007 8:00:00 AM","0.3886037","28.32267","-66.30489","58.39287","0.4162816","39.3002","52.72313","40.4217","0","0","72.31579","0","20.56389","0","0","0","0","0","39.3002","0","0","72.31579","68.7","265.4657","79.83909","108.0002","0","108.0002","270.6159","64.43224","0.122487","0","31.44016","81","119.1393"
"11/4/2007 9:00:00 AM","0.6730763","41.51776","-59.17615","44.36786","0.7220004","62.31721","67.49657","45.90093","26.6099","26.6099","0","-1","0","26.6099","234.1881","0","0","0","62.31721","28.01042","26.6099","0","0","157.4655","177.0393","34.30679","0","34.30679","303.1622","72.18134","0.1224418","29.27089","49.85376","0","239.3565"
"11/4/2007 10:00:00 AM","0.8596129","53.43275","-47.05092","31.02679","0.9144292","73.1425","79.03823","51.42962","2.728083","2.728083","0","0","0","2.728083","2681.095","0","0","0","73.1425","2.871666","2.728083","0","0","123.1587","207.9154","70.27084","0","70.27084","369.827","88.05387","0.1223491","3.000891","58.514","0","281.0579"
"11/4/2007 11:00:00 AM","0.7020153","62.34922","-25.45299","19.84831","0.7291741","58.90199","77.59299","55.60332","1.3546","1.3546","0","0","0","1.3546","4348.294","4.588204","0","0","58.90199","1.425895","1.3546","0","0","52.88789","271.1591","52.88789","0","52.88789","420.0009","100","0.1222794","1.49006","47.12159","0","330.0611"
"11/4/2007 12:00:00 PM","1.05062","64.84004","6.858742","16.2257","1.112337","80.71133","92.591","58.63965","1.478389","1.478389","0","0","0","1.478389","5459.411","79.15514","0","0","80.71133","1.556199","1.478389","0","0","0","318.7582","0","0","0","420.0009","100","0.1222794","1.626228","64.56907","0","399.4696"
"11/4/2007 1:00:00 PM","0.8548689","59.29817","35.64381","23.8916","0.9043655","67.42934","88.94191","61.41883","0","0","0","0","0","0","0","67.42934","0","0","67.42934","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1222794","0","53.94347","0","386.1876"
"11/4/2007 2:00:00 PM","0.8689659","48.85211","52.78493","36.2781","0.9280251","68.09312","91.10543","62.81336","44.08471","44.08471","0","-1","0","44.08471","154.4597","21.68816","0","0","68.09312","46.40496","44.08471","0","0","0","318.7582","0","0","0","420.0009","100","0.1222794","48.49319","54.4745","0","386.8513"
"11/4/2007 3:00:00 PM","0.6516964","36.2946","62.48037","49.97942","0.7054615","54.36554","84.37264","62.98149","47.59159","47.59159","0","0","0","47.59159","114.2335","4.269128","0","0","54.36554","50.09641","47.59159","0","0","0","318.7582","0","0","0","420.0009","100","0.1222794","52.35075","43.49243","0","373.1237"
"11/4/2007 4:00:00 PM","0.4021524","22.80424","68.3579","64.14135","0.4492466","36.51506","76.67763","63.13974","11.48911","11.48911","0","0","0","11.48911","317.8232","24.42126","0","0","36.51506","12.0938","11.48911","0","0","0","318.7582","0","0","0","420.0009","100","0.1222794","12.63803","29.21205","0","355.2733"
"11/4/2007 5:00:00 PM","0.09328847","8.851829","72.1488","78.49085","0.1011809","8.887329","64.7153","61.69576","45.11618","45.11618","0","0","0","45.11618","19.69876","0","0","0","8.887329","47.49071","45.11618","0","0","0","318.7582","0","38.60338","-38.60338","379.3093","90.31155","0.1222794","49.6278","7.109863","0","327.6456"
"11/4/2007 6:00:00 PM","0.0009522479","0","74.64292","90","0","0","58.41217","58.41217","30.37301","30.37301","0","0","0","30.37301","0","0","0.000000000000003552714","0","0","31.97159","30.37301","0","0","42.89265","280.1548","0","31.97159","-31.97159","345.6083","82.28752","0.1222794","33.41032","0","0","280.1548"
"11/4/2007 7:00:00 PM","0","0","76.17347","90","0","0","55.49453","55.49453","39.31934","39.31934","0","-1","0","39.31934","0","0","0","0","0","41.38877","39.31934","0","0","78.41664","248.1832","0","41.38877","-41.38877","301.9807","71.90002","0.1222794","43.25127","0","0","248.1832"
"11/4/2007 8:00:00 PM","0","0","76.76981","90","0","0","52.88349","52.88349","28.04621","28.04621","0","-1","0","28.04621","0","0","0","0","0","29.52232","28.04621","0","0","124.4042","206.7945","0","29.52232","-29.52232","270.8614","64.49068","0.1222794","30.85083","0","0","206.7945"
"11/4/2007 9:00:00 PM","0","0","76.05879","90","0","0","50.56916","50.56916","60.92023","60.92023","0","-1","0","60.92023","0","0","0.000000000000007105427","0","0","64.12656","60.92023","0","0","157.2067","177.2722","0","64.12656","-64.12656","203.2661","48.39659","0.1222794","67.01225","0","0","177.2722"
"11/4/2007 10:00:00 PM","0","0","72.51727","90","0","0","48.26471","48.26471","12.81617","12.81617","0","-1","0","12.81617","0","0","0.000000000000001776357","0","0","13.49071","12.81617","0","0","228.4585","113.1456","0","13.49071","-13.49071","189.0456","45.01078","0.1222794","14.09779","0","0","113.1456"
"11/4/2007 11:00:00 PM","0","0","58.08105","90","0","0","46.50424","46.50424","1.327083","1.327083","0","-1","0","1.327083","0","0","0","0","0","1.39693","1.327083","0","0","243.4482","99.65488","0","1.39693","-1.39693","187.5732","44.66018","0.1222794","1.459792","0","0","99.65488"
"11/5/2007 12:00:00 AM","0","0","-21.83416","90","0","0","45.17894","45.17894","30.92561","30.92561","0","-1","0","30.92561","0","0","0.000000000000003552714","0","0","32.55327","30.92561","0","0","245.0003","98.25796","0","32.55327","-32.55327","153.259","36.49016","0.1222794","34.01817","0","0","98.25796"
"11/5/2007 1:00:00 AM","0","0","-65.80807","90","0","0","43.81407","43.81407","19.6249","19.6249","0","-1","0","19.6249","0","0","0","0","0","20.65779","19.6249","0","0","281.1706","65.70469","0","20.65779","-20.65779","131.4838","31.3056","0.1222794","21.58739","0","0","65.70469"
"11/5/2007 2:00:00 AM","0","0","-73.96646","90","0","0","42.61735","42.61735","21.34762","21.34762","0","-1","0","21.34762","0","0","0.000000000000003552714","0","0","22.47118","21.34762","0","0","304.1237","45.0469","0","22.47118","-22.47118","107.7971","25.66592","0.1222794","23.48238","0","0","45.0469"
"11/5/2007 3:00:00 AM","0","0","-76.15692","90","0","0","41.58875","41.58875","24.99272","21.44693","0","-1","0","21.44693","0","0","3.545782","6.045053","0","22.57572","21.44693","0","0","329.0917","22.57572","0","22.57572","-22.57572","84.00017","20","0.1222794","27.49199","0","0","22.57572"
"11/5/2007 4:00:00 AM","0","0","-76.32021","90","0","0","40.50082","40.50082","34.76864","0","0","-1","0","0","0","0","34.76864","38.24551","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1222794","38.24551","0","0","0"
"11/5/2007 5:00:00 AM","0","0","-75.36307","90","0","0","39.41289","39.41289","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1222794","0","0","0","0"
"11/5/2007 6:00:00 AM","0.03281613","0.3485427","-73.4754","87.09613","0.1480015","14.76754","42.92029","38.5821","4.490319","4.490319","76.80611","0","21.69995","4.490319","328.8751","0","0","0","14.76754","0","0","72.31579","68.7","354.1758","0","83.46754","0","83.46754","163.1844","38.85336","0.1223406","4.939352","11.81403","81","14.76754"
"11/5/2007 7:00:00 AM","0.2016795","14.44434","-70.51363","72.71881","0.2272446","22.48137","44.4703","37.80077","21.48976","21.48976","81","0","22.761","21.48976","104.6143","0","0","0","22.48137","0","0","59.51024","56.53473","270.7083","75.12079","79.0161","0","79.0161","238.1457","56.70124","0.1224203","23.63874","17.9851","81","97.60217"
"11/5/2007 8:00:00 AM","0.2235888","28.21664","-65.9943","58.45127","0.225355","22.00779","46.79138","40.16455","39.52341","39.52341","81","0","22.761","39.52341","55.68293","0","0","0","22.00779","0","0","41.47659","39.40276","191.6922","146.2353","61.41055","0","61.41055","296.4048","70.57244","0.1225229","43.47575","17.60623","81","168.2431"
"11/5/2007 9:00:00 AM","0.3875557","41.37337","-58.83545","44.46045","0.3944131","36.23703","57.3434","45.64378","7.160967","7.160967","0","-1","0","7.160967","506.0354","0","0","0","36.23703","7.53786","7.160967","0","0","130.2816","201.5048","28.69917","0","28.69917","323.6313","77.05491","0.1224852","7.877063","28.98962","0","237.7418"
"11/5/2007 10:00:00 AM","0.6333153","53.23392","-46.68964","31.17281","0.6601296","55.70472","71.01366","51.21202","1.509286","1.509286","0","0","0","1.509286","3690.8","0","0","0","55.70472","1.588722","1.509286","0","0","101.5824","227.334","54.11599","0","54.11599","374.9702","89.27844","0.1224141","1.660214","44.56377","0","283.0388"
"11/5/2007 11:00:00 AM","0.4374532","62.08291","-25.18892","20.08522","0.4394588","37.67405","68.56152","55.40552","22.035","22.035","0","0","0","22.035","170.9737","0","0","0","37.67405","23.19474","22.035","0","0","47.46645","276.0384","14.47931","0","14.47931","388.7065","92.54898","0.1223951","24.2385","30.13924","0","313.7125"
"11/5/2007 12:00:00 PM","0.6927012","64.54972","6.759935","16.5126","0.7172523","56.93536","80.14629","58.47151","16.10229","16.10229","0","0","0","16.10229","353.5854","6.998441","0","0","56.93536","16.94978","16.10229","0","0","32.98714","289.0698","32.98714","0","32.98714","420.0009","100","0.1223518","17.71252","45.54829","0","346.0052"
"11/5/2007 1:00:00 PM","0.6774956","59.06665","35.29206","24.07684","0.7045369","55.00464","82.53275","61.20124","41.45348","41.45348","0","0","0","41.45348","132.69","11.3694","0","0","55.00464","43.63524","41.45348","0","0","0","318.7582","0","0","0","420.0009","100","0.1223518","45.59882","44.00371","0","373.7628"
"11/5/2007 2:00:00 PM","0.8348077","48.68818","52.41578","36.38714","0.8922089","66.12457","89.75672","62.58588","2.882904","2.882904","0","-1","0","2.882904","2293.679","63.08993","0","0","66.12457","3.034636","2.882904","0","0","0","318.7582","0","0","0","420.0009","100","0.1223518","3.171194","52.89965","0","384.8828"
"11/5/2007 3:00:00 PM","0.4613725","36.17914","62.14599","50.04403","0.4860153","39.29298","77.46863","62.81336","29.7734","29.7734","0","0","0","29.7734","131.9734","7.952559","0","0","39.29298","31.34042","29.7734","0","0","0","318.7582","0","0","0","420.0009","100","0.1223518","32.75074","31.43438","0","358.0512"
"11/5/2007 4:00:00 PM","0.2801034","22.72304","68.05216","64.17582","0.2979974","24.99721","71.92703","62.98149","5.451625","5.451625","0","0","0","5.451625","458.5277","19.25866","0","0","24.99721","5.738553","5.451625","0","0","0","318.7582","0","0","0","420.0009","100","0.1223518","5.996788","19.99777","0","343.7554"
"11/5/2007 5:00:00 PM","0.1577399","8.796643","71.85721","78.50149","0.2021588","17.44555","67.52505","61.47817","0","0","0","0","0","0","0","17.44555","0","0","17.44555","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1223518","0","13.95644","0","336.2038"
"11/5/2007 6:00:00 PM","0.001156847","0","74.35019","90","0","0","58.24404","58.24404","54.44168","54.44168","0","0","0","54.44168","0","0","0.000000000000007105427","0","0","57.30704","54.44168","0","0","0","318.7582","0","57.30704","-57.30704","359.5939","85.61743","0.1223518","59.88585","0","0","318.7582"
"11/5/2007 7:00:00 PM","0","0","75.86221","90","0","0","55.26706","55.26706","50.25437","50.25437","0","-1","0","50.25437","0","0","0.000000000000007105427","0","0","52.89933","50.25437","0","0","63.67448","261.4512","0","52.89933","-52.89933","303.8331","72.34107","0.1223518","55.2798","0","0","261.4512"
"11/5/2007 8:00:00 PM","0","0","76.4156","90","0","0","52.65601","52.65601","43.08","43.08","0","-1","0","43.08","0","0","0","0","0","45.34737","43.08","0","0","122.4515","208.5518","0","45.34737","-45.34737","256.0328","60.96007","0.1223518","47.388","0","0","208.5518"
"11/5/2007 9:00:00 PM","0","0","75.61842","90","0","0","50.35157","50.35157","5.237623","5.237623","0","-1","0","5.237623","0","0","0.0000000000000008881784","0","0","5.513288","5.237623","0","0","172.8375","163.2045","0","5.513288","-5.513288","250.2213","59.57638","0.1223518","5.761386","0","0","163.2045"
"11/5/2007 10:00:00 PM","0","0","71.89294","90","0","0","48.03724","48.03724","14.25635","14.25635","0","-1","0","14.25635","0","0","0.000000000000001776357","0","0","15.00668","14.25635","0","0","178.9634","157.6912","0","15.00668","-15.00668","234.4029","55.81009","0.1223518","15.68198","0","0","157.6912"
"11/5/2007 11:00:00 PM","0","0","57.01785","90","0","0","46.28665","46.28665","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","195.6375","142.6845","0","0","0","234.4029","55.81009","0.1223518","0","0","0","142.6845"
"11/6/2007 12:00:00 AM","0","0","-20.98449","90","0","0","44.95146","44.95146","13.05593","13.05593","0","-1","0","13.05593","0","0","0.000000000000001776357","0","0","13.74309","13.05593","0","0","195.6375","142.6845","0","13.74309","-13.74309","219.9164","52.36094","0.1223518","14.36153","0","0","142.6845"
"11/6/2007 1:00:00 AM","0","0","-64.97005","90","0","0","43.5866","43.5866","23.20927","23.20927","0","-1","0","23.20927","0","0","0","0","0","24.43081","23.20927","0","0","210.9075","128.9414","0","24.43081","-24.43081","194.164","46.22944","0.1223518","25.5302","0","0","128.9414"
"11/6/2007 2:00:00 AM","0","0","-73.44021","90","0","0","42.3602","42.3602","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","238.0529","104.5106","0","0","0","194.164","46.22944","0.1223518","0","0","0","104.5106"
"11/6/2007 3:00:00 AM","0","0","-75.76425","90","0","0","41.31182","41.31182","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","238.0529","104.5106","0","0","0","194.164","46.22944","0.1223518","0","0","0","104.5106"
"11/6/2007 4:00:00 AM","0","0","-75.99297","90","0","0","40.22389","40.22389","12.10513","12.10513","0","-1","0","12.10513","0","0","0","0","0","12.74224","12.10513","0","0","238.0529","104.5106","0","12.74224","-12.74224","180.7325","43.03147","0.1223518","13.31565","0","0","104.5106"
"11/6/2007 5:00:00 AM","0","0","-75.06813","90","0","0","39.13596","39.13596","46.23193","46.23193","0","0","0","46.23193","0","0","0.000000000000007105427","0","0","48.66518","46.23193","0","0","252.2109","91.76838","0","48.66518","-48.66518","129.4349","30.81778","0.1223518","50.85512","0","0","91.76838"
"11/6/2007 6:00:00 AM","0.02990926","0.2912744","-73.19247","87.11014","0.1253112","12.5684","41.97538","38.30517","28.70941","28.70941","0","0","0","28.70941","43.77797","0","0","0","12.5684","30.22043","28.70941","0","0","306.2834","43.1032","0","17.65204","-17.65204","110.828","26.38758","0.1223518","31.58035","10.05472","0","55.67159"
"11/6/2007 7:00:00 AM","0.1774604","14.36437","-70.22727","72.75487","0.1942374","19.34601","43.24851","37.55351","25.05267","25.05267","0","0","0","25.05267","77.22135","0","0.000000000000003552714","0","19.34601","26.37123","25.05267","0","0","325.8967","25.45116","0","7.025222","-7.025222","103.4228","24.62443","0.1223518","27.55794","15.47681","0","44.79717"
"11/6/2007 8:00:00 AM","0.3315896","28.10852","-65.69071","58.51289","0.347943","33.33956","50.14775","39.88762","33.73376","33.73376","81","0","22.761","33.73376","98.83142","0","0","0","33.33956","0","0","47.26624","44.90293","333.7025","18.42594","78.24249","0","78.24249","177.6501","42.29757","0.1224322","37.10714","26.67165","81","51.7655"
"11/6/2007 9:00:00 AM","0.4421126","41.22741","-58.50395","44.55607","0.4557953","41.47911","58.93463","45.39652","28.60426","28.60426","0","-1","0","28.60426","145.0103","0","0","0","41.47911","30.10975","28.60426","0","0","255.4601","88.84417","11.36937","0","11.36937","188.4361","44.86564","0.1224173","31.46469","33.18329","0","130.3233"
"11/6/2007 10:00:00 AM","0.8317636","53.03481","-46.3413","31.32117","0.8858973","71.52331","77.67256","50.95488","68.2167","68.2167","81","0","22.761","68.2167","104.8472","0","0","0","71.52331","0","0","12.78331","12.14414","244.0907","99.0766","83.66744","0","83.66744","267.81","63.76416","0.1224904","75.03836","57.21864","81","170.5999"
"11/6/2007 11:00:00 AM","0.9671091","61.81903","-24.94009","20.32162","1.026308","77.97487","86.35751","55.18793","55.22211","55.22211","81","0","22.761","55.22211","141.2023","0","0","0","77.97487","0","0","25.77789","24.48899","160.4232","174.3773","102.4639","0","102.4639","365.0157","86.90833","0.1225388","60.74432","62.37989","81","252.3522"
"11/6/2007 12:00:00 PM","1.054435","64.2645","6.6571","16.79439","1.118395","81.28363","92.37437","58.24404","53.34694","53.34694","0","0","0","53.34694","152.3679","0","0","0","81.28363","56.15467","53.34694","0","0","57.95938","266.5948","25.12896","0","25.12896","388.8552","92.58438","0.1225059","58.68163","65.02691","0","347.8784"
"11/6/2007 1:00:00 PM","1.016956","58.84","34.94545","24.25847","1.081332","77.617","94.01632","60.97376","22.66031","22.66031","0","0","0","22.66031","342.524","20.93362","0","0","77.617","23.85295","22.66031","0","0","32.83042","289.2108","32.83042","0","32.83042","420.0009","100","0.1224629","24.92634","62.0936","0","366.8279"
"11/6/2007 2:00:00 PM","0.5897315","48.52852","52.05206","36.49302","0.6161976","48.60771","81.05235","62.41775","4.936138","4.936138","0","-1","0","4.936138","984.7316","43.41177","0","0","48.60771","5.195935","4.936138","0","0","0","318.7582","0","0","0","420.0009","100","0.1224629","5.429752","38.88617","0","367.3659"
"11/6/2007 3:00:00 PM","0.5318871","36.06772","61.81632","50.10549","0.5705837","45.39362","79.82397","62.58588","44.82814","44.82814","0","0","0","44.82814","101.2614","0","0","0","45.39362","47.18752","44.82814","0","0","0","318.7582","0","1.793897","-1.793897","418.1099","99.54978","0.1224629","49.31096","36.3149","0","364.1519"
"11/6/2007 4:00:00 PM","0.361769","22.64581","67.75071","64.20709","0.4021236","33.08673","74.854","62.75402","17.093","17.093","0","0","0","17.093","193.5689","13.10088","0","0","33.08673","17.99264","17.093","0","0","1.993219","316.9643","1.993219","0","1.993219","420.0009","100","0.1224603","18.8023","26.46939","0","350.0511"
"11/6/2007 5:00:00 PM","0.1175993","8.74543","71.56977","78.5089","0.1395188","12.1966","65.47629","61.31003","36.32231","36.32231","0","0","0","36.32231","33.5788","0","0","0","12.1966","38.23401","36.32231","0","0","0","318.7582","0","26.03741","-26.03741","392.555","93.46529","0.1224603","39.95454","9.757277","0","330.9548"
"11/6/2007 6:00:00 PM","0.001198464","0","74.06178","90","0","0","58.02645","58.02645","54.7735","54.7735","0","0","0","54.7735","0","0","0","0","0","57.65631","54.7735","0","0","28.93046","292.7208","0","57.65631","-57.65631","331.7799","78.99506","0.1224603","60.25085","0","0","292.7208"
"11/6/2007 7:00:00 PM","0","0","75.55576","90","0","0","55.04947","55.04947","12.03401","12.03401","0","-1","0","12.03401","0","0","0.000000000000001776357","0","0","12.66738","12.03401","0","0","92.99303","235.0645","0","12.66738","-12.66738","318.4273","75.81587","0.1224603","13.23742","0","0","235.0645"
"11/6/2007 8:00:00 PM","0","0","76.06727","90","0","0","52.43842","52.43842","37.08696","37.08696","0","-1","0","37.08696","0","0","0.000000000000007105427","0","0","39.0389","37.08696","0","0","107.0679","222.3971","0","39.0389","-39.0389","277.2767","66.01813","0.1224603","40.79565","0","0","222.3971"
"11/6/2007 9:00:00 PM","0","0","75.18624","90","0","0","50.12409","50.12409","17.72949","17.72949","0","-1","0","17.72949","0","0","0.000000000000003552714","0","0","18.66262","17.72949","0","0","150.4445","183.3582","0","18.66262","-18.66262","257.6046","61.3343","0.1224603","19.50244","0","0","183.3582"
"11/6/2007 10:00:00 PM","0","0","71.28325","90","0","0","47.84932","47.84932","31.77014","31.77014","0","-1","0","31.77014","0","0","0.000000000000003552714","0","0","33.44225","31.77014","0","0","171.1807","164.6956","0","33.44225","-33.44225","222.3533","52.94117","0.1224603","34.94715","0","0","164.6956"
"11/6/2007 11:00:00 PM","0","0","56.0019","90","0","0","46.05918","46.05918","11.1832","11.1832","0","-1","0","11.1832","0","0","0.000000000000001776357","0","0","11.77179","11.1832","0","0","208.3388","131.2533","0","11.77179","-11.77179","209.9448","49.98676","0.1224603","12.30152","0","0","131.2533"
"11/7/2007 12:00:00 AM","0","0","-20.17948","90","0","0","44.72398","44.72398","21.98933","21.98933","0","-1","0","21.98933","0","0","0.000000000000003552714","0","0","23.14666","21.98933","0","0","221.4185","119.4816","0","23.14666","-23.14666","185.5461","44.17754","0.1224603","24.18826","0","0","119.4816"
"11/7/2007 1:00:00 AM","0","0","-64.15014","90","0","0","43.33934","43.33934","16.23455","16.23455","0","-1","0","16.23455","0","0","0.000000000000003552714","0","0","17.089","16.23455","0","0","247.137","96.33489","0","17.089","-17.089","167.5327","39.88865","0.1224603","17.85801","0","0","96.33489"
"11/7/2007 2:00:00 AM","0","0","-72.92285","90","0","0","42.11294","42.11294","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","266.1248","79.2459","0","0","0","167.5327","39.88865","0.1224603","0","0","0","79.2459"
"11/7/2007 3:00:00 AM","0","0","-75.37806","90","0","0","41.05468","41.05468","15.44827","15.44827","0","-1","0","15.44827","0","0","0.000000000000003552714","0","0","16.26134","15.44827","0","0","266.1248","79.2459","0","16.26134","-16.26134","150.3917","35.80748","0.1224603","16.9931","0","0","79.2459"
"11/7/2007 4:00:00 AM","0","0","-75.67126","90","0","0","39.97663","39.97663","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","284.193","62.98455","0","0","0","150.3917","35.80748","0.1224603","0","0","0","62.98455"
"11/7/2007 5:00:00 AM","0","0","-74.77844","90","0","0","38.85903","38.85903","12.12025","12.12025","0","0","0","12.12025","0","0","0.000000000000001776357","0","0","12.75816","12.12025","0","0","284.193","62.98455","0","12.75816","-12.75816","136.9434","32.60551","0.1224603","13.33228","0","0","62.98455"
"11/7/2007 6:00:00 AM","0.01489368","0.231612","-72.91492","87.12739","0.02038198","2.0817","38.62354","38.02824","14.57734","14.57734","0","0","0","14.57734","14.28038","0","0.000000000000001776357","0","2.0817","15.34457","14.57734","0","0","298.3687","50.22639","0","13.26287","-13.26287","122.9631","29.27688","0.1224603","16.03507","1.66536","0","52.30809"
"11/7/2007 7:00:00 AM","0.1303384","14.28212","-69.94684","72.79414","0.1344287","13.54134","41.18156","37.24691","11.38552","11.38552","0","0","0","11.38552","118.9348","0","0","0","13.54134","11.98475","11.38552","0","0","313.1052","36.96353","1.556588","0","1.556588","124.4399","29.62848","0.1224583","12.52407","10.83307","0","50.50487"
"11/7/2007 8:00:00 AM","0.2529259","27.99839","-65.39423","58.57763","0.2573224","25.07066","47.20985","39.64036","36.72692","36.72692","0","0","0","36.72692","68.26236","0","0","0","25.07066","38.65992","36.72692","0","0","311.5486","38.36446","0","13.58926","-13.58926","110.1155","26.21793","0.1224583","40.39962","20.05653","0","63.43512"
"11/7/2007 9:00:00 AM","0.4800611","41.08003","-58.18171","44.65459","0.4999852","45.20509","60.01305","45.14927","22.06627","22.06627","0","-1","0","22.06627","204.8605","0","0","0","45.20509","23.22766","22.06627","0","0","326.6478","24.7752","21.97743","0","21.97743","130.9651","31.18211","0.1224295","24.2729","36.16407","0","69.98029"
"11/7/2007 10:00:00 AM","0.8329698","52.83556","-46.00578","31.47168","0.8881286","71.77822","77.51894","50.73729","22.06736","22.06736","0","0","0","22.06736","325.2688","0","0","0","71.77822","23.2288","22.06736","0","0","304.6704","44.55489","48.54942","0","48.54942","177.0232","42.14829","0.1223661","24.27409","57.42257","0","116.3331"
"11/7/2007 11:00:00 AM","1.028582","61.55774","-24.70607","20.55727","1.093006","81.93575","88.2049","54.96045","9.916186","9.916186","0","0","0","9.916186","826.2829","0","0","0","81.93575","10.43809","9.916186","0","0","256.121","88.24937","71.49767","0","71.49767","244.8518","58.29793","0.1222727","10.90781","65.54861","0","170.1851"
"11/7/2007 12:00:00 PM","0.713659","63.98446","6.550347","17.071","0.74216","58.78511","80.45959","58.02645","7.145542","7.145542","0","0","0","7.145542","822.6823","0","0","0","58.78511","7.521624","7.145542","0","0","184.6233","152.5973","51.26349","0","51.26349","293.4846","69.87715","0.1222059","7.860096","47.02809","0","211.3824"
