sep=,
"11/7/2007 1:00:00 PM","0.5440087","58.61831","34.60384","24.43636","0.5551032","44.85524","77.5452","60.80563","19.78938","19.78938","0","0","0","19.78938","226.6632","0","0","0","44.85524","20.83092","19.78938","0","0","133.3598","198.7344","24.02431","0","24.02431","316.2761","75.30368","0.1221746","21.76832","35.88419","0","243.5896"
"11/7/2007 2:00:00 PM","0.6288314","48.37323","51.69376","36.59565","0.6621765","51.78385","82.29473","62.24961","0","0","0","-1","0","0","0","0","0","0","51.78385","0","0","0","0","109.3355","220.3563","51.78385","0","51.78385","365.4026","87.00043","0.1221072","0","41.42708","0","272.1401"
"11/7/2007 3:00:00 PM","0.5103048","35.9604","61.4914","50.16374","0.5456718","43.69076","78.89081","62.41775","38.8773","38.8773","0","0","0","38.8773","112.3812","0","0","0","43.69076","40.92347","38.8773","0","0","57.55164","266.9618","2.767289","0","2.767289","368.0278","87.6255","0.1221036","42.76503","34.95261","0","310.6525"
"11/7/2007 4:00:00 PM","0.2906969","22.57258","67.4536","64.23515","0.3123748","26.1868","72.02309","62.64523","46.51282","46.51282","0","0","0","46.51282","56.30018","0","0.000000000000007105427","0","26.1868","48.96086","46.51282","0","0","54.78435","269.4523","0","22.77406","-22.77406","344.0219","81.90981","0.1221036","51.1641","20.94944","0","295.6391"
"11/7/2007 5:00:00 PM","0.07695521","8.698206","71.28656","78.51306","0.0803661","7.110889","63.53796","61.1419","11.07525","11.07525","0","0","0","11.07525","64.20523","0","0.000000000000001776357","0","7.110889","11.65816","11.07525","0","0","80.08886","246.6783","0","4.547267","-4.547267","339.2286","80.76856","0.1221036","12.18277","5.688711","0","253.7891"
"11/7/2007 6:00:00 PM","0.001019312","0","73.77777","90","0","0","57.85831","57.85831","25.427","25.427","0","0","0","25.427","0","0","0","0","0","26.76527","25.427","0","0","85.14138","242.131","0","26.76527","-26.76527","311.0156","74.05118","0.1221036","27.96971","0","0","242.131"
"11/7/2007 7:00:00 PM","0","0","75.25425","90","0","0","54.85166","54.85166","30.65857","30.65857","0","-1","0","30.65857","0","0","0.000000000000007105427","0","0","32.27217","30.65857","0","0","114.8806","215.3657","0","32.27217","-32.27217","276.9977","65.95171","0.1221036","33.72442","0","0","215.3657"
"11/7/2007 8:00:00 PM","0","0","75.72498","90","0","0","52.24062","52.24062","62.94384","62.94384","0","-1","0","62.94384","0","0","0.000000000000007105427","0.5382218","0","66.25667","62.94384","0","0","150.7385","183.0935","0","66.25667","-66.25667","207.157","49.32301","0.1221036","69.23822","0","0","183.0935"
"11/7/2007 9:00:00 PM","0","0","74.76248","90","0","0","49.92629","49.92629","35.09347","35.09347","0","-1","0","35.09347","0","0","0","0","0","36.94049","35.09347","0","0","224.3571","116.8369","0","36.94049","-36.94049","168.2184","40.05191","0.1221036","38.60281","0","0","116.8369"
"11/7/2007 10:00:00 PM","0","0","70.68851","90","0","0","47.65151","47.65151","34.00565","34.00565","0","-1","0","34.00565","0","0","0","0","0","35.79542","34.00565","0","0","265.402","79.89638","0","35.79542","-35.79542","130.4867","31.06819","0.1221036","37.40621","0","0","79.89638"
"11/7/2007 11:00:00 PM","0","0","55.03258","90","0","0","45.84159","45.84159","8.6408","8.6408","0","-1","0","8.6408","0","0","0","0","0","9.095579","8.6408","0","0","305.1747","44.10096","0","9.095579","-9.095579","120.8991","28.78544","0.1221036","9.50488","0","0","44.10096"
"11/8/2007 12:00:00 AM","0","0","-19.41409","90","0","0","44.5064","44.5064","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","315.2809","35.00538","0","0","0","120.8991","28.78544","0.1221036","0","0","0","35.00538"
"11/8/2007 1:00:00 AM","0","0","-63.34806","90","0","0","43.11186","43.11186","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","315.2809","35.00538","0","0","0","120.8991","28.78544","0.1221036","0","0","0","35.00538"
"11/8/2007 2:00:00 AM","0","0","-72.41442","90","0","0","41.86568","41.86568","14.39494","14.39494","0","-1","0","14.39494","0","0","0.000000000000001776357","0","0","15.15257","14.39494","0","0","315.2809","35.00538","0","15.15257","-15.15257","104.9269","24.98254","0.1221036","15.83444","0","0","35.00538"
"11/8/2007 3:00:00 AM","0","0","-74.99841","90","0","0","40.83709","40.83709","13.86336","13.86336","0","-1","0","13.86336","0","0","0.000000000000001776357","0","0","14.59301","13.86336","0","0","332.1171","19.85281","0","14.59301","-14.59301","89.54449","21.32007","0.1221036","15.2497","0","0","19.85281"
"11/8/2007 4:00:00 AM","0","0","-75.35518","90","0","0","39.71949","39.71949","14.27009","4.99681","0","-1","0","4.99681","0","0","9.273277","10.70029","0","5.2598","4.99681","0","0","348.3316","5.2598","0","5.2598","-5.2598","84.00017","20","0.1221036","15.6971","0","0","5.2598"
"11/8/2007 5:00:00 AM","0","0","-74.49407","90","0","0","38.61177","38.61177","22.476","22.476","81","0","22.761","22.476","0","0","0","0","0","0","0","58.524","55.5978","354.1758","0","55.5978","0","55.5978","136.7449","32.55824","0.1222065","24.7236","0","81","0"
"11/8/2007 6:00:00 AM","0.01682663","0.1695864","-72.64282","87.14786","0.02791467","2.851614","38.58638","37.7711","0","0","72.31579","0","20.56389","0","0","0","0","0","2.851614","0","0","72.31579","68.7","298.578","50.03802","71.55161","0","71.55161","204.6247","48.72007","0.1222692","0","2.281291","81","52.88964"
"11/8/2007 7:00:00 AM","0.1201696","14.19765","-69.67242","72.83657","0.1228616","12.41572","40.59398","36.99965","11.49301","11.49301","81","0","22.761","11.49301","108.0284","0","0","0","12.41572","0","0","69.507","66.03165","227.0264","114.4345","78.44736","0","78.44736","279.0464","66.43948","0.1223487","12.64231","9.932573","81","126.8502"
"11/8/2007 8:00:00 AM","0.3074033","27.88634","-65.1049","58.64542","0.3198955","30.89082","48.78589","39.36343","10.07226","10.07226","81","0","22.761","10.07226","306.692","0","0","0","30.89082","0","0","70.92773","67.38135","148.579","185.0371","98.27217","0","98.27217","372.2756","88.63686","0.1224024","11.07949","24.71266","81","215.9279"
"11/8/2007 9:00:00 AM","0.1899331","40.93134","-57.86875","44.75587","0.1893904","18.11289","50.47839","44.89212","25.21993","25.21993","0","-1","0","25.21993","71.81975","0","0","0","18.11289","26.54729","25.21993","0","0","50.30686","273.4821","0","8.434403","-8.434403","363.3849","86.52004","0.1224024","27.74192","14.49031","0","291.5949"
"11/8/2007 10:00:00 AM","0.1430717","52.63635","-45.68298","31.62415","0.1425153","13.29795","54.72821","50.50982","8.492719","8.492719","0","0","0","8.492719","156.5806","0","0","0","13.29795","8.939704","8.492719","0","0","59.67842","265.0476","4.358248","0","4.358248","367.5195","87.50447","0.1223968","9.34199","10.63836","0","278.3456"
"11/8/2007 11:00:00 AM","0.1277043","61.29918","-24.48648","20.79193","0.1271725","11.60008","58.54864","54.77254","63.98678","63.98678","81","0","22.761","63.98678","18.12888","0","0","0","11.60008","0","0","17.01322","16.16256","55.32017","268.9701","27.76264","0","27.76264","393.8575","93.7754","0.1224443","70.38546","9.280067","81","280.5702"
"11/8/2007 12:00:00 PM","0.2356185","63.70967","6.439788","17.34237","0.2348015","20.61227","64.80669","57.79897","11.84601","11.84601","0","0","0","11.84601","174.0018","0","0","0","20.61227","12.46948","11.84601","0","0","27.55753","293.9565","8.142784","0","8.142784","401.5824","95.61466","0.1224338","13.03061","16.48981","0","314.5687"
"11/8/2007 1:00:00 PM","0.4527102","58.40166","34.26707","24.61037","0.4565277","37.69692","74.31909","60.58804","28.79215","28.79215","0","0","0","28.79215","130.9278","0","0","0","37.69692","30.30753","28.79215","0","0","19.41475","301.2849","7.389393","0","7.389393","408.5926","97.28375","0.1224242","31.67137","30.15754","0","338.9819"
"11/8/2007 2:00:00 PM","0.1762715","48.22238","51.34082","36.69492","0.1756641","15.18223","67.28539","62.03202","6.225687","6.225687","0","-1","0","6.225687","243.8643","0","0","0","15.18223","6.553355","6.225687","0","0","12.02535","307.9354","8.628874","0","8.628874","416.7787","99.23282","0.1224129","6.848256","12.14578","0","323.1176"
"11/8/2007 3:00:00 PM","0.02838371","35.85725","61.17124","50.21872","0.02825277","2.506749","63.09164","62.24961","4.811909","4.811909","0","0","0","4.811909","52.09469","0","0","0","2.506749","5.065167","4.811909","0","0","3.396479","315.7014","0","2.558418","-2.558418","414.0818","98.59072","0.1224129","5.2931","2.005399","0","318.2081"
"11/8/2007 4:00:00 PM","0.01149287","22.50341","67.16087","64.25994","0.01143933","1.017051","62.75859","62.41775","38.30865","38.30865","0","0","0","38.30865","2.654886","0","0.000000000000007105427","0","1.017051","40.3249","38.30865","0","0","6.239166","313.143","0","39.30785","-39.30785","372.6477","88.72547","0.1224129","42.13952","0.8136407","0","314.16"
"11/8/2007 5:00:00 PM","0.03767591","8.654983","71.00766","78.51398","0.03772843","3.368042","62.09729","60.97376","0","0","0","0","0","0","0","0","0","0","3.368042","0","0","0","0","49.91455","273.8351","3.368042","0","3.368042","375.843","89.48624","0.1224086","0","2.694434","0","277.2032"
"11/8/2007 6:00:00 PM","0.0008377971","0","73.49827","90","0","0","57.63084","57.63084","101.4909","101.4909","81","0","22.761","101.4909","0","0","0","0","0","21.56938","20.49091","0","0","46.54651","276.8664","0","21.56938","-21.56938","353.1068","84.07288","0.1224086","111.64","0","81","276.8664"
"11/8/2007 7:00:00 PM","0","0","74.95779","90","0","0","54.63407","54.63407","3.844651","3.844651","0","-1","0","3.844651","0","0","0.0000000000000004440892","0","0","4.047002","3.844651","0","0","70.51249","255.297","0","4.047002","-4.047002","348.8409","83.05719","0.1224086","4.229117","0","0","255.297"
"11/8/2007 8:00:00 PM","0","0","75.38886","90","0","0","52.01314","52.01314","0.7560283","0.7560283","0","-1","0","0.7560283","0","0","0.0000000000000001110223","0","0","0.7958193","0.7560283","0","0","75.00916","251.25","0","0.7958193","-0.7958193","348.002","82.85746","0.1224086","0.8316311","0","0","251.25"
"11/8/2007 9:00:00 PM","0","0","74.34733","90","0","0","49.73837","49.73837","18.06878","18.06878","0","-1","0","18.06878","0","0","0.000000000000003552714","0","0","19.01977","18.06878","0","0","75.8934","250.4542","0","19.01977","-19.01977","327.9534","78.08399","0.1224086","19.87566","0","0","250.4542"
"11/8/2007 10:00:00 PM","0","0","70.10899","90","0","0","47.45371","47.45371","43.56136","43.56136","0","-1","0","43.56136","0","0","0.000000000000007105427","0","0","45.85407","43.56136","0","0","97.02648","231.4344","0","45.85407","-45.85407","279.619","66.57582","0.1224086","47.9175","0","0","231.4344"
"11/8/2007 11:00:00 PM","0","0","54.10912","90","0","0","45.67345","45.67345","57.58865","57.58865","0","-1","0","57.58865","0","0","0.000000000000007105427","0","0","60.61963","57.58865","0","0","147.9754","185.5803","0","60.61963","-60.61963","215.7203","51.36187","0.1224086","63.34752","0","0","185.5803"
"11/9/2007 12:00:00 AM","0","0","-18.68392","90","0","0","44.30859","44.30859","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","215.3306","124.9607","0","0","0","215.7203","51.36187","0.1224086","0","0","0","124.9607"
"11/9/2007 1:00:00 AM","0","0","-62.5635","90","0","0","42.92395","42.92395","24.28586","24.28586","0","-1","0","24.28586","0","0","0","0","0","25.56407","24.28586","0","0","215.3306","124.9607","0","25.56407","-25.56407","188.7734","44.94596","0.1224086","26.71445","0","0","124.9607"
"11/9/2007 2:00:00 AM","0","0","-71.91492","90","0","0","41.66788","41.66788","10.24015","10.24015","0","-1","0","10.24015","0","0","0.000000000000001776357","0","0","10.77911","10.24015","0","0","243.7351","99.39663","0","10.77911","-10.77911","177.4112","42.24068","0.1224086","11.26417","0","0","99.39663"
"11/9/2007 3:00:00 AM","0","0","-74.62536","90","0","0","40.60962","40.60962","0.2532753","0.2532753","0","-1","0","0.2532753","0","0","0","0","0","0.2666056","0.2532753","0","0","255.7119","88.61752","0","0.2666056","-0.2666056","177.1302","42.17377","0.1224086","0.2786028","0","0","88.61752"
"11/9/2007 4:00:00 AM","0","0","-75.04479","90","0","0","39.5019","39.5019","18.28035","18.28035","0","-1","0","18.28035","0","0","0","0","0","19.24248","18.28035","0","0","256.0081","88.35091","0","19.24248","-19.24248","156.8468","37.34441","0.1224086","20.10839","0","0","88.35091"
"11/9/2007 5:00:00 AM","0","0","-74.2151","90","0","0","38.38429","38.38429","11.09464","11.09464","0","0","0","11.09464","0","0","0","0","0","11.67857","11.09464","0","0","277.3887","69.10844","0","11.67857","-11.67857","144.5366","34.4134","0.1224086","12.2041","0","0","69.10844"
"11/9/2007 6:00:00 AM","0.0204828","0.1052317","-72.37625","87.17152","0.05005012","5.101075","39.0158","37.55351","34.58229","34.58229","0","0","0","34.58229","14.75054","0","0","0","5.101075","36.40241","34.58229","0","0","290.3648","57.42987","0","31.30134","-31.30134","111.5421","26.55758","0.1224086","38.04052","4.08086","0","62.53094"
"11/9/2007 7:00:00 AM","0.1541615","14.11102","-69.40409","72.88212","0.1645339","16.53712","41.58962","36.77217","28.93235","28.93235","81","0","22.761","28.93235","57.15788","0","0","0","16.53712","0","0","52.06765","49.46427","325.1441","26.12853","66.00139","0","66.00139","174.1565","41.46574","0.122504","31.82558","13.22969","81","42.66565"
"11/9/2007 8:00:00 AM","0.3766412","27.77246","-64.82281","58.71617","0.4050021","38.59825","51.08793","39.13596","0","0","72.31579","0","20.56389","0","0","0","0","0","38.59825","0","0","72.31579","68.7","259.1427","85.52978","107.2982","0","107.2982","275.9485","65.7019","0.1225198","0","30.8786","81","124.128"
"11/9/2007 9:00:00 AM","0.4146784","40.78149","-57.56511","44.85979","0.4256434","39.12342","57.27012","44.64486","43.11295","43.11295","0","-1","0","43.11295","90.74635","0","0","0","39.12342","45.38205","43.11295","0","0","151.8445","182.0982","0","6.258625","-6.258625","269.3513","64.13115","0.1225198","47.42424","31.29874","0","221.2216"
"11/9/2007 10:00:00 AM","0.5822592","52.43734","-45.3728","31.77836","0.6036336","51.82505","68.33002","50.26256","9.223259","9.223259","0","0","0","9.223259","561.8952","0","0","0","51.82505","9.708694","9.223259","0","0","158.7985","175.8396","42.11636","0","42.11636","309.3065","73.64424","0.1224652","10.14559","41.46004","0","227.6646"
"11/9/2007 11:00:00 AM","0.6820951","61.04349","-24.28092","21.02537","0.7092957","57.95974","75.88596","54.52528","57.41884","57.41884","0","0","0","57.41884","100.942","0","0.000000000000007105427","0","57.95974","60.44088","57.41884","0","0","116.6821","213.7443","0","2.48114","-2.48114","306.6911","73.02155","0.1224652","63.16072","46.36779","0","271.704"
"11/9/2007 12:00:00 PM","0.5595228","63.4402","6.325529","17.60843","0.5699052","46.9311","74.7282","57.58139","43.86059","43.86059","0","0","0","43.86059","107.0006","0","0","0","46.9311","46.16904","43.86059","0","0","119.439","211.2632","0.7620516","0","0.7620516","307.414","73.19367","0.1224642","48.24665","37.54488","0","258.1942"
"11/9/2007 1:00:00 PM","0.4405827","58.19012","33.93502","24.7804","0.4438126","36.79696","73.70251","60.36057","12.86792","12.86792","0","0","0","12.86792","285.959","0","0","0","36.79696","13.54517","12.86792","0","0","118.6769","211.949","23.25178","0","23.25178","329.4726","78.4457","0.122434","14.15471","29.43757","0","248.746"
"11/9/2007 2:00:00 PM","0.2089621","48.07604","50.99322","36.79076","0.2083148","17.91821","68.03817","61.80455","21.67467","21.67467","0","-1","0","21.67467","82.66889","0","0","0","17.91821","22.81544","21.67467","0","0","95.42513","232.8756","0","4.897233","-4.897233","324.3105","77.21663","0.122434","23.84214","14.33457","0","250.7938"
"11/9/2007 3:00:00 PM","0.1859894","35.75832","60.85587","50.27037","0.1855665","16.00782","67.58287","62.03202","54.19201","54.19201","0","0","0","54.19201","29.53907","0","0.000000000000007105427","0","16.00782","57.04422","54.19201","0","0","100.8665","227.9784","0","41.03641","-41.03641","281.0543","66.91756","0.122434","59.61121","12.80625","0","243.9862"
"11/9/2007 4:00:00 PM","0.2083348","22.43831","66.8726","64.28146","0.2132729","18.27497","68.6347","62.24961","15.47825","15.47825","0","0","0","15.47825","118.0686","0","0","0","18.27497","16.2929","15.47825","0","0","146.4625","186.942","1.982067","0","1.982067","282.9347","67.36526","0.1224315","17.02608","14.61997","0","205.2169"
"11/9/2007 5:00:00 PM","0.08591925","8.61577","70.73314","78.51167","0.09243849","8.177867","63.56168","60.80563","41.76661","41.76661","0","0","0","41.76661","19.57991","0","0","0","8.177867","43.96486","41.76661","0","0","144.4804","188.7258","0","35.78699","-35.78699","245.2119","58.38366","0.1224315","45.94328","6.542294","0","196.9037"
"11/9/2007 6:00:00 PM","0.0008422097","0","73.22335","90","0","0","57.47259","57.47259","18.14496","18.14496","0","0","0","18.14496","0","0","0","0","0","19.09996","18.14496","0","0","184.2438","152.9388","0","19.09996","-19.09996","225.0787","53.59007","0.1224315","19.95946","0","0","152.9388"
"11/9/2007 7:00:00 PM","0","0","74.66648","90","0","0","54.37693","54.37693","40.32245","40.32245","0","-1","0","40.32245","0","0","0","0","0","42.44469","40.32245","0","0","205.4659","133.8389","0","42.44469","-42.44469","180.3381","42.93756","0.1224315","44.3547","0","0","133.8389"
"11/9/2007 8:00:00 PM","0","0","75.05907","90","0","0","51.79556","51.79556","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","252.6267","91.3942","0","0","0","180.3381","42.93756","0.1224315","0","0","0","91.3942"
"11/9/2007 9:00:00 PM","0","0","73.94098","90","0","0","49.51089","49.51089","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","252.6267","91.3942","0","0","0","180.3381","42.93756","0.1224315","0","0","0","91.3942"
"11/9/2007 10:00:00 PM","0","0","69.54494","90","0","0","47.23612","47.23612","1.821778","1.821778","0","-1","0","1.821778","0","0","0.0000000000000002220446","0","0","1.917661","1.821778","0","0","252.6267","91.3942","0","1.917661","-1.917661","178.3167","42.45628","0.1224315","2.003956","0","0","91.3942"
"11/9/2007 11:00:00 PM","0","0","53.23066","90","0","0","45.45586","45.45586","21.77281","21.77281","0","-1","0","21.77281","0","0","0.000000000000003552714","0","0","22.91875","21.77281","0","0","254.7574","89.47654","0","22.91875","-22.91875","154.1582","36.70427","0.1224315","23.95009","0","0","89.47654"
"11/10/2007 12:00:00 AM","0","0","-17.98517","90","0","0","44.091","44.091","12.68688","12.68688","0","-1","0","12.68688","0","0","0","0","0","13.3546","12.68688","0","0","280.2227","66.55779","0","13.3546","-13.3546","140.0813","33.35261","0.1224315","13.95556","0","0","66.55779"
"11/10/2007 1:00:00 AM","0","0","-61.79618","90","0","0","42.6668","42.6668","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","295.0612","53.20319","0","0","0","140.0813","33.35261","0.1224315","0","0","0","53.20319"
"11/10/2007 2:00:00 AM","0","0","-71.4244","90","0","0","41.45029","41.45029","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","295.0612","53.20319","0","0","0","140.0813","33.35261","0.1224315","0","0","0","53.20319"
"11/10/2007 3:00:00 AM","0","0","-74.25897","90","0","0","40.39202","40.39202","28.72985","28.72985","0","-1","0","28.72985","0","0","0.000000000000003552714","0","0","30.24195","28.72985","0","0","295.0612","53.20319","0","30.24195","-30.24195","108.2034","25.76267","0.1224315","31.60284","0","0","53.20319"
"11/10/2007 4:00:00 AM","0","0","-74.74017","90","0","0","39.27442","39.27442","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","328.6633","22.96124","0","0","0","108.2034","25.76267","0.1224315","0","0","0","22.96124"
"11/10/2007 5:00:00 AM","0","0","-73.94161","90","0","0","38.16671","38.16671","5.224274","5.224274","0","0","0","5.224274","0","0","0.0000000000000008881784","0","0","5.499236","5.224274","0","0","328.6633","22.96124","0","5.499236","-5.499236","102.4067","24.38251","0.1224315","5.746702","0","0","22.96124"
"11/10/2007 6:00:00 AM","0.02582121","0.03858448","-72.11529","87.19835","0.0983289","9.957714","40.20171","37.32603","29.04002","29.04002","81","0","22.761","29.04002","34.28962","0","0","0","9.957714","0","0","51.95998","49.36198","334.7736","17.462","59.31969","0","59.31969","158.6823","37.78143","0.1225353","31.94403","7.966172","81","27.41971"
"11/10/2007 7:00:00 AM","0.2150285","14.0223","-69.14192","72.93073","0.2509075","24.90277","43.88537","36.52491","24.6234","24.6234","81","0","22.761","24.6234","101.1346","0","0","0","24.90277","0","0","56.3766","53.55777","275.4539","70.84972","78.46054","0","78.46054","233.1165","55.50383","0.1226142","27.08574","19.92222","81","95.75249"
"11/10/2007 8:00:00 AM","0.4700536","27.65684","-64.54802","58.7898","0.5203581","48.68031","54.28549","38.8887","7.176021","7.176021","79.49181","0","22.37943","7.176021","678.3747","0","0","0","48.68031","0","0","72.31579","68.7","196.9933","141.4642","117.3803","0","117.3803","344.4733","82.01728","0.1226381","7.893623","38.94424","81","190.1445"
"11/10/2007 9:00:00 AM","0.6599765","40.63058","-57.2708","44.96622","0.7126574","62.21935","65.68227","44.3976","37.54487","37.54487","0","-1","0","37.54487","165.72","0","0","0","62.21935","39.52092","37.54487","0","0","79.61304","247.1065","22.69843","0","22.69843","366.0069","87.14433","0.1226087","41.29936","49.77547","0","309.3258"
"11/10/2007 10:00:00 AM","0.881365","52.23869","-45.07511","31.93412","0.9434062","75.73003","78.51646","50.04497","9.071074","9.071074","0","0","0","9.071074","834.8519","9.266916","0","0","75.73003","9.548498","9.071074","0","0","56.91461","267.5351","56.91461","0","56.91461","420.0009","100","0.1225351","9.978181","60.58402","0","343.2651"
"11/10/2007 11:00:00 AM","1.107751","60.79081","-24.08903","21.25736","1.180954","87.20753","90.24633","54.26813","22.03028","22.03028","0","0","0","22.03028","395.8529","64.01776","0","0","87.20753","23.18977","22.03028","0","0","0","318.7582","0","0","0","420.0009","100","0.1225351","24.23331","69.76603","0","405.9658"
"11/10/2007 12:00:00 PM","1.142835","63.17611","6.207674","17.86913","1.217121","86.99984","94.562","57.35391","36.66121","36.66121","0","0","0","36.66121","237.3076","48.40909","0","0","86.99984","38.59075","36.66121","0","0","0","318.7582","0","0","0","420.0009","100","0.1225351","40.32734","69.59988","0","405.7581"
"11/10/2007 1:00:00 PM","1.005138","57.98376","33.60756","24.94633","1.072503","77.61761","92.93697","60.19243","34.40702","34.40702","0","0","0","34.40702","225.5865","41.39969","0","0","77.61761","36.21792","34.40702","0","0","0","318.7582","0","0","0","420.0009","100","0.1225351","37.84772","62.09408","0","396.3758"
"11/10/2007 2:00:00 PM","0.8894821","47.93429","50.65091","36.88307","0.9560333","70.32151","90.77464","61.63641","0","0","0","-1","0","0","0","70.32151","0","0","70.32151","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1225351","0","56.25721","0","389.0797"
"11/10/2007 3:00:00 PM","0.6802425","35.66365","60.54531","50.31865","0.7424366","57.2135","84.37627","61.86389","26.18361","26.18361","0","0","0","26.18361","218.5088","29.6518","0","0","57.2135","27.5617","26.18361","0","0","0","318.7582","0","0","0","420.0009","100","0.1225351","28.80198","45.7708","0","375.9717"
"11/10/2007 4:00:00 PM","0.3812635","22.37732","66.58882","64.29967","0.4296022","35.31097","75.00993","62.08148","45.37143","45.37143","0","0","0","45.37143","77.82644","0","0","0","35.31097","47.7594","45.37143","0","0","0","318.7582","0","12.44843","-12.44843","406.879","96.87577","0.1225351","49.90857","28.24877","0","354.0692"
"11/10/2007 5:00:00 PM","0.1585481","8.580575","70.46307","78.5061","0.2085079","18.07387","66.82126","60.58804","29.61787","29.61787","0","0","0","29.61787","61.02352","0","0.000000000000003552714","0","18.07387","31.17671","29.61787","0","0","13.83159","306.3098","0","13.10284","-13.10284","393.0674","93.5873","0.1225351","32.57966","14.4591","0","324.3837"
"11/10/2007 6:00:00 PM","0.001059311","0","72.95312","90","0","0","57.24512","57.24512","107.4953","107.4953","81","0","22.761","107.4953","0","0","0","0","0","27.88976","26.49527","0","0","28.3903","293.2069","0","27.88976","-27.88976","363.669","86.58769","0.1225351","118.2448","0","81","293.2069"
"11/10/2007 7:00:00 PM","0","0","74.38044","90","0","0","54.18901","54.18901","34.15862","34.15862","0","-1","0","34.15862","0","0","0.000000000000007105427","0","0","35.95644","34.15862","0","0","59.37893","265.3172","0","35.95644","-35.95644","325.7676","77.56357","0.1225351","37.57448","0","0","265.3172"
"11/10/2007 8:00:00 PM","0","0","74.73573","90","0","0","51.59775","51.59775","79.75165","68.7","0","-1","0","68.7","0","0","11.05165","19.02681","0","72.31579","68.7","0","0","99.33053","229.3607","0","72.31579","-72.31579","249.5401","59.41419","0.1225351","87.72681","0","0","229.3607"
"11/10/2007 9:00:00 PM","0","0","73.5436","90","0","0","49.2933","49.2933","10.75064","10.75064","0","-1","0","10.75064","0","0","0.000000000000001776357","0","0","11.31646","10.75064","0","0","179.6814","157.045","0","11.31646","-11.31646","237.6115","56.57405","0.1225351","11.8257","0","0","157.045"
"11/10/2007 10:00:00 PM","0","0","68.99658","90","0","0","47.00864","47.00864","25.70341","25.70341","0","-1","0","25.70341","0","0","0.000000000000003552714","0","0","27.05622","25.70341","0","0","192.2552","145.7285","0","27.05622","-27.05622","209.0917","49.78365","0.1225351","28.27376","0","0","145.7285"
"11/10/2007 11:00:00 PM","0","0","52.39622","90","0","0","45.22839","45.22839","10.53319","10.53319","0","-1","0","10.53319","0","0","0.000000000000001776357","0","0","11.08757","10.53319","0","0","222.3177","118.6723","0","11.08757","-11.08757","197.4044","47.00095","0.1225351","11.58651","0","0","118.6723"
"11/11/2007 12:00:00 AM","0","0","-17.31454","90","0","0","43.83385","43.83385","35.87885","35.87885","0","-1","0","35.87885","0","0","0.000000000000007105427","0","0","37.76721","35.87885","0","0","234.6373","107.5847","0","37.76721","-37.76721","157.5943","37.52237","0.1225351","39.46673","0","0","107.5847"
"11/11/2007 1:00:00 AM","0","0","-61.04578","90","0","0","42.44921","42.44921","20.89869","20.89869","0","-1","0","20.89869","0","0","0.000000000000003552714","0","0","21.99862","20.89869","0","0","276.6008","69.81749","0","21.99862","-21.99862","134.4057","32.00129","0.1225351","22.98855","0","0","69.81749"
"11/11/2007 2:00:00 AM","0","0","-70.94286","90","0","0","41.19314","41.19314","14.55343","14.55343","0","-1","0","14.55343","0","0","0.000000000000001776357","0","0","15.3194","14.55343","0","0","301.0437","47.81887","0","15.3194","-15.3194","118.2576","28.15652","0.1225351","16.00877","0","0","47.81887"
"11/11/2007 3:00:00 AM","0","0","-73.89931","90","0","0","40.13488","40.13488","5.113678","5.113678","0","-1","0","5.113678","0","0","0","0","0","5.382819","5.113678","0","0","318.0653","32.49948","0","5.382819","-5.382819","112.5836","26.80557","0.1225351","5.625046","0","0","32.49948"
"11/11/2007 4:00:00 AM","0","0","-74.44138","90","0","0","38.99749","38.99749","33.31945","25.76083","0","-1","0","25.76083","0","0","7.558623","10.89057","0","27.11666","25.76083","0","0","324.0462","27.11666","0","27.11666","-27.11666","84.00017","20","0.1225351","36.65139","0","0","27.11666"
"11/11/2007 5:00:00 AM","0","0","-73.67366","90","0","0","37.90956","37.90956","7.948886","7.948886","80.26468","0","22.57496","7.948886","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1226242","8.743775","0","81","0"
"11/11/2007 6:00:00 AM","0.02621282","0","-71.85999","90","0","0","37.07877","37.07877","28.75854","28.75854","81","0","22.761","28.75854","0","0","0","0","0","0","0","52.24146","49.62939","285.4758","61.83","49.62939","0","49.62939","196.2573","46.72783","0.1227148","31.63439","0","81","61.83"
"11/11/2007 7:00:00 AM","0.2501224","13.93154","-68.88598","72.98233","0.3003227","29.60793","45.09659","36.27766","0","0","72.31579","0","20.56389","0","0","0","0","0","29.60793","0","0","72.31579","68.7","235.8464","106.4965","98.30793","0","98.30793","289.5204","68.93329","0.1227418","0","23.68634","81","136.1044"
"11/11/2007 8:00:00 AM","0.5537749","27.53959","-64.28058","58.86621","0.6167617","56.81524","56.90034","38.61177","39.34495","39.34495","81","0","22.761","39.34495","144.4029","0","0","0","56.81524","0","0","41.65505","39.5723","137.5385","194.9736","96.38754","0","96.38754","380.9616","90.70496","0.122797","43.27944","45.45219","81","251.7888"
"11/11/2007 9:00:00 AM","0.6980628","40.47877","-56.98585","45.07502","0.7562959","65.58752","66.74812","44.14046","43.07795","43.07795","0","-1","0","43.07795","152.2531","0","0","0","65.58752","45.34521","43.07795","0","0","41.15095","281.7224","20.24231","0","20.24231","400.1652","95.27723","0.1227709","47.38575","52.47002","0","347.3099"
"11/11/2007 10:00:00 AM","0.847623","52.04056","-44.78979","32.09124","0.9077306","73.54474","77.15247","49.78782","37.29381","37.29381","0","0","0","37.29381","197.2036","13.37945","0","0","73.54474","39.25664","37.29381","0","0","20.90864","299.9405","20.90864","0","20.90864","420.0009","100","0.1227439","41.02319","58.83579","0","373.4852"
"11/11/2007 11:00:00 AM","1.04324","60.54128","-23.91043","21.4877","1.112566","83.59944","87.88113","54.05054","6.973438","6.973438","0","0","0","6.973438","1198.827","76.25898","0","0","83.59944","7.340461","6.973438","0","0","0","318.7582","0","0","0","420.0009","100","0.1227439","7.670782","66.87955","0","402.3577"
"11/11/2007 12:00:00 PM","0.8892654","62.91747","6.086325","18.1244","0.9440847","72.01846","85.79581","57.13632","26.48149","26.48149","0","0","0","26.48149","271.9577","44.14321","0","0","72.01846","27.87526","26.48149","0","0","0","318.7582","0","0","0","420.0009","100","0.1227439","29.12964","57.61477","0","390.7767"
"11/11/2007 1:00:00 PM","0.7905276","57.78268","33.28457","25.10804","0.8378475","64.09544","85.40124","59.97484","0","0","0","0","0","0","0","64.09544","0","0","64.09544","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1227439","0","51.27635","0","382.8537"
"11/11/2007 2:00:00 PM","0.7828802","47.7972","50.31387","36.97177","0.8409743","63.6106","86.97231","61.41883","14.34955","14.34955","0","-1","0","14.34955","443.2932","48.50581","0","0","63.6106","15.10479","14.34955","0","0","0","318.7582","0","0","0","420.0009","100","0.1227439","15.78451","50.88848","0","382.3688"
"11/11/2007 3:00:00 PM","0.6602486","35.5733","60.23961","50.36351","0.7212629","55.93165","83.4912","61.63641","21.40485","21.40485","0","0","0","21.40485","261.3036","33.40022","0","0","55.93165","22.53142","21.40485","0","0","0","318.7582","0","0","0","420.0009","100","0.1227439","23.54534","44.74532","0","374.6899"
"11/11/2007 4:00:00 PM","0.3536004","22.32046","66.30961","64.31456","0.395819","32.8045","73.76364","61.86389","31.77374","31.77374","0","0","0","31.77374","103.2441","0","0","0","32.8045","33.44604","31.77374","0","0","0","318.7582","0","0.6415387","-0.6415387","419.3246","99.83899","0.1227439","34.95111","26.2436","0","351.5627"
"11/11/2007 5:00:00 PM","0.1255779","8.549397","70.19753","78.49731","0.1566233","13.72454","65.09547","60.4199","28.7187","28.7187","0","0","0","28.7187","47.78955","0","0","0","13.72454","30.23021","28.7187","0","0","0.7128208","318.1167","0","16.50567","-16.50567","401.9261","95.6965","0.1227439","31.59057","10.97963","0","331.8412"
"11/11/2007 6:00:00 PM","0.001236347","0","72.68765","90","0","0","57.02753","57.02753","11.99796","11.99796","0","0","0","11.99796","0","0","0.000000000000001776357","0","0","12.62943","11.99796","0","0","19.05246","301.611","0","12.62943","-12.62943","388.6135","92.52684","0.1227439","13.19775","0","0","301.611"
"11/11/2007 7:00:00 PM","0","0","74.09976","90","0","0","53.96153","53.96153","3.172224","3.172224","0","-1","0","3.172224","0","0","0.0000000000000004440892","0","0","3.339183","3.172224","0","0","33.08516","288.9816","0","3.339183","-3.339183","385.0937","91.68879","0.1227439","3.489446","0","0","288.9816"
"11/11/2007 8:00:00 PM","0","0","74.41897","90","0","0","51.35049","51.35049","36.64882","36.64882","0","-1","0","36.64882","0","0","0","0","0","38.57771","36.64882","0","0","36.79536","285.6424","0","38.57771","-38.57771","344.4292","82.0068","0.1227439","40.31371","0","0","285.6424"
"11/11/2007 9:00:00 PM","0","0","73.15536","90","0","0","49.03616","49.03616","41.83203","41.83203","0","-1","0","41.83203","0","0","0","0","0","44.03371","41.83203","0","0","79.65948","247.0647","0","44.03371","-44.03371","298.0136","70.95548","0.1227439","46.01523","0","0","247.0647"
"11/11/2007 10:00:00 PM","0","0","68.46409","90","0","0","46.76139","46.76139","22.90701","22.90701","0","-1","0","22.90701","0","0","0","0","0","24.11264","22.90701","0","0","128.5858","203.031","0","24.11264","-24.11264","272.5966","64.90384","0.1227439","25.19771","0","0","203.031"
"11/11/2007 11:00:00 PM","0","0","51.60476","90","0","0","44.95146","44.95146","16.03634","16.03634","0","-1","0","16.03634","0","0","0.000000000000003552714","0","0","16.88036","16.03634","0","0","155.3777","178.9183","0","16.88036","-16.88036","254.8032","60.66731","0.1227439","17.63997","0","0","178.9183"
"11/12/2007 12:00:00 AM","0","0","-16.66911","90","0","0","43.5866","43.5866","17.71448","17.71448","0","-1","0","17.71448","0","0","0","0","0","18.64682","17.71448","0","0","174.1336","162.038","0","18.64682","-18.64682","235.1477","55.98744","0.1227439","19.48592","0","0","162.038"
"11/12/2007 1:00:00 AM","0","0","-60.31201","90","0","0","42.17228","42.17228","20.82001","20.82001","0","-1","0","20.82001","0","0","0.000000000000003552714","0","0","21.9158","20.82001","0","0","194.8523","143.3912","0","21.9158","-21.9158","212.0464","50.48715","0.1227439","22.90201","0","0","143.3912"
"11/12/2007 2:00:00 AM","0","0","-70.47031","90","0","0","40.91621","40.91621","9.176029","9.176029","0","-1","0","9.176029","0","0","0.000000000000001776357","0","0","9.658978","9.176029","0","0","219.2032","121.4754","0","9.658978","-9.658978","201.865","48.063","0.1227439","10.09363","0","0","121.4754"
"11/12/2007 3:00:00 AM","0","0","-73.54644","90","0","0","39.85795","39.85795","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","229.9354","111.8164","0","0","0","201.865","48.063","0.1227439","0","0","0","111.8164"
"11/12/2007 4:00:00 AM","0","0","-74.14849","90","0","0","38.72057","38.72057","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","229.9354","111.8164","0","0","0","201.865","48.063","0.1227439","0","0","0","111.8164"
"11/12/2007 5:00:00 AM","0","0","-73.41132","90","0","0","37.63263","37.63263","15.55538","15.55538","0","0","0","15.55538","0","0","0.000000000000001776357","0","0","16.37408","15.55538","0","0","229.9354","111.8164","0","16.37408","-16.37408","184.6052","43.95353","0.1227439","17.11091","0","0","111.8164"
"11/12/2007 6:00:00 AM","0.0203703","0","-71.61045","90","0","0","36.77217","36.77217","11.52673","11.52673","0","0","0","11.52673","0","0","0.000000000000001776357","0","0","12.1334","11.52673","0","0","248.1288","95.44231","0","12.1334","-12.1334","171.8155","40.90836","0.1227439","12.6794","0","0","95.44231"
"11/12/2007 7:00:00 AM","0.1344571","13.83883","-68.63633","73.03687","0.1405495","14.24266","40.08109","35.97106","0","0","0","0","0","0","0","0","0","0","14.24266","0","0","0","0","261.6104","83.30891","14.24266","0","14.24266","185.3272","44.12545","0.1227255","0","11.39413","0","97.55157"
"11/12/2007 8:00:00 AM","0.2946456","27.42079","-64.02055","58.94532","0.3062325","29.8134","47.34409","38.33484","11.23053","11.23053","0","0","0","11.23053","265.4675","0","0","0","29.8134","11.82161","11.23053","0","0","247.3677","96.1273","17.99179","0","17.99179","202.3958","48.18937","0.1227023","12.35358","23.85072","0","125.9407"
"11/12/2007 9:00:00 AM","0.2482017","40.32616","-56.71027","45.18606","0.2480968","23.63128","51.18568","43.86353","53.69987","53.69987","0","-1","0","53.69987","44.00623","0","0.000000000000007105427","0","23.63128","56.52618","53.69987","0","0","229.3759","112.3199","0","32.89489","-32.89489","167.7215","39.93361","0.1227023","59.06985","18.90503","0","135.9512"
"11/12/2007 10:00:00 AM","0.2946538","51.8431","-44.51671","32.24953","0.2942456","26.88857","58.24568","49.51089","60.38329","60.38329","0","0","0","60.38329","44.52982","0","0.000000000000007105427","0","26.88857","63.56136","60.38329","0","0","265.9258","79.42503","0","36.67279","-36.67279","129.065","30.7297","0.1227023","66.42162","21.51085","0","106.3136"
"11/12/2007 11:00:00 AM","0.5857366","60.29502","-23.74477","21.71618","0.6012238","50.46167","71.84017","53.7934","0.5796354","0.5796354","0","0","0","0.5796354","8705.76","0","0","0","50.46167","0.6101425","0.5796354","0","0","306.6733","42.75224","49.85152","0","49.85152","176.3583","41.98999","0.1226381","0.6375989","40.36934","0","93.2139"
"11/12/2007 12:00:00 PM","0.8826093","62.66433","5.96158","18.37418","0.937467","71.74925","85.33717","56.88906","75.71371","75.71371","81","0","22.761","75.71371","94.76388","0","0","0","71.74925","0","0","5.286283","5.021969","256.8218","87.61861","76.77122","0","76.77122","249.1899","59.3308","0.1227185","83.28509","57.3994","81","159.3679"
"11/12/2007 1:00:00 PM","0.8767217","57.58692","32.96597","25.26545","0.9353062","70.14501","88.14445","59.69791","28.27121","28.27121","81","0","22.761","28.27121","248.1147","0","0","0","70.14501","0","0","52.72879","50.09235","180.0506","156.7127","120.2374","0","120.2374","363.257","86.4896","0.1227428","31.09833","56.11601","81","226.8577"
"11/12/2007 2:00:00 PM","0.6388988","47.66482","49.98207","37.05679","0.6771145","53.17697","81.68855","61.20124","19.51874","19.51874","0","-1","0","19.51874","272.4406","0","0","0","53.17697","20.54604","19.51874","0","0","59.81321","264.9263","32.63093","0","32.63093","394.2135","93.86016","0.1227009","21.47061","42.54158","0","318.1033"
"11/12/2007 3:00:00 PM","0.4949063","35.48731","59.93878","50.4049","0.5304242","42.89964","77.41248","61.41883","15.26879","15.26879","0","0","0","15.26879","280.9628","0","0","0","42.89964","16.07241","15.26879","0","0","27.18228","294.2942","26.82722","0","26.82722","419.664","99.9198","0.1226664","16.79567","34.31971","0","337.1938"
"11/12/2007 4:00:00 PM","0.3859857","22.26774","66.03501","64.32611","0.4369827","35.97157","74.78457","61.63641","43.72318","43.72318","0","0","0","43.72318","82.27116","0","0","0","35.97157","46.02439","43.72318","0","0","0.3550594","318.4387","0","10.05283","-10.05283","409.0674","97.3968","0.1226664","48.09549","28.77725","0","354.4102"
"11/12/2007 5:00:00 PM","0.1015264","8.522237","69.93658","78.48529","0.116581","10.30688","63.66859","60.19243","0","0","0","0","0","0","0","0","0","0","10.30688","0","0","0","0","11.52487","308.3858","10.30688","0","10.30688","418.8453","99.72488","0.1226532","0","8.245506","0","318.6927"
"11/12/2007 6:00:00 PM","0.0008856776","0","72.42703","90","0","0","56.82972","56.82972","8.814538","8.814538","0","0","0","8.814538","0","0","0","0","0","9.278461","8.814538","0","0","1.217992","317.662","0","9.278461","-9.278461","409.065","97.39623","0.1226532","9.695992","0","0","317.662"
"11/12/2007 7:00:00 PM","0","0","73.82455","90","0","0","53.71428","53.71428","20.54038","20.54038","0","-1","0","20.54038","0","0","0.000000000000003552714","0","0","21.62145","20.54038","0","0","11.52739","308.3836","0","21.62145","-21.62145","386.274","91.96981","0.1226532","22.59442","0","0","308.3836"
"11/12/2007 8:00:00 PM","0","0","74.10891","90","0","0","51.12301","51.12301","17.6861","17.6861","0","-1","0","17.6861","0","0","0","0","0","18.61695","17.6861","0","0","35.55123","286.7621","0","18.61695","-18.61695","366.65","87.29744","0.1226532","19.45471","0","0","286.7621"
"11/12/2007 9:00:00 PM","0","0","72.77644","90","0","0","48.7889","48.7889","37.5425","37.5425","0","-1","0","37.5425","0","0","0.000000000000007105427","0","0","39.51842","37.5425","0","0","56.23673","268.1452","0","39.51842","-39.51842","324.9939","77.37935","0.1226532","41.29675","0","0","268.1452"
"11/12/2007 10:00:00 PM","0","0","67.94761","90","0","0","46.50424","46.50424","17.56613","17.56613","0","-1","0","17.56613","0","0","0.000000000000003552714","0","0","18.49067","17.56613","0","0","100.1461","228.6268","0","18.49067","-18.49067","305.5031","72.73868","0.1226532","19.32275","0","0","228.6268"
"11/12/2007 11:00:00 PM","0","0","50.8552","90","0","0","44.72398","44.72398","11.64623","11.64623","0","-1","0","11.64623","0","0","0","0","0","12.25919","11.64623","0","0","120.6913","210.1361","0","12.25919","-12.25919","292.5807","69.66194","0.1226532","12.81085","0","0","210.1361"
"11/13/2007 12:00:00 AM","0","0","-16.04634","90","0","0","43.33934","43.33934","0.365271","0.365271","0","-1","0","0.365271","0","0","0","0","0","0.3844958","0.365271","0","0","134.3126","197.8769","0","0.3844958","-0.3844958","292.1754","69.56544","0.1226532","0.4017981","0","0","197.8769"
"11/13/2007 1:00:00 AM","0","0","-59.59456","90","0","0","41.91513","41.91513","22.05017","22.05017","0","-1","0","22.05017","0","0","0.000000000000003552714","0","0","23.21071","22.05017","0","0","134.7398","197.4924","0","23.21071","-23.21071","267.7092","63.74016","0.1226532","24.25519","0","0","197.4924"
"11/13/2007 2:00:00 AM","0","0","-70.00681","90","0","0","40.66896","40.66896","12.36552","12.36552","0","-1","0","12.36552","0","0","0.000000000000001776357","0","0","13.01634","12.36552","0","0","160.5295","174.2817","0","13.01634","-13.01634","253.9888","60.4734","0.1226532","13.60207","0","0","174.2817"
"11/13/2007 3:00:00 AM","0","0","-73.20042","90","0","0","39.61069","39.61069","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","174.9921","161.2654","0","0","0","253.9888","60.4734","0.1226532","0","0","0","161.2654"
"11/13/2007 4:00:00 AM","0","0","-73.86158","90","0","0","38.44363","38.44363","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","174.9921","161.2654","0","0","0","253.9888","60.4734","0.1226532","0","0","0","161.2654"
"11/13/2007 5:00:00 AM","0","0","-73.15468","90","0","0","37.3557","37.3557","4.831064","4.831064","0","0","0","4.831064","0","0","0.0000000000000008881784","0","0","5.08533","4.831064","0","0","174.9921","161.2654","0","5.08533","-5.08533","248.6284","59.19711","0.1226532","5.31417","0","0","161.2654"
"11/13/2007 6:00:00 AM","0.03154365","0","-71.36671","90","0","0","36.49524","36.49524","20.00066","20.00066","0","0","0","20.00066","0","0","0","0","0","21.05333","20.00066","0","0","180.6424","156.18","0","21.05333","-21.05333","226.4362","53.91328","0.1226532","22.00073","0","0","156.18"
"11/13/2007 7:00:00 AM","0.2491722","13.74421","-68.39305","73.09429","0.301335","29.80151","44.52873","35.68424","14.86177","14.86177","0","0","0","14.86177","200.5247","0","0","0","29.80151","15.64396","14.86177","0","0","204.035","135.1267","14.15755","0","14.15755","239.8672","57.11113","0.122635","16.34794","23.84121","0","164.9282"
"11/13/2007 8:00:00 AM","0.5115107","27.30055","-63.76798","59.02702","0.5709976","53.20901","54.95246","38.04802","38.73534","38.73534","0","0","0","38.73534","137.3655","0","0","0","53.20901","40.77405","38.73534","0","0","189.8775","147.8685","12.43496","0","12.43496","251.6641","59.9199","0.122619","42.60888","42.56721","0","201.0775"
"11/13/2007 9:00:00 AM","0.6862286","40.1729","-56.44405","45.2992","0.744895","64.97076","65.83691","43.5866","0","0","0","-1","0","0","0","0","0","0","64.97076","0","0","0","0","177.4425","159.06","64.97076","0","64.97076","313.3008","74.59527","0.1225357","0","51.97661","0","224.0307"
"11/13/2007 10:00:00 AM","0.9064289","51.64646","-44.25575","32.40881","0.9731809","78.0723","78.60617","49.23396","0","0","0","0","0","0","0","0","0","0","78.0723","0","0","0","0","112.4718","217.5336","78.0723","0","78.0723","387.3666","92.22997","0.1224357","0","62.45783","0","295.6059"
"11/13/2007 11:00:00 AM","1.07904","60.05217","-23.59171","21.94263","1.152999","86.16629","88.6272","53.54614","33.25806","33.25806","0","0","0","33.25806","259.084","16.75835","0","0","86.16629","35.00848","33.25806","0","0","34.39946","287.7987","34.39946","0","34.39946","420.0009","100","0.1223917","36.58386","68.93304","0","373.965"
"11/13/2007 12:00:00 PM","1.02607","62.41677","5.833537","18.61842","1.094455","80.969","89.99794","56.66159","0","0","0","0","0","0","0","80.969","0","0","80.969","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1223917","0","64.7752","0","399.7272"
"11/13/2007 1:00:00 PM","1.080257","57.39656","32.65163","25.41844","1.156323","82.48582","94.82736","59.47044","29.19441","29.19441","0","0","0","29.19441","282.5398","51.75486","0","0","82.48582","30.73096","29.19441","0","0","0","318.7582","0","0","0","420.0009","100","0.1223917","32.11385","65.98866","0","401.244"
"11/13/2007 2:00:00 PM","0.9199064","47.53722","49.65549","37.13805","0.991892","72.71944","91.21556","60.97376","44.31373","44.31373","0","-1","0","44.31373","164.1014","26.07341","0","0","72.71944","46.64603","44.31373","0","0","0","318.7582","0","0","0","420.0009","100","0.1223917","48.7451","58.17556","0","391.4777"
"11/13/2007 3:00:00 PM","0.6969868","35.40572","59.64286","50.44279","0.7636433","58.835","84.40668","61.25069","0","0","0","0","0","0","0","58.835","0","0","58.835","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1223917","0","47.068","0","377.5932"
"11/13/2007 4:00:00 PM","0.4204583","22.2192","65.76509","64.33431","0.4786033","39.10736","75.89153","61.47817","43.88475","43.88475","0","0","0","43.88475","89.1138","0","0","0","39.10736","46.19447","43.88475","0","0","0","318.7582","0","7.087105","-7.087105","412.5304","98.22132","0.1223917","48.27322","31.28589","0","357.8656"
"11/13/2007 5:00:00 PM","0.1299129","8.499089","69.68031","78.47006","0.1654429","14.51392","64.91296","59.97484","5.51573","5.51573","0","0","0","5.51573","263.137","0.833331","0","0","14.51392","5.806032","5.51573","0","0","7.874561","311.6711","7.874561","0","7.874561","420.0009","100","0.1223816","6.067303","11.61114","0","326.1851"
"11/13/2007 6:00:00 PM","0.001009069","0","72.17135","90","0","0","56.60225","56.60225","47.6885","47.6885","0","0","0","47.6885","0","0","0","0","0","50.19842","47.6885","0","0","0","318.7582","0","50.19842","-50.19842","367.0871","87.4015","0.1223816","52.45735","0","0","318.7582"
"11/13/2007 7:00:00 PM","0","0","73.55492","90","0","0","53.4868","53.4868","58.11827","58.11827","0","-1","0","58.11827","0","0","0.000000000000007105427","0","0","61.17713","58.11827","0","0","55.77602","268.5598","0","61.17713","-61.17713","302.6007","72.04765","0.1223816","63.9301","0","0","268.5598"
"11/13/2007 8:00:00 PM","0","0","73.80568","90","0","0","50.87576","50.87576","44.70207","44.70207","0","-1","0","44.70207","0","0","0.000000000000007105427","0","0","47.05481","44.70207","0","0","123.7506","207.3827","0","47.05481","-47.05481","253.0006","60.23811","0.1223816","49.17228","0","0","207.3827"
"11/13/2007 9:00:00 PM","0","0","72.40694","90","0","0","48.57131","48.57131","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","176.0337","160.3279","0","0","0","253.0006","60.23811","0.1223816","0","0","0","160.3279"
"11/13/2007 10:00:00 PM","0","0","67.44728","90","0","0","46.25698","46.25698","31.59623","31.59623","0","-1","0","31.59623","0","0","0","0","0","33.25919","31.59623","0","0","176.0337","160.3279","0","33.25919","-33.25919","217.9423","51.89092","0.1223816","34.75585","0","0","160.3279"
"11/13/2007 11:00:00 PM","0","0","50.1464","90","0","0","44.47673","44.47673","8.385592","8.385592","0","-1","0","8.385592","0","0","0","0","0","8.826939","8.385592","0","0","212.9884","127.0687","0","8.826939","-8.826939","208.6379","49.67559","0.1223816","9.224151","0","0","127.0687"
