sep=,
"11/20/2007 1:00:00 PM","0.2800615","56.21992","30.56421","26.35861","0.2793934","24.28658","66.37571","58.02645","44.6255","44.6255","0","0","0","44.6255","54.42311","0","0","0","24.28658","46.97421","44.6255","0","0","244.8194","98.42079","0","22.68762","-22.68762","163.8299","39.00705","0.121844","49.08805","19.42927","0","122.7074"
"11/20/2007 2:00:00 PM","0.5094159","46.7821","47.51418","37.59639","0.5286067","43.30856","75.49335","59.57923","0","0","0","-1","0","0","0","0","0","0","43.30856","0","0","0","0","270.0278","75.73317","43.30856","0","43.30856","204.916","48.78944","0.1217899","0","34.64685","0","119.0417"
"11/20/2007 3:00:00 PM","0.4016241","34.96034","57.71156","50.60715","0.4206283","35.14069","72.54865","59.9155","59.28761","59.28761","0","0","0","59.28761","59.27157","0","0.000000000000007105427","0","35.14069","62.408","59.28761","0","0","226.7193","114.7109","0","27.26731","-27.26731","176.1738","41.94605","0.1217899","65.21637","28.11255","0","149.8516"
"11/20/2007 4:00:00 PM","0.2017753","21.99684","64.01118","64.29758","0.20697","17.98414","66.43707","60.25177","48.72638","48.72638","0","0","0","48.72638","36.90842","0","0.000000000000007105427","0","17.98414","51.29093","48.72638","0","0","257.0163","87.44356","0","33.30679","-33.30679","141.0653","33.58692","0.1217899","53.59902","14.38731","0","105.4277"
"11/20/2007 5:00:00 PM","0.04826816","8.448332","68.02292","78.27521","0.04855621","4.38534","60.19215","58.74844","27.12596","27.12596","0","0","0","27.12596","16.16658","0","0.000000000000003552714","0","4.38534","28.55364","27.12596","0","0","294.0238","54.13677","0","24.1683","-24.1683","115.5897","27.5213","0.1217899","29.83856","3.508272","0","58.52211"
"11/20/2007 6:00:00 PM","0.0007127302","0","70.52644","90","0","0","55.26706","55.26706","37.10776","37.10776","81","0","22.761","37.10776","0","0","0","0","0","0","0","43.89224","41.69763","320.8775","29.96847","41.69763","0","41.69763","155.1476","36.93982","0.1218643","40.81853","0","81","29.96847"
"11/20/2007 7:00:00 PM","0","0","71.83103","90","0","0","52.04281","52.04281","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","279.1799","67.49633","0","0","0","155.1476","36.93982","0.1218643","0","0","0","67.49633"
"11/20/2007 8:00:00 PM","0","0","71.88312","90","0","0","49.43177","49.43177","19.54417","19.54417","0","-1","0","19.54417","0","0","0","0","0","20.57281","19.54417","0","0","279.1799","67.49633","0","20.57281","-20.57281","133.4619","31.77658","0.1218643","21.49859","0","0","67.49633"
"11/20/2007 9:00:00 PM","0","0","70.09507","90","0","0","47.11744","47.11744","27.20364","27.20364","0","-1","0","27.20364","0","0","0.000000000000003552714","0","0","28.63541","27.20364","0","0","302.0386","46.92352","0","28.63541","-28.63541","103.2775","24.58984","0.1218643","29.924","0","0","46.92352"
"11/20/2007 10:00:00 PM","0","0","64.40263","90","0","0","44.87234","44.87234","8.650088","8.650088","0","-1","0","8.650088","0","0","0.000000000000001776357","0","0","9.105356","8.650088","0","0","333.8557","18.28811","0","9.105356","-9.105356","93.67964","22.30463","0.1218643","9.515098","0","0","18.28811"
"11/20/2007 11:00:00 PM","0","0","46.22879","90","0","0","43.03274","43.03274","29.49597","8.723619","0","-1","0","8.723619","0","0","20.77236","23.72195","0","9.182757","8.723619","0","0","343.9727","9.182757","0","9.182757","-9.182757","84.00017","20","0.1218643","32.44557","0","0","9.182757"
"11/21/2007 12:00:00 AM","0","0","-11.65613","90","0","0","41.60854","41.60854","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218643","0","0","0","0"
"11/21/2007 1:00:00 AM","0","0","-54.40876","90","0","0","40.13488","40.13488","17.1189","0","0","-1","0","0","0","0","17.1189","18.83079","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218643","18.83079","0","0","0"
"11/21/2007 2:00:00 AM","0","0","-66.6258","90","0","0","38.8887","38.8887","4.879493","0","0","-1","0","0","0","0","4.879493","5.367442","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218643","5.367442","0","0","0"
"11/21/2007 3:00:00 AM","0","0","-70.68587","90","0","0","37.75131","37.75131","21.38299","0","0","-1","0","0","0","0","21.38299","23.52128","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218643","23.52128","0","0","0"
"11/21/2007 4:00:00 AM","0","0","-71.78903","90","0","0","36.55458","36.55458","20.77447","0","0","-1","0","0","0","0","20.77447","22.85191","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218643","22.85191","0","0","0"
"11/21/2007 5:00:00 AM","0","0","-71.31389","90","0","0","35.52599","35.52599","5.988213","5.988213","78.304","0","22.07891","5.988213","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1219457","6.587034","0","81","0"
"11/21/2007 6:00:00 AM","0.006412411","0","-69.63353","90","0","0","34.65565","34.65565","28.24771","28.24771","81","0","22.761","28.24771","0","0","0","0","0","0","0","52.75229","50.11467","285.4758","61.83","50.11467","0","50.11467","196.7177","46.83744","0.1220349","31.07248","0","81","61.83"
"11/21/2007 7:00:00 AM","0.1165871","12.9281","-66.68234","73.64896","0.1210649","12.45088","37.32732","33.79519","0.4698311","0.4698311","72.78562","0","20.68276","0.4698311","2650.075","0","0","0","12.45088","0","0","72.31579","68.7","235.3611","106.9332","81.15088","0","81.15088","273.7041","65.16753","0.1220846","0.5168142","9.9607","81","119.3841"
"11/21/2007 8:00:00 AM","0.2506001","26.29863","-62.02044","59.76239","0.2574076","25.57701","43.67915","36.1293","15.91561","15.91561","81","0","22.761","15.91561","160.7039","0","0","0","25.57701","0","0","65.08439","61.83017","154.2103","179.969","87.40717","0","87.40717","356.6259","84.91075","0.1221501","17.50717","20.4616","81","205.546"
"11/21/2007 9:00:00 AM","0.2234566","38.93831","-54.65021","46.26366","0.2231954","21.62712","48.17941","41.60854","26.3582","26.3582","0","-1","0","26.3582","82.05082","0","0","0","21.62712","27.74548","26.3582","0","0","66.80309","258.6354","0","6.118356","-6.118356","350.1765","83.37521","0.1221501","28.99402","17.3017","0","280.2626"
"11/21/2007 10:00:00 AM","0.3993843","50.12023","-42.58746","33.69659","0.4033171","36.63628","59.23827","47.2559","1.968719","1.968719","0","0","0","1.968719","1860.92","0","0","0","36.63628","2.072336","1.968719","0","0","73.60126","252.5171","34.56395","0","34.56395","382.9668","91.18239","0.122107","2.165591","29.30903","0","289.1534"
"11/21/2007 11:00:00 AM","0.5956278","58.24523","-22.78319","23.66022","0.6154569","52.25163","70.07494","51.62742","19.44057","19.44057","0","0","0","19.44057","268.7763","0","0","0","52.25163","20.46375","19.44057","0","0","39.03731","283.6246","31.78788","0","31.78788","413.1234","98.36253","0.1220673","21.38462","41.80131","0","335.8763"
"11/21/2007 12:00:00 PM","0.7684724","60.64314","4.70134","20.36704","0.813459","64.9098","79.38905","54.82199","40.66864","40.66864","0","0","0","40.66864","159.6065","14.85128","0","0","64.9098","42.80909","40.66864","0","0","7.249429","312.2337","7.249429","0","7.249429","420.0009","100","0.1220583","44.7355","51.92784","0","377.1435"
"11/21/2007 1:00:00 PM","0.6514037","56.0747","30.28137","26.47334","0.6823485","54.84032","78.33949","57.74952","39.23601","39.23601","0","0","0","39.23601","139.7704","13.53926","0","0","54.84032","41.30107","39.23601","0","0","0","318.7582","0","0","0","420.0009","100","0.1220583","43.15961","43.87226","0","373.5985"
"11/21/2007 2:00:00 PM","0.4795087","46.69447","47.22886","37.64544","0.4943646","40.84547","74.22964","59.36164","29.44944","29.44944","0","-1","0","29.44944","138.6969","9.846056","0","0","40.84547","30.99941","29.44944","0","0","0","318.7582","0","0","0","420.0009","100","0.1220583","32.39439","32.67637","0","359.6037"
"11/21/2007 3:00:00 PM","0.4810326","34.91497","57.4561","50.61594","0.5180153","42.49837","75.2906","59.69791","17.02021","17.02021","0","0","0","17.02021","249.6936","24.58236","0","0","42.49837","17.91601","17.02021","0","0","0","318.7582","0","0","0","420.0009","100","0.1220583","18.72223","33.99869","0","361.2566"
"11/21/2007 4:00:00 PM","0.1704738","21.98187","63.78067","64.27892","0.1722972","15.09583","65.11841","59.97484","0","0","0","0","0","0","0","15.09583","0","0","15.09583","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1220583","0","12.07667","0","333.8541"
"11/21/2007 5:00:00 PM","0.08872382","8.456736","67.80646","78.23508","0.09817237","8.79592","61.50238","58.58031","0","0","0","0","0","0","0","8.79592","0","0","8.79592","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1220583","0","7.036736","0","327.5541"
"11/21/2007 6:00:00 PM","0.001559465","0","70.31306","90","0","0","55.07914","55.07914","40.36317","40.36317","0","0","0","40.36317","0","0","0.000000000000007105427","0","0","42.48755","40.36317","0","0","0","318.7582","0","42.48755","-42.48755","375.215","89.33673","0.1220583","44.39949","0","0","318.7582"
"11/21/2007 7:00:00 PM","0","0","71.60914","90","0","0","51.82523","51.82523","21.26757","21.26757","0","-1","0","21.26757","0","0","0.000000000000003552714","0","0","22.38692","21.26757","0","0","47.20839","276.2707","0","22.38692","-22.38692","351.6172","83.7182","0.1220583","23.39433","0","0","276.2707"
"11/21/2007 8:00:00 PM","0","0","71.63817","90","0","0","49.20429","49.20429","34.6666","34.6666","0","-1","0","34.6666","0","0","0.000000000000007105427","0","0","36.49116","34.6666","0","0","72.08274","253.8838","0","36.49116","-36.49116","313.1521","74.55988","0.1220583","38.13326","0","0","253.8838"
"11/21/2007 9:00:00 PM","0","0","69.80516","90","0","0","46.89985","46.89985","21.07104","21.07104","0","-1","0","21.07104","0","0","0.000000000000003552714","0","0","22.18005","21.07104","0","0","112.6285","217.3926","0","22.18005","-22.18005","289.7723","68.99326","0.1220583","23.17815","0","0","217.3926"
"11/21/2007 10:00:00 PM","0","0","64.03318","90","0","0","44.64486","44.64486","18.77338","18.77338","0","-1","0","18.77338","0","0","0.000000000000003552714","0","0","19.76145","18.77338","0","0","137.273","195.2126","0","19.76145","-19.76145","268.9419","64.03365","0.1220583","20.65072","0","0","195.2126"
"11/21/2007 11:00:00 PM","0","0","45.80456","90","0","0","42.80526","42.80526","7.208318","7.208318","0","-1","0","7.208318","0","0","0.0000000000000008881784","0","0","7.587703","7.208318","0","0","159.2301","175.4511","0","7.587703","-7.587703","260.9437","62.12933","0.1220583","7.92915","0","0","175.4511"
"11/22/2007 12:00:00 AM","0","0","-11.16076","90","0","0","41.39095","41.39095","46.82212","46.82212","0","-1","0","46.82212","0","0","0.000000000000007105427","0","0","49.28644","46.82212","0","0","167.6609","167.8634","0","49.28644","-49.28644","208.9913","49.75972","0.1220583","51.50433","0","0","167.8634"
"11/22/2007 1:00:00 AM","0","0","-53.82579","90","0","0","39.91729","39.91729","20.67093","20.67093","0","-1","0","20.67093","0","0","0","0","0","21.75887","20.67093","0","0","222.4236","118.577","0","21.75887","-21.75887","186.0554","44.29881","0.1220583","22.73802","0","0","118.577"
"11/22/2007 2:00:00 AM","0","0","-66.24438","90","0","0","38.64144","38.64144","20.41777","20.41777","0","-1","0","20.41777","0","0","0.000000000000003552714","0","0","21.49239","20.41777","0","0","246.6002","96.81808","0","21.49239","-21.49239","163.4004","38.90479","0.1220583","22.45954","0","0","96.81808"
"11/22/2007 3:00:00 AM","0","0","-70.40414","90","0","0","37.52384","37.52384","27.69541","27.69541","0","-1","0","27.69541","0","0","0","0","0","29.15306","27.69541","0","0","270.4806","75.3257","0","29.15306","-29.15306","132.6704","31.58813","0.1220583","30.46495","0","0","75.3257"
"11/22/2007 4:00:00 AM","0","0","-71.55875","90","0","0","36.29744","36.29744","49.21228","43.864","0","-1","0","43.864","0","0","5.348283","10.26951","0","46.17263","43.864","0","0","302.8729","46.17263","0","46.17263","-46.17263","84.00017","20","0.1220583","54.13351","0","0","46.17263"
"11/22/2007 5:00:00 AM","0","0","-71.11125","90","0","0","35.29852","35.29852","28.53255","28.53255","81","0","22.761","28.53255","0","0","0","0","0","0","0","52.46745","49.84407","354.1758","0","49.84407","0","49.84407","131.2864","31.25861","0.1221467","31.38581","0","81","0"
"11/22/2007 6:00:00 AM","0.02023149","0","-69.4448","90","0","0","34.40839","34.40839","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","304.3317","44.85966","68.7","0","68.7","196.461","46.77632","0.1222104","0","0","81","44.85966"
"11/22/2007 7:00:00 AM","0.2401763","12.81987","-66.49865","73.72909","0.2997277","30.00383","42.32917","33.54793","49.05645","49.05645","81","0","22.761","49.05645","61.16185","0","0","0","30.00383","0","0","31.94355","30.34637","235.6317","106.6897","60.3502","0","60.3502","253.7142","60.40802","0.1223083","53.96209","24.00307","81","136.6935"
"11/22/2007 8:00:00 AM","0.5162926","26.16992","-61.83652","59.863","0.5846928","55.05746","53.16648","35.88205","60.52873","60.52873","81","0","22.761","60.52873","90.96088","0","0","0","55.05746","0","0","20.47127","19.44771","175.2815","161.0049","74.50517","0","74.50517","324.396","77.23698","0.1223894","66.5816","44.04597","81","216.0623"
"11/22/2007 9:00:00 AM","0.7363008","38.78479","-54.46761","46.38961","0.8078178","70.61513","65.48417","41.36128","39.87358","39.87358","0","-1","0","39.87358","177.0975","0","0","0","70.61513","41.97219","39.87358","0","0","100.7764","228.0595","28.64293","0","28.64293","351.5691","83.70676","0.1223537","43.86094","56.4921","0","298.6746"
"11/22/2007 10:00:00 AM","0.8160681","49.93734","-42.42919","33.85672","0.8817295","73.21219","73.48087","46.97897","25.9881","25.9881","0","0","0","25.9881","281.7143","0","0","0","73.21219","27.35589","25.9881","0","0","72.13342","253.8382","45.85629","0","45.85629","395.0722","94.06461","0.1222967","28.58691","58.56975","0","327.0503"
"11/22/2007 11:00:00 AM","0.7148771","58.03789","-22.7298","23.86095","0.7544157","62.41152","74.03596","51.35049","37.76474","37.76474","0","0","0","37.76474","165.264","0","0","0","62.41152","39.75236","37.76474","0","0","26.27713","295.1088","22.65917","0","22.65917","416.5685","99.18279","0.1222685","41.54121","49.92922","0","357.5203"
"11/22/2007 12:00:00 PM","0.7307795","60.44802","4.547619","20.55929","0.7701018","62.13239","77.77235","54.54506","49.90998","49.90998","0","0","0","49.90998","124.4889","5.977606","0","0","62.13239","52.53682","49.90998","0","0","3.617964","315.502","3.617964","0","3.617964","420.0009","100","0.122264","54.90098","49.70591","0","377.6345"
"11/22/2007 1:00:00 PM","0.7711279","55.93533","30.00222","26.58297","0.8227539","64.3028","82.38036","57.47259","10.56485","10.56485","0","0","0","10.56485","608.6488","53.18191","0","0","64.3028","11.12089","10.56485","0","0","0","318.7582","0","0","0","420.0009","100","0.122264","11.62133","51.44224","0","383.061"
"11/22/2007 2:00:00 PM","0.5652745","46.61201","46.94869","37.69024","0.5949174","48.24455","77.01726","59.08471","39.3648","39.3648","0","-1","0","39.3648","122.5576","6.807927","0","0","48.24455","41.43663","39.3648","0","0","0","318.7582","0","0","0","420.0009","100","0.122264","43.30127","38.59564","0","367.0028"
"11/22/2007 3:00:00 PM","0.5153534","34.8742","57.20588","50.62102","0.5606888","45.68853","76.30212","59.41109","0","0","0","0","0","0","0","45.68853","0","0","45.68853","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.122264","0","36.55083","0","364.4467"
"11/22/2007 4:00:00 PM","0.2934556","21.97109","63.55532","64.25693","0.3221633","27.47074","69.39848","59.74736","14.69748","14.69748","0","0","0","14.69748","186.9079","11.99972","0","0","27.47074","15.47103","14.69748","0","0","0","318.7582","0","0","0","420.0009","100","0.122264","16.16722","21.97659","0","346.229"
"11/22/2007 5:00:00 PM","0.1389506","8.468972","67.59527","78.19199","0.1851574","16.34777","63.88464","58.36272","37.05075","37.05075","0","0","0","37.05075","44.12265","0","0.000000000000007105427","0","16.34777","39.00079","37.05075","0","0","0","318.7582","0","22.65302","-22.65302","396.1225","94.31468","0.122264","40.75583","13.07822","0","335.106"
"11/22/2007 6:00:00 PM","0.001262907","0","70.10529","90","0","0","54.85166","54.85166","32.50625","32.50625","0","0","0","32.50625","0","0","0.000000000000007105427","0","0","34.2171","32.50625","0","0","25.17002","296.1052","0","34.2171","-34.2171","360.0545","85.72708","0.122264","35.75687","0","0","296.1052"
"11/22/2007 7:00:00 PM","0","0","71.39357","90","0","0","51.59775","51.59775","33.28233","33.28233","0","-1","0","33.28233","0","0","0","0","0","35.03402","33.28233","0","0","63.18902","261.8881","0","35.03402","-35.03402","323.1254","76.93446","0.122264","36.61056","0","0","261.8881"
"11/22/2007 8:00:00 PM","0","0","71.40088","90","0","0","48.98671","48.98671","21.71974","21.71974","0","-1","0","21.71974","0","0","0","0","0","22.86288","21.71974","0","0","102.1157","226.8541","0","22.86288","-22.86288","299.0258","71.19647","0.122264","23.89171","0","0","226.8541"
"11/22/2007 9:00:00 PM","0","0","69.52556","90","0","0","46.70205","46.70205","33.15299","33.15299","0","-1","0","33.15299","0","0","0.000000000000007105427","0","0","34.89788","33.15299","0","0","127.5189","203.9912","0","34.89788","-34.89788","262.2402","62.43801","0.122264","36.46828","0","0","203.9912"
"11/22/2007 10:00:00 PM","0","0","63.67999","90","0","0","44.42727","44.42727","40.7921","40.7921","0","-1","0","40.7921","0","0","0","0","0","42.93905","40.7921","0","0","166.2943","169.0933","0","42.93905","-42.93905","216.9784","51.66143","0.122264","44.87131","0","0","169.0933"
"11/22/2007 11:00:00 PM","0","0","45.41089","90","0","0","42.58768","42.58768","30.48599","30.48599","0","-1","0","30.48599","0","0","0","0","0","32.09052","30.48599","0","0","214.0044","126.1543","0","32.09052","-32.09052","183.1521","43.60755","0.122264","33.5346","0","0","126.1543"
"11/23/2007 12:00:00 AM","0","0","-10.67387","90","0","0","41.17336","41.17336","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","249.6605","94.06375","0","0","0","183.1521","43.60755","0.122264","0","0","0","94.06375"
"11/23/2007 1:00:00 AM","0","0","-53.25651","90","0","0","39.68982","39.68982","51.52914","51.52914","0","-1","0","51.52914","0","0","0.000000000000007105427","0","0","54.24121","51.52914","0","0","249.6605","94.06375","0","54.24121","-54.24121","125.9768","29.99442","0.122264","56.68206","0","0","94.06375"
"11/23/2007 2:00:00 AM","0","0","-65.87219","90","0","0","38.41396","38.41396","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","309.9285","39.82254","0","0","0","125.9768","29.99442","0.122264","0","0","0","39.82254"
"11/23/2007 3:00:00 AM","0","0","-70.12983","90","0","0","37.27658","37.27658","25.22147","25.22147","0","-1","0","25.22147","0","0","0.000000000000003552714","0","0","26.54892","25.22147","0","0","309.9285","39.82254","0","26.54892","-26.54892","97.9918","23.33133","0.122264","27.74362","0","0","39.82254"
"11/23/2007 4:00:00 AM","0","0","-71.33507","90","0","0","36.07985","36.07985","34.10821","12.60994","0","-1","0","12.60994","0","0","21.49826","24.90908","0","13.27362","12.60994","0","0","339.4273","13.27362","0","13.27362","-13.27362","84.00017","20","0.122264","37.51903","0","0","13.27362"
"11/23/2007 5:00:00 AM","0","0","-70.91489","90","0","0","35.05126","35.05126","15.15008","15.15008","81","0","22.761","15.15008","0","0","0","0","0","0","0","65.84992","62.55743","354.1758","0","62.55743","0","62.55743","143.3474","34.13025","0.1223598","16.66508","0","81","0"
"11/23/2007 6:00:00 AM","0.01928141","0","-69.26244","90","0","0","34.1908","34.1908","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","291.6184","56.30169","68.7","0","68.7","208.5219","49.64797","0.1224231","0","0","81","56.30169"
"11/23/2007 7:00:00 AM","0.2176877","12.71052","-66.32178","73.81135","0.2698254","27.17769","41.19842","33.30067","46.73132","46.73132","81","0","22.761","46.73132","58.15734","0","0","0","27.17769","0","0","34.26868","32.55524","222.9184","118.1317","59.73294","0","59.73294","265.1895","63.14024","0.1225203","51.40445","21.74216","81","145.3094"
"11/23/2007 8:00:00 AM","0.5406148","26.04078","-61.66032","59.96519","0.6135973","57.57197","53.7829","35.63479","83.81422","83.81422","81","0","22.761","83.81422","68.68999","0","0","0","57.57197","2.962332","2.814215","0","0","163.1854","171.8913","54.60964","0","54.60964","316.9968","75.47527","0.1226004","92.19564","46.05758","81","229.4633"
"11/23/2007 9:00:00 AM","0.7354522","38.63186","-54.29414","46.51632","0.8076772","70.72977","65.1974","41.08435","18.35409","18.35409","0","-1","0","18.35409","385.3625","0","0","0","70.72977","19.32009","18.35409","0","0","108.5758","221.04","51.40968","0","51.40968","365.7683","87.08752","0.1225365","20.1895","56.58381","0","291.7698"
"11/23/2007 10:00:00 AM","0.8139635","49.75664","-42.2816","34.01612","0.880101","73.22296","73.17817","46.73172","22.22148","22.22148","0","0","0","22.22148","329.5143","0","0","0","73.22296","23.39103","22.22148","0","0","57.16613","267.3087","49.83193","0","49.83193","413.043","98.34338","0.1224746","24.44363","58.57837","0","340.5317"
"11/23/2007 11:00:00 AM","0.9755753","57.83498","-22.68613","24.05813","1.049318","81.73865","82.85231","51.07356","11.72982","11.72982","0","0","0","11.72982","696.8447","62.05727","0","0","81.73865","12.34718","11.72982","0","0","7.334198","312.1574","7.334198","0","7.334198","420.0009","100","0.1224655","12.9028","65.39091","0","393.8961"
"11/23/2007 12:00:00 PM","1.066812","60.25896","4.391459","20.74557","1.146436","85.33822","89.1645","54.26813","56.51505","56.51505","0","0","0","56.51505","151.0009","25.84869","0","0","85.33822","59.48952","56.51505","0","0","0","318.7582","0","0","0","420.0009","100","0.1224655","62.16655","68.27057","0","404.0964"
"11/23/2007 1:00:00 PM","1.033106","55.80185","29.72672","26.68745","1.113566","81.68892","91.1351","57.18578","14.95132","14.95132","0","0","0","14.95132","546.366","65.95069","0","0","81.68892","15.73823","14.95132","0","0","0","318.7582","0","0","0","420.0009","100","0.1224655","16.44645","65.35114","0","400.4471"
"11/23/2007 2:00:00 PM","0.8732017","46.53474","46.67368","37.73076","0.9487404","71.3825","87.70214","58.85723","15.16409","15.16409","0","-1","0","15.16409","470.7338","55.4203","0","0","71.3825","15.9622","15.16409","0","0","0","318.7582","0","0","0","420.0009","100","0.1224655","16.6805","57.106","0","390.1407"
"11/23/2007 3:00:00 PM","0.6676687","34.83805","56.96092","50.62236","0.7384588","58.05711","81.53411","59.19351","28.25335","28.25335","0","0","0","28.25335","205.4875","28.31674","0","0","58.05711","29.74037","28.25335","0","0","0","318.7582","0","0","0","420.0009","100","0.1224655","31.07869","46.44569","0","376.8153"
"11/23/2007 4:00:00 PM","0.3946402","21.96447","63.33522","64.23164","0.4546554","37.82313","73.19202","59.52978","16.90741","16.90741","0","0","0","16.90741","223.7074","20.02585","0","0","37.82313","17.79728","16.90741","0","0","0","318.7582","0","0","0","420.0009","100","0.1224655","18.59815","30.2585","0","356.5814"
"11/23/2007 5:00:00 PM","0.133214","8.485007","67.38941","78.14596","0.1752494","15.52343","63.35943","58.13524","27.02539","27.02539","0","0","0","27.02539","57.44015","0","0.000000000000003552714","0","15.52343","28.44778","27.02539","0","0","0","318.7582","0","12.92436","-12.92436","406.3774","96.75632","0.1224655","29.72793","12.41874","0","334.2816"
"11/23/2007 6:00:00 PM","0.001196272","0","69.90319","90","0","0","54.66374","54.66374","6.311615","6.311615","0","0","0","6.311615","0","0","0","0","0","6.643805","6.311615","0","0","14.36039","305.8339","0","6.643805","-6.643805","399.3742","95.08891","0.1224655","6.942776","0","0","305.8339"
"11/23/2007 7:00:00 PM","0","0","71.18439","90","0","0","51.39994","51.39994","25.97657","25.97657","0","-1","0","25.97657","0","0","0.000000000000003552714","0","0","27.34375","25.97657","0","0","21.7424","299.1901","0","27.34375","-27.34375","370.5513","88.22633","0.1224655","28.57422","0","0","299.1901"
"11/23/2007 8:00:00 PM","0","0","71.17133","90","0","0","48.7889","48.7889","14.71902","14.71902","0","-1","0","14.71902","0","0","0.000000000000001776357","0","0","15.49371","14.71902","0","0","52.12435","271.8463","0","15.49371","-15.49371","354.2195","84.33781","0.1224655","16.19093","0","0","271.8463"
"11/23/2007 9:00:00 PM","0","0","69.25631","90","0","0","46.48446","46.48446","48.69637","48.69637","0","-1","0","48.69637","0","0","0","0","0","51.25933","48.69637","0","0","69.33958","256.3526","0","51.25933","-51.25933","300.1874","71.47306","0.1224655","53.56601","0","0","256.3526"
"11/23/2007 10:00:00 PM","0","0","63.34299","90","0","0","44.22947","44.22947","39.67824","39.67824","0","-1","0","39.67824","0","0","0","0","0","41.76657","39.67824","0","0","126.2944","205.0933","0","41.76657","-41.76657","256.1616","60.99074","0.1224655","43.64606","0","0","205.0933"
"11/23/2007 11:00:00 PM","0","0","45.04678","90","0","0","42.38987","42.38987","21.52008","21.52008","0","-1","0","21.52008","0","0","0","0","0","22.65271","21.52008","0","0","172.7017","163.3267","0","22.65271","-22.65271","232.2836","55.3055","0.1224655","23.67208","0","0","163.3267"
"11/24/2007 12:00:00 AM","0","0","-10.19467","90","0","0","40.94588","40.94588","37.43972","37.43972","0","-1","0","37.43972","0","0","0","0","0","39.41022","37.43972","0","0","197.8714","140.674","0","39.41022","-39.41022","190.7415","45.41456","0.1224655","41.18369","0","0","140.674"
"11/24/2007 1:00:00 AM","0","0","-52.70072","90","0","0","39.47223","39.47223","41.39227","41.39227","0","-1","0","41.39227","0","0","0.000000000000007105427","0","0","43.57081","41.39227","0","0","241.6605","101.2638","0","43.57081","-43.57081","144.8139","34.47943","0.1224655","45.53149","0","0","101.2638"
"11/24/2007 2:00:00 AM","0","0","-65.50928","90","0","0","38.21616","38.21616","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","290.0725","57.69295","0","0","0","144.8139","34.47943","0.1224655","0","0","0","57.69295"
"11/24/2007 3:00:00 AM","0","0","-69.86301","90","0","0","37.07877","37.07877","42.54044","42.54044","0","-1","0","42.54044","0","0","0.000000000000007105427","0","0","44.77941","42.54044","0","0","290.0725","57.69295","0","44.77941","-44.77941","97.61224","23.24096","0.1224655","46.79448","0","0","57.69295"
"11/24/2007 4:00:00 AM","0","0","-71.11804","90","0","0","35.85238","35.85238","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","339.8274","12.91354","0","0","0","97.61224","23.24096","0.1224655","0","0","0","12.91354"
"11/24/2007 5:00:00 AM","0","0","-70.72488","90","0","0","34.85345","34.85345","14.15148","14.15148","81","0","22.761","14.15148","0","0","0","0","0","0","0","66.84852","63.50609","339.8274","12.91354","63.50609","0","63.50609","157.8594","37.5855","0.1225597","15.56663","0","81","12.91354"
"11/24/2007 6:00:00 AM","0.02324525","0","-69.08649","90","0","0","33.96333","33.96333","14.04879","14.04879","81","0","22.761","14.04879","0","0","0","0","0","0","0","66.95121","63.60365","276.3213","70.06903","63.60365","0","63.60365","218.1991","51.95207","0.1226536","15.45367","0","81","70.06903"
"11/24/2007 7:00:00 AM","0.2704977","12.60015","-66.15176","73.89567","0.3410828","33.99914","43.10213","33.10287","2.064316","2.064316","74.3801","0","21.08617","2.064316","1646.993","0","0","0","33.99914","0","0","72.31579","68.7","212.7177","127.3123","102.6991","0","102.6991","315.6281","75.14939","0.1226801","2.270747","27.19931","81","161.3114"
"11/24/2007 8:00:00 AM","0.5628357","25.91131","-61.49186","60.06886","0.6401999","59.87925","54.32096","35.37764","46.30953","46.30953","81","0","22.761","46.30953","129.3022","0","0","0","59.87925","0","0","34.69047","32.95594","110.0185","219.7415","92.8352","0","92.8352","403.6993","96.11868","0.1227376","50.94049","47.9034","81","279.6208"
"11/24/2007 9:00:00 AM","0.7841517","38.47963","-54.12976","46.64366","0.8626589","74.87136","66.62155","40.83709","38.97611","38.97611","0","-1","0","38.97611","192.0955","16.66053","0","0","74.87136","41.02748","38.97611","0","0","17.18335","303.2932","17.18335","0","17.18335","420.0009","100","0.1227163","42.87372","59.89709","0","378.1646"
"11/24/2007 10:00:00 AM","0.9742526","49.57822","-42.14456","34.17466","1.056463","84.91132","78.33356","46.45479","30.34086","30.34086","0","0","0","30.34086","279.858","52.97358","0","0","84.91132","31.93774","30.34086","0","0","0","318.7582","0","0","0","420.0009","100","0.1227163","33.37494","67.92905","0","403.6696"
"11/24/2007 11:00:00 AM","1.047538","57.63657","-22.65195","24.25166","1.128208","86.54107","85.0243","50.79663","7.523621","7.523621","0","0","0","7.523621","1150.258","78.62147","0","0","86.54107","7.919601","7.523621","0","0","0","318.7582","0","0","0","420.0009","100","0.1227163","8.275983","69.23286","0","405.2993"
"11/24/2007 12:00:00 PM","0.9996534","60.07598","4.232934","20.92582","1.074296","81.44525","86.65568","54.02087","33.67128","33.67128","0","0","0","33.67128","241.8834","46.0018","0","0","81.44525","35.44345","33.67128","0","0","0","318.7582","0","0","0","420.0009","100","0.1227163","37.03841","65.1562","0","400.2035"
"11/24/2007 1:00:00 PM","0.9133044","55.67429","29.45485","26.78673","0.9839374","74.47765","86.8732","56.97807","48.80542","48.80542","0","0","0","48.80542","152.6012","23.10353","0","0","74.47765","51.37412","48.80542","0","0","0","318.7582","0","0","0","420.0009","100","0.1227163","53.68596","59.58212","0","393.2359"
"11/24/2007 2:00:00 PM","0.7848276","46.46269","46.40382","37.76697","0.8522814","65.65585","84.42444","58.58031","0","0","0","-1","0","0","0","65.65585","0","0","65.65585","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1227163","0","52.52467","0","384.4141"
"11/24/2007 3:00:00 PM","0.5750467","34.80653","56.72127","50.61998","0.6335912","51.00805","78.09079","58.97592","39.59422","39.59422","0","0","0","39.59422","128.827","9.329927","0","0","51.00805","41.67812","39.59422","0","0","0","318.7582","0","0","0","420.0009","100","0.1227163","43.55364","40.80644","0","369.7663"
"11/24/2007 4:00:00 PM","0.2963353","21.96201","63.1204","64.20306","0.3265008","27.89744","69.08083","59.3023","33.72273","33.72273","0","0","0","33.72273","82.72592","0","0","0","27.89744","35.49761","33.72273","0","0","0","318.7582","0","7.600171","-7.600171","411.9896","98.09255","0.1227163","37.095","22.31795","0","346.6557"
"11/24/2007 5:00:00 PM","0.1167898","8.504804","67.18896","78.09704","0.1454376","12.97121","62.24922","57.91766","40.18494","40.18494","0","0","0","40.18494","32.27879","0","0.000000000000007105427","0","12.97121","42.29993","40.18494","0","0","8.444634","311.1581","0","29.32872","-29.32872","381.0744","90.73181","0.1227163","44.20343","10.37697","0","324.1293"
"11/24/2007 6:00:00 PM","0.0009120514","0","69.70684","90","0","0","54.43627","54.43627","104.2458","104.2458","81","0","22.761","104.2458","0","0","0","0","0","24.46931","23.24584","0","0","41.0321","281.8293","0","24.46931","-24.46931","355.2815","84.59065","0.1227163","114.6704","0","81","281.8293"
"11/24/2007 7:00:00 PM","0","0","70.98167","90","0","0","51.18235","51.18235","8.93975","8.93975","0","-1","0","8.93975","0","0","0.000000000000001776357","0","0","9.410263","8.93975","0","0","68.22022","257.36","0","9.410263","-9.410263","345.3622","82.22892","0.1227163","9.833724","0","0","257.36"
"11/24/2007 8:00:00 PM","0","0","70.94956","90","0","0","48.57131","48.57131","24.03184","24.03184","0","-1","0","24.03184","0","0","0","0","0","25.29667","24.03184","0","0","78.67607","247.9498","0","25.29667","-25.29667","318.6971","75.88012","0.1227163","26.43502","0","0","247.9498"
"11/24/2007 9:00:00 PM","0","0","68.99745","90","0","0","46.28665","46.28665","17.36178","17.36178","0","-1","0","17.36178","0","0","0","0","0","18.27556","17.36178","0","0","106.7835","222.6531","0","18.27556","-18.27556","299.433","71.29343","0.1227163","19.09796","0","0","222.6531"
"11/24/2007 10:00:00 PM","0","0","63.02208","90","0","0","44.03166","44.03166","20.37913","20.37913","0","-1","0","20.37913","0","0","0","0","0","21.45171","20.37913","0","0","127.0897","204.3775","0","21.45171","-21.45171","276.8209","65.90961","0.1227163","22.41704","0","0","204.3775"
"11/24/2007 11:00:00 PM","0","0","44.71124","90","0","0","42.20195","42.20195","15.91592","15.91592","0","-1","0","15.91592","0","0","0.000000000000001776357","0","0","16.7536","15.91592","0","0","150.9249","182.9258","0","16.7536","-16.7536","259.1611","61.70489","0.1227163","17.50751","0","0","182.9258"
"11/25/2007 12:00:00 AM","0","0","-9.722492","90","0","0","40.77775","40.77775","17.37708","17.37708","0","-1","0","17.37708","0","0","0.000000000000003552714","0","0","18.29166","17.37708","0","0","169.54","166.1722","0","18.29166","-18.29166","239.88","57.11416","0.1227163","19.11478","0","0","166.1722"
"11/25/2007 1:00:00 AM","0","0","-52.15821","90","0","0","39.30409","39.30409","37.05001","37.05001","0","-1","0","37.05001","0","0","0.000000000000007105427","0","0","39.00001","37.05001","0","0","189.8641","147.8806","0","39.00001","-39.00001","198.7703","47.32618","0.1227163","40.75501","0","0","147.8806"
"11/25/2007 2:00:00 AM","0","0","-65.15565","90","0","0","38.02824","38.02824","17.24541","17.24541","0","-1","0","17.24541","0","0","0","0","0","18.15307","17.24541","0","0","233.1974","108.8805","0","18.15307","-18.15307","179.6353","42.77023","0.1227163","18.96996","0","0","108.8805"
"11/25/2007 3:00:00 AM","0","0","-69.60374","90","0","0","36.88097","36.88097","10.27821","10.27821","0","-1","0","10.27821","0","0","0.000000000000001776357","0","0","10.81917","10.27821","0","0","253.3675","90.72748","0","10.81917","-10.81917","168.2309","40.0549","0.1227163","11.30603","0","0","90.72748"
"11/25/2007 4:00:00 AM","0","0","-70.90772","90","0","0","35.68424","35.68424","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","265.3888","79.90831","0","0","0","168.2309","40.0549","0.1227163","0","0","0","79.90831"
"11/25/2007 5:00:00 AM","0","0","-70.54127","90","0","0","34.68532","34.68532","24.73667","24.73667","0","0","0","24.73667","0","0","0","0","0","26.0386","24.73667","0","0","265.3888","79.90831","0","26.0386","-26.0386","140.7838","33.51989","0.1227163","27.21034","0","0","79.90831"
"11/25/2007 6:00:00 AM","0.01339323","0","-68.917","90","0","0","33.79519","33.79519","26.62894","26.62894","0","0","0","26.62894","0","0","0.000000000000003552714","0","0","28.03046","26.62894","0","0","294.3206","53.86971","0","28.03046","-28.03046","111.2371","26.48498","0.1227163","29.29183","0","0","53.86971"
"11/25/2007 7:00:00 AM","0.2077827","12.48885","-65.98863","73.98195","0.2577249","26.06546","40.44389","32.90506","18.33127","18.33127","0","0","0","18.33127","142.1912","0","0","0","26.06546","19.29608","18.33127","0","0","325.4655","25.83925","6.769382","0","6.769382","117.6591","28.01402","0.1227079","20.1644","20.85237","0","51.90471"
"11/25/2007 8:00:00 AM","0.3822861","25.78161","-61.33113","60.17391","0.4244797","41.24","47.71123","35.21939","37.46041","37.46041","81","0","22.761","37.46041","110.0896","0","0","0","41.24","0","0","43.53959","41.36261","318.6961","31.93169","82.60261","0","82.60261","196.0228","46.67201","0.1227779","41.20646","32.992","81","73.1717"
"11/25/2007 9:00:00 AM","0.5816935","38.32821","-53.97442","46.77149","0.6332083","57.45428","59.42483","40.60962","9.498018","9.498018","0","-1","0","9.498018","604.9081","0","0","0","57.45428","9.997913","9.498018","0","0","236.0935","106.274","47.45636","0","47.45636","241.0439","57.39129","0.1227192","10.44782","45.96342","0","163.7283"
"11/25/2007 10:00:00 AM","0.8507769","49.40222","-42.0179","34.33218","0.9219883","76.31805","73.94979","46.22731","37.2071","37.2071","0","0","0","37.2071","205.1169","0","0","0","76.31805","39.16536","37.2071","0","0","188.6372","148.9848","37.15269","0","37.15269","276.29","65.78321","0.1226732","40.9278","61.05444","0","225.3028"
"11/25/2007 11:00:00 AM","0.8948023","57.44275","-22.62702","24.44142","0.9625233","76.68587","79.61366","50.53949","8.731243","8.731243","0","0","0","8.731243","878.2927","0","0","0","76.68587","9.190783","8.731243","0","0","151.4845","182.4222","67.49509","0","67.49509","340.3215","81.02877","0.1225898","9.604368","61.3487","0","259.1081"
"11/25/2007 12:00:00 PM","0.8484308","59.89914","4.07212","21.10003","0.9078638","71.52564","81.23256","53.77362","39.3494","39.3494","0","0","0","39.3494","181.7706","0","0","0","71.52564","41.42042","39.3494","0","0","83.98939","243.1678","30.10522","0","30.10522","368.8818","87.82883","0.1225526","43.28434","57.22052","0","314.6934"
"11/25/2007 1:00:00 PM","0.9669389","55.55268","29.18657","26.88075","1.04287","78.02187","88.47705","56.7506","0","0","0","0","0","0","0","24.1377","0","0","78.02187","0","0","0","0","53.88416","270.2625","53.88416","0","53.88416","420.0009","100","0.1224861","0","62.4175","0","348.2843"
"11/25/2007 2:00:00 PM","0.8487656","46.39589","46.13913","37.79884","0.9231525","70.09024","86.45096","58.41217","10.08731","10.08731","0","-1","0","10.08731","694.8356","59.47202","0","0","70.09024","10.61822","10.08731","0","0","0","318.7582","0","0","0","420.0009","100","0.1224861","11.09604","56.07219","0","388.8484"
"11/25/2007 3:00:00 PM","0.6327669","34.77963","56.48697","50.61386","0.7005283","55.69704","79.91387","58.74844","27.58471","27.58471","0","0","0","27.58471","201.9128","26.66051","0","0","55.69704","29.03653","27.58471","0","0","0","318.7582","0","0","0","420.0009","100","0.1224861","30.34318","44.55763","0","374.4553"
"11/25/2007 4:00:00 PM","0.3343478","21.96368","62.91092","64.17122","0.3779499","32.00648","70.46633","59.13417","0","0","0","0","0","0","0","32.00648","0","0","32.00648","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1224861","0","25.60518","0","350.7647"
"11/25/2007 5:00:00 PM","0.1397906","8.528324","66.99396","78.04527","0.1870392","16.57128","63.325","57.74952","14.05356","14.05356","0","0","0","14.05356","117.9152","1.778062","0","0","16.57128","14.79322","14.05356","0","0","0","318.7582","0","0","0","420.0009","100","0.1224861","15.45891","13.25702","0","335.3295"
"11/25/2007 6:00:00 PM","0.00117244","0","69.5163","90","0","0","54.26813","54.26813","41.74075","41.74075","0","0","0","41.74075","0","0","0.000000000000007105427","0","0","43.93763","41.74075","0","0","0","318.7582","0","43.93763","-43.93763","373.6865","88.9728","0.1224861","45.91483","0","0","318.7582"
"11/25/2007 7:00:00 PM","0","0","70.78547","90","0","0","51.01422","51.01422","59.39999","59.39999","0","-1","0","59.39999","0","0","0.000000000000007105427","0","0","62.5263","59.39999","0","0","48.8196","274.8206","0","62.5263","-62.5263","307.778","73.28033","0.1224861","65.33998","0","0","274.8206"
"11/25/2007 8:00:00 PM","0","0","70.73566","90","0","0","48.43285","48.43285","13.33761","13.33761","0","-1","0","13.33761","0","0","0.000000000000001776357","0","0","14.03959","13.33761","0","0","118.2933","212.2943","0","14.03959","-14.03959","292.979","69.75676","0.1224861","14.67137","0","0","212.2943"
"11/25/2007 9:00:00 PM","0","0","68.74902","90","0","0","46.14819","46.14819","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","133.8928","198.2547","0","0","0","292.979","69.75676","0.1224861","0","0","0","198.2547"
"11/25/2007 10:00:00 PM","0","0","62.71716","90","0","0","43.86353","43.86353","23.95814","23.95814","0","-1","0","23.95814","0","0","0.000000000000003552714","0","0","25.2191","23.95814","0","0","133.8928","198.2547","0","25.2191","-25.2191","266.3957","63.42742","0.1224861","26.35396","0","0","198.2547"
"11/25/2007 11:00:00 PM","0","0","44.40331","90","0","0","42.03382","42.03382","29.3497","29.3497","0","-1","0","29.3497","0","0","0.000000000000003552714","0","0","30.89443","29.3497","0","0","161.914","173.0356","0","30.89443","-30.89443","233.8301","55.67373","0.1224861","32.28468","0","0","173.0356"
"11/26/2007 12:00:00 AM","0","0","-9.25668","90","0","0","40.60962","40.60962","25.7509","25.7509","0","-1","0","25.7509","0","0","0.000000000000003552714","0","0","27.10621","25.7509","0","0","196.2412","142.1412","0","27.10621","-27.10621","205.2577","48.87078","0.1224861","28.32599","0","0","142.1412"
"11/26/2007 1:00:00 AM","0","0","-51.62879","90","0","0","39.13596","39.13596","43.19093","43.19093","0","-1","0","43.19093","0","0","0","0","0","45.46413","43.19093","0","0","226.3592","115.035","0","45.46413","-45.46413","157.3343","37.46046","0.1224861","47.51002","0","0","115.035"
"11/26/2007 2:00:00 AM","0","0","-64.81136","90","0","0","37.86011","37.86011","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","276.8749","69.57084","0","0","0","157.3343","37.46046","0.1224861","0","0","0","69.57084"
"11/26/2007 3:00:00 AM","0","0","-69.35209","90","0","0","36.72272","36.72272","25.7135","25.7135","0","-1","0","25.7135","0","0","0.000000000000003552714","0","0","27.06684","25.7135","0","0","276.8749","69.57084","0","27.06684","-27.06684","128.8033","30.66739","0.1224861","28.28485","0","0","69.57084"
"11/26/2007 4:00:00 AM","0","0","-70.70419","90","0","0","35.49632","35.49632","7.33122","7.33122","0","-1","0","7.33122","0","0","0.0000000000000008881784","0","0","7.717073","7.33122","0","0","306.9492","42.50399","0","7.717073","-7.717073","120.6688","28.73061","0.1224861","8.064342","0","0","42.50399"
"11/26/2007 5:00:00 AM","0","0","-70.36408","90","0","0","34.4974","34.4974","6.042979","6.042979","0","0","0","6.042979","0","0","0","0","0","6.36103","6.042979","0","0","315.5237","34.78692","0","6.36103","-6.36103","113.9637","27.13416","0.1224861","6.647276","0","0","34.78692"
"11/26/2007 6:00:00 AM","0.0160242","0","-68.754","90","0","0","33.59739","33.59739","29.0285","29.0285","81","0","22.761","29.0285","0","0","0","0","0","0","0","51.9715","49.37292","322.5915","28.42589","49.37292","0","49.37292","160.8029","38.28634","0.1225723","31.93135","0","81","28.42589"
"11/26/2007 7:00:00 AM","0.1828731","12.37669","-65.83241","74.07011","0.2203027","22.43757","39.14445","32.70726","38.45497","38.45497","81","0","22.761","38.45497","58.34766","0.000000000000007105427","0","0","22.43757","0","0","42.54503","40.41778","273.2186","72.86152","62.85536","0","62.85536","220.4328","52.48389","0.1226665","42.30046","17.95006","81","95.2991"
"11/26/2007 8:00:00 AM","0.3646702","25.65179","-61.17813","60.28023","0.4022659","39.27142","46.85127","35.02159","19.8841","19.8841","81","0","22.761","19.8841","197.5016","0","0","0","39.27142","0","0","61.1159","58.06011","210.3632","129.4313","97.33152","0","97.33152","312.7696","74.4688","0.1227181","21.87251","31.41713","81","168.7028"
"11/26/2007 9:00:00 AM","0.6701146","38.17773","-53.82807","46.8997","0.7371585","65.70515","62.34857","40.39202","17.53436","17.53436","0","-1","0","17.53436","374.7222","0","0","0","65.70515","18.45722","17.53436","0","0","113.0317","217.0297","47.24792","0","47.24792","357.5929","85.14099","0.1226599","19.2878","52.56411","0","282.7349"
"11/26/2007 10:00:00 AM","0.5640551","49.22874","-41.90149","34.48854","0.5900634","52.19821","63.57292","45.98005","22.82383","22.82383","0","0","0","22.82383","228.7005","0","0","0","52.19821","24.02508","22.82383","0","0","65.78376","259.5528","28.17313","0","28.17313","384.3203","91.50464","0.1226252","25.10621","41.75857","0","311.751"
"11/26/2007 11:00:00 AM","0.824663","57.25359","-22.61112","24.62732","0.8841752","71.73814","76.94223","50.29223","5.451407","5.451407","0","0","0","5.451407","1315.956","28.38918","0","0","71.73814","5.738323","5.451407","0","0","37.61063","284.9087","37.61063","0","37.61063","420.0009","100","0.122579","5.996548","57.39051","0","356.6468"
"11/26/2007 12:00:00 PM","0.8041269","59.72845","3.909091","21.26816","0.8575409","68.41493","79.41538","53.51647","37.87646","37.87646","0","0","0","37.87646","180.6265","28.54497","0","0","68.41493","39.86996","37.87646","0","0","0","318.7582","0","0","0","420.0009","100","0.122579","41.66411","54.73194","0","387.1732"
"11/26/2007 1:00:00 PM","0.9060368","55.43706","28.92187","26.96948","0.9771747","74.32804","86.19666","56.52312","24.36156","24.36156","0","0","0","24.36156","305.1038","48.6843","0","0","74.32804","25.64375","24.36156","0","0","0","318.7582","0","0","0","420.0009","100","0.122579","26.79771","59.46243","0","393.0863"
"11/26/2007 2:00:00 PM","0.7848799","46.33435","45.87963","37.82634","0.8534383","65.91244","84.06635","58.19458","19.65696","19.65696","0","-1","0","19.65696","335.3135","45.22091","0","0","65.91244","20.69154","19.65696","0","0","0","318.7582","0","0","0","420.0009","100","0.122579","21.62266","52.72995","0","384.6707"
"11/26/2007 3:00:00 PM","0.6687705","34.75735","56.25806","50.60401","0.7414097","58.5059","81.00055","58.58031","34.78117","34.78117","0","0","0","34.78117","168.2114","21.89414","0","0","58.5059","36.61176","34.78117","0","0","0","318.7582","0","0","0","420.0009","100","0.122579","38.25929","46.80472","0","377.2641"
"11/26/2007 4:00:00 PM","0.4333902","21.96946","62.70684","64.13614","0.5021011","41.52731","74.0747","58.97592","19.54749","19.54749","0","0","0","19.54749","212.4432","20.951","0","0","41.52731","20.5763","19.54749","0","0","0","318.7582","0","0","0","420.0009","100","0.122579","21.50224","33.22185","0","360.2855"
"11/26/2007 5:00:00 PM","0.1213119","8.555527","66.80447","77.9907","0.1535663","13.70414","62.15469","57.58139","12.17154","12.17154","0","0","0","12.17154","112.5917","0.8919914","0","0","13.70414","12.81215","12.17154","0","0","0","318.7582","0","0","0","420.0009","100","0.122579","13.3887","10.96331","0","332.4624"
"11/26/2007 6:00:00 PM","0.001110163","0","69.33161","90","0","0","54.1","54.1","17.37833","17.37833","0","0","0","17.37833","0","0","0.000000000000003552714","0","0","18.29298","17.37833","0","0","0","318.7582","0","18.29298","-18.29298","400.7184","95.40894","0.122579","19.11616","0","0","318.7582"
"11/26/2007 7:00:00 PM","0","0","70.59585","90","0","0","50.84608","50.84608","64.53671","64.53671","0","-1","0","64.53671","0","0","0.00000000000001421085","2.290376","0","67.93337","64.53671","0","0","20.32553","300.4652","0","67.93337","-67.93337","329.1103","78.35944","0.122579","70.99038","0","0","300.4652"
"11/26/2007 8:00:00 PM","0","0","70.52966","90","0","0","48.2845","48.2845","49.70288","49.70288","0","-1","0","49.70288","0","0","0.000000000000007105427","0","0","52.31882","49.70288","0","0","95.80705","232.5319","0","52.31882","-52.31882","273.9614","65.22878","0.122579","54.67317","0","0","232.5319"
"11/26/2007 9:00:00 PM","0","0","68.51105","90","0","0","46.00972","46.00972","12.36363","12.36363","0","-1","0","12.36363","0","0","0","0","0","13.01435","12.36363","0","0","153.9391","180.213","0","13.01435","-13.01435","260.2431","61.96251","0.122579","13.59999","0","0","180.213"
"11/26/2007 10:00:00 PM","0","0","62.42811","90","0","0","43.72506","43.72506","18.95987","18.95987","0","-1","0","18.95987","0","0","0","0","0","19.95776","18.95987","0","0","168.3995","167.1987","0","19.95776","-19.95776","239.2057","56.95364","0.122579","20.85586","0","0","167.1987"
"11/26/2007 11:00:00 PM","0","0","44.12208","90","0","0","41.89535","41.89535","28.64349","28.64349","0","-1","0","28.64349","0","0","0.000000000000003552714","0","0","30.15104","28.64349","0","0","190.5748","147.241","0","30.15104","-30.15104","207.4238","49.38651","0.122579","31.50784","0","0","147.241"
"11/27/2007 12:00:00 AM","0","0","-8.796655","90","0","0","40.47115","40.47115","41.5677","41.5677","0","-1","0","41.5677","0","0","0.000000000000007105427","0","0","43.75547","41.5677","0","0","224.0759","117.0899","0","43.75547","-43.75547","161.3015","38.40503","0.122579","45.72447","0","0","117.0899"
