sep=,
"11/27/2007 1:00:00 AM","0","0","-51.11227","90","0","0","38.99749","38.99749","8.562646","8.562646","0","-1","0","8.562646","0","0","0.000000000000001776357","0","0","9.013311","8.562646","0","0","272.6931","73.33443","0","9.013311","-9.013311","151.8006","36.14293","0.122579","9.41891","0","0","73.33443"
"11/27/2007 2:00:00 AM","0","0","-64.47644","90","0","0","37.75131","37.75131","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","282.7079","64.32112","0","0","0","151.8006","36.14293","0.122579","0","0","0","64.32112"
"11/27/2007 3:00:00 AM","0","0","-69.1081","90","0","0","36.57437","36.57437","44.19598","44.19598","0","-1","0","44.19598","0","0","0.000000000000007105427","0","0","46.52209","44.19598","0","0","282.7079","64.32112","0","46.52209","-46.52209","102.762","24.46709","0.122579","48.61558","0","0","64.32112"
"11/27/2007 4:00:00 AM","0","0","-70.50746","90","0","0","35.35786","35.35786","29.64767","16.90908","0","-1","0","16.90908","0","0","12.73859","15.70336","0","17.79903","16.90908","0","0","334.3991","17.79903","0","17.79903","-17.79903","84.00017","20","0.122579","32.61244","0","0","17.79903"
"11/27/2007 5:00:00 AM","0","0","-70.19339","90","0","0","34.34905","34.34905","21.11373","21.11373","81","0","22.761","21.11373","0","0","0","0","0","0","0","59.88627","56.89196","354.1758","0","56.89196","0","56.89196","137.9726","32.85056","0.1226778","23.22511","0","81","0"
"11/27/2007 6:00:00 AM","0.006506353","0","-68.59752","90","0","0","33.45892","33.45892","42.47012","42.47012","81","0","22.761","42.47012","0","0","0","0","0","0","0","38.52988","36.60339","297.2838","51.20276","36.60339","0","36.60339","172.6976","41.1184","0.1227414","46.71713","0","81","51.20276"
"11/27/2007 7:00:00 AM","0.04254163","12.26376","-65.68313","74.16007","0.04251509","4.4545","33.80554","32.56879","44.21948","44.21948","81","0","22.761","44.21948","10.07362","0","0","0","4.4545","0","0","36.78052","34.94149","260.6805","84.14581","39.39599","0","39.39599","210.072","50.01703","0.1228085","48.64143","3.5636","81","88.6003"
"11/27/2007 8:00:00 AM","0.1901612","25.52196","-61.03286","60.3877","0.1916101","19.38043","40.42858","34.82378","24.17512","24.17512","81","0","22.761","24.17512","80.16682","0","0","0","19.38043","0","0","56.82488","53.98363","221.2845","119.6022","73.36406","0","73.36406","279.6712","66.58825","0.1228892","26.59264","15.50434","81","138.9826"
"11/27/2007 9:00:00 AM","0.3389722","38.02829","-53.69066","47.02814","0.344983","33.01412","50.36893","40.19422","0","0","0","-1","0","0","0","0","0","0","33.01412","0","0","0","0","147.9204","185.6299","33.01412","0","33.01412","310.9911","74.04536","0.1228486","0","26.41129","0","218.644"
"11/27/2007 10:00:00 AM","0.406002","49.0579","-41.79519","34.64361","0.4111212","37.63905","57.93395","45.73279","45.57909","45.57909","0","0","0","45.57909","82.57964","0","0","0","37.63905","47.978","45.57909","0","0","114.9063","215.3426","0","10.33894","-10.33894","300.093","71.45056","0.1228486","50.137","30.11124","0","252.9816"
"11/27/2007 11:00:00 AM","0.5942572","57.06918","-22.60403","24.80925","0.615806","52.80968","68.50912","50.07464","31.32531","31.32531","0","0","0","31.32531","168.5847","0","0","0","52.80968","32.97401","31.32531","0","0","126.394","205.0036","19.83567","0","19.83567","318.9107","75.93097","0.1228243","34.45784","42.24775","0","257.8133"
"11/27/2007 12:00:00 PM","0.5035574","59.56396","3.74392","21.43018","0.5119388","43.86969","68.6255","53.29888","0","0","0","0","0","0","0","0","0","0","43.86969","0","0","0","0","106.5583","222.8557","43.86969","0","43.86969","360.5292","85.8401","0.1227704","0","35.09575","0","266.7254"
"11/27/2007 1:00:00 PM","0.5319686","55.32745","28.66072","27.05286","0.5462531","45.59534","72.68383","56.27586","21.11104","21.11104","0","0","0","21.11104","215.9787","0","0","0","45.59534","22.22214","21.11104","0","0","62.68865","262.3384","23.3732","0","23.3732","382.7029","91.11956","0.1227417","23.22214","36.47628","0","307.9338"
"11/27/2007 2:00:00 PM","0.5979025","46.27809","45.62533","37.84944","0.6356097","51.50592","77.12796","57.96711","36.87745","36.87745","0","-1","0","36.87745","139.6678","0","0","0","51.50592","38.81836","36.87745","0","0","39.31545","283.3743","12.68756","0","12.68756","394.7394","93.98538","0.1227261","40.56519","41.20474","0","334.8802"
"11/27/2007 3:00:00 PM","0.413955","34.7397","56.0346","50.59043","0.4370309","36.76765","71.47709","58.36272","33.21154","33.21154","0","0","0","33.21154","110.7075","0","0","0","36.76765","34.95951","33.21154","0","0","26.6279","294.7931","1.808138","0","1.808138","396.4547","94.3938","0.1227239","36.53269","29.41412","0","331.5608"
"11/27/2007 4:00:00 PM","0.2851885","21.97933","62.50822","64.09785","0.3120285","26.83098","68.08596","58.74844","39.78477","39.78477","0","0","0","39.78477","67.44034","0","0","0","26.83098","41.8787","39.78477","0","0","24.81976","296.4204","0","15.04772","-15.04772","380.593","90.61722","0.1227239","43.76324","21.46479","0","323.2514"
"11/27/2007 5:00:00 PM","0.1006386","8.586369","66.62055","77.93338","0.1167579","10.50432","60.82726","57.35391","66.17151","66.17151","81","0","22.761","66.17151","15.87438","0","0","0","10.50432","0","0","14.82849","14.08707","41.53945","281.3727","24.59138","0","24.59138","403.9225","96.17183","0.1227634","72.78866","8.403454","81","291.877"
"11/27/2007 6:00:00 PM","0.001922579","0","69.15285","90","0","0","53.93186","53.93186","62.20202","62.20202","0","0","0","62.20202","0","0","0.000000000000007105427","0","0","65.47581","62.20202","0","0","16.94806","303.505","0","65.47581","-65.47581","334.9049","79.73911","0.1227634","68.42222","0","0","303.505"
"11/27/2007 7:00:00 PM","0","0","70.41286","90","0","0","50.67795","50.67795","85.06776","68.7","0","-1","0","68.7","0","0","16.36777","24.87454","0","72.31579","68.7","0","0","89.69896","238.0292","0","72.31579","-72.31579","258.6774","61.58973","0.1227634","93.57455","0","0","238.0292"
"11/27/2007 8:00:00 PM","0","0","70.33162","90","0","0","48.12625","48.12625","21.84501","21.84501","0","-1","0","21.84501","0","0","0.000000000000003552714","0","0","22.99474","21.84501","0","0","170.0498","165.7134","0","22.99474","-22.99474","234.4388","55.81865","0.1227634","24.0295","0","0","165.7134"
"11/27/2007 9:00:00 PM","0","0","68.28355","90","0","0","45.84159","45.84159","27.33945","27.33945","0","-1","0","27.33945","0","0","0","0","0","28.77837","27.33945","0","0","195.5995","142.7186","0","28.77837","-28.77837","204.1037","48.59604","0.1227634","30.07339","0","0","142.7186"
"11/27/2007 10:00:00 PM","0","0","62.15482","90","0","0","43.5866","43.5866","32.82805","32.82805","0","-1","0","32.82805","0","0","0.000000000000007105427","0","0","34.55585","32.82805","0","0","227.5755","113.9403","0","34.55585","-34.55585","167.6787","39.92342","0.1227634","36.11086","0","0","113.9403"
"11/27/2007 11:00:00 PM","0","0","43.86667","90","0","0","41.75689","41.75689","11.88095","11.88095","0","-1","0","11.88095","0","0","0.000000000000001776357","0","0","12.50626","11.88095","0","0","265.9709","79.38441","0","12.50626","-12.50626","154.4959","36.78467","0.1227634","13.06904","0","0","79.38441"
"11/28/2007 12:00:00 AM","0","0","-8.341878","90","0","0","40.30302","40.30302","9.428131","9.428131","0","-1","0","9.428131","0","0","0.000000000000001776357","0","0","9.924348","9.428131","0","0","279.8667","66.87816","0","9.924348","-9.924348","144.0348","34.29392","0.1227634","10.37094","0","0","66.87816"
"11/28/2007 1:00:00 AM","0","0","-50.60849","90","0","0","38.82936","38.82936","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","290.8938","56.95381","0","0","0","144.0348","34.29392","0.1227634","0","0","0","56.95381"
"11/28/2007 2:00:00 AM","0","0","-64.15092","90","0","0","37.58318","37.58318","11.35733","11.35733","0","-1","0","11.35733","0","0","0.000000000000001776357","0","0","11.95509","11.35733","0","0","290.8938","56.95381","0","11.95509","-11.95509","131.433","31.2935","0.1227634","12.49307","0","0","56.95381"
"11/28/2007 3:00:00 AM","0","0","-68.87183","90","0","0","36.41612","36.41612","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","304.1772","44.99872","0","0","0","131.433","31.2935","0.1227634","0","0","0","44.99872"
"11/28/2007 4:00:00 AM","0","0","-70.31763","90","0","0","35.18972","35.18972","10.4348","10.4348","0","-1","0","10.4348","0","0","0","0","0","10.984","10.4348","0","0","304.1772","44.99872","0","10.984","-10.984","119.8548","28.53681","0.1227634","11.47828","0","0","44.99872"
"11/28/2007 5:00:00 AM","0","0","-70.02924","90","0","0","34.16113","34.16113","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","316.3817","34.01472","0","0","0","119.8548","28.53681","0.1227634","0","0","0","34.01472"
"11/28/2007 6:00:00 AM","0.01474057","0","-68.44762","90","0","0","33.271","33.271","28.65167","28.65167","0","0","0","28.65167","0","0","0","0","0","30.15965","28.65167","0","0","316.3817","34.01472","0","30.15965","-30.15965","88.06377","20.96752","0.1227634","31.51684","0","0","34.01472"
"11/28/2007 7:00:00 AM","0.1419015","12.15015","-65.54079","74.25175","0.1582322","16.30206","36.9961","32.38087","31.76462","31.76462","81","0","22.761","31.76462","51.32144","0","0","0","16.30206","0","0","49.23539","46.77362","349.8924","3.855065","63.07567","0","63.07567","147.9026","35.21484","0.1228567","34.94108","13.04165","81","20.15712"
"11/28/2007 8:00:00 AM","0.4236462","25.3922","-60.89532","60.49624","0.4799897","46.3483","48.79373","34.65565","26.49319","26.49319","81","0","22.761","26.49319","174.9442","-0.000000000000007105427","0","0","46.3483","0","0","54.50681","51.78147","286.8167","60.62317","98.12977","0","98.12977","240.9967","57.38005","0.1229068","29.14251","37.07864","81","106.9715"
"11/28/2007 9:00:00 AM","0.6995846","37.88","-53.56212","47.15672","0.7714449","68.50016","62.96601","39.97663","14.21519","14.21519","0","-1","0","14.21519","481.88","0","0","0","68.50016","14.96336","14.21519","0","0","188.687","148.94","53.5368","0","53.5368","291.7861","69.47275","0.1228411","15.63671","54.80013","0","217.4401"
"11/28/2007 10:00:00 AM","0.7979227","48.88979","-41.69883","34.79726","0.865495","72.82899","71.44667","45.47565","18.08366","18.08366","0","0","0","18.08366","402.7338","0","0","0","72.82899","19.03543","18.08366","0","0","135.1502","197.1231","53.79357","0","53.79357","342.8192","81.62346","0.1227753","19.89202","58.2632","0","269.9521"
"11/28/2007 11:00:00 AM","0.8153039","56.88956","-22.60554","24.98713","0.8746098","71.35025","76.13225","49.78782","0","0","0","0","0","0","0","0","0","0","71.35025","0","0","0","0","81.35659","245.5373","71.35025","0","71.35025","410.508","97.7398","0.122688","0","57.0802","0","316.8875"
"11/28/2007 12:00:00 PM","0.7035219","59.40569","3.576677","21.58607","0.7408476","60.76667","75.32266","53.02195","40.18011","40.18011","0","0","0","40.18011","151.2357","8.465484","0","0","60.76667","42.29485","40.18011","0","0","10.00634","309.7525","10.00634","0","10.00634","420.0009","100","0.1226758","44.19812","48.61334","0","370.5192"
"11/28/2007 1:00:00 PM","0.8141615","55.22387","28.40312","27.13087","0.8754449","68.35164","82.52471","56.01872","0","0","0","0","0","0","0","68.35164","0","0","68.35164","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1226758","0","54.68131","0","387.1099"
"11/28/2007 2:00:00 PM","0.786327","46.22712","45.37626","37.86813","0.8560551","66.28977","83.69282","57.74952","28.38495","28.38495","0","-1","0","28.38495","233.5385","36.41088","0","0","66.28977","29.87889","28.38495","0","0","0","318.7582","0","0","0","420.0009","100","0.1226758","31.22344","53.03182","0","385.048"
"11/28/2007 3:00:00 PM","0.5905966","34.72667","55.81662","50.57312","0.6536748","52.71036","77.85221","58.13524","0.1586708","0.1586708","0","0","0","0.1586708","33219.95","52.54334","0","0","52.71036","0.1670219","0.1586708","0","0","0","318.7582","0","0","0","420.0009","100","0.1226758","0.1745379","42.16829","0","371.4686"
"11/28/2007 4:00:00 PM","0.2719097","21.99327","62.3151","64.05637","0.2944318","25.43077","67.38622","58.58031","17.07335","17.07335","0","0","0","17.07335","148.9501","7.458825","0","0","25.43077","17.97194","17.07335","0","0","0","318.7582","0","0","0","420.0009","100","0.1226758","18.78068","20.34461","0","344.189"
"11/28/2007 5:00:00 PM","0.1115697","8.620805","66.44226","77.87336","0.1355035","12.16177","61.21806","57.18578","0","0","0","0","0","0","0","12.16177","0","0","12.16177","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1226758","0","9.729419","0","330.92"
"11/28/2007 6:00:00 PM","0.0009634107","0","68.98007","90","0","0","53.74395","53.74395","12.36464","12.36464","0","0","0","12.36464","0","0","0.000000000000001776357","0","0","13.01541","12.36464","0","0","0","318.7582","0","13.01541","-13.01541","406.2814","96.73347","0.1226758","13.6011","0","0","318.7582"
"11/28/2007 7:00:00 PM","0","0","70.23656","90","0","0","50.49003","50.49003","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","14.46157","305.7428","0","0","0","406.2814","96.73347","0.1226758","0","0","0","305.7428"
"11/28/2007 8:00:00 PM","0","0","70.14158","90","0","0","47.95811","47.95811","20.26303","20.26303","0","-1","0","20.26303","0","0","0","0","0","21.3295","20.26303","0","0","14.46157","305.7428","0","21.3295","-21.3295","383.7981","91.38033","0.1226758","22.28933","0","0","305.7428"
"11/28/2007 9:00:00 PM","0","0","68.06652","90","0","0","45.67345","45.67345","30.1606","30.1606","0","-1","0","30.1606","0","0","0","0","0","31.748","30.1606","0","0","38.16101","284.4133","0","31.748","-31.748","350.3328","83.41241","0.1226758","33.17666","0","0","284.4133"
"11/28/2007 10:00:00 PM","0","0","61.89714","90","0","0","43.41846","43.41846","16.48935","16.48935","0","-1","0","16.48935","0","0","0.000000000000003552714","0","0","17.35721","16.48935","0","0","73.43657","252.6653","0","17.35721","-17.35721","332.0367","79.0562","0.1226758","18.13828","0","0","252.6653"
"11/28/2007 11:00:00 PM","0","0","43.63622","90","0","0","41.58875","41.58875","9.780674","9.780674","0","-1","0","9.780674","0","0","0","0","0","10.29545","9.780674","0","0","92.72235","235.3081","0","10.29545","-10.29545","321.1843","76.47231","0.1226758","10.75874","0","0","235.3081"
"11/29/2007 12:00:00 AM","0","0","-7.891853","90","0","0","40.13488","40.13488","10.65092","10.65092","0","-1","0","10.65092","0","0","0","0","0","11.21149","10.65092","0","0","104.1617","225.0127","0","11.21149","-11.21149","309.3664","73.65852","0.1226758","11.71601","0","0","225.0127"
"11/29/2007 1:00:00 AM","0","0","-50.11729","90","0","0","38.6909","38.6909","8.084208","8.084208","0","-1","0","8.084208","0","0","0.000000000000001776357","0","0","8.509692","8.084208","0","0","116.6189","213.8012","0","8.509692","-8.509692","300.3964","71.5228","0.1226758","8.892628","0","0","213.8012"
"11/29/2007 2:00:00 AM","0","0","-63.83485","90","0","0","37.41504","37.41504","41.02252","41.02252","0","-1","0","41.02252","0","0","0","0","0","43.1816","41.02252","0","0","126.0742","205.2915","0","43.1816","-43.1816","254.879","60.68535","0.1226758","45.12477","0","0","205.2915"
"11/29/2007 3:00:00 AM","0","0","-68.64336","90","0","0","36.24799","36.24799","33.50848","33.50848","0","-1","0","33.50848","0","0","0.000000000000007105427","0","0","35.27208","33.50848","0","0","174.0537","162.1099","0","35.27208","-35.27208","217.6989","51.83298","0.1226758","36.85932","0","0","162.1099"
"11/29/2007 4:00:00 AM","0","0","-70.13473","90","0","0","34.99192","34.99192","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","213.2449","126.8378","0","0","0","217.6989","51.83298","0.1226758","0","0","0","126.8378"
"11/29/2007 5:00:00 AM","0","0","-69.87165","90","0","0","33.993","33.993","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","213.2449","126.8378","0","0","0","217.6989","51.83298","0.1226758","0","0","0","126.8378"
"11/29/2007 6:00:00 AM","0.006125356","0","-68.30431","90","0","0","33.10287","33.10287","8.110839","8.110839","0","0","0","8.110839","0","0","0.000000000000001776357","0","0","8.537725","8.110839","0","0","213.2449","126.8378","0","8.537725","-8.537725","208.6994","49.69024","0.1226758","8.921923","0","0","126.8378"
"11/29/2007 7:00:00 AM","0.08381456","12.03595","-65.40543","74.34505","0.08479249","8.843411","34.68113","32.21274","87.01574","87.01574","81","0","22.761","87.01574","10.163","0","0","0","8.843411","6.33236","6.015742","0","0","222.7313","118.3001","2.511051","0","2.511051","211.0816","50.25742","0.1226794","95.71732","7.074729","81","127.1435"
"11/29/2007 8:00:00 AM","0.2466194","25.26262","-60.76549","60.60573","0.2546839","25.55094","41.92681","34.46773","0","0","72.31579","0","20.56389","0","0","0","0","0","25.55094","0","0","72.31579","68.7","220.2202","120.56","94.25094","0","94.25094","300.4959","71.54649","0.12271","0","20.44075","81","146.111"
"11/29/2007 9:00:00 AM","0.2508788","37.73298","-53.44241","47.28529","0.2513729","24.50019","47.14323","39.74916","0.467431","0.467431","0","-1","0","0.467431","5241.456","0","0","0","24.50019","0.4920326","0.467431","0","0","125.9693","205.3859","24.00816","0","24.00816","323.272","76.96938","0.1226806","0.514174","19.60015","0","229.8861"
"11/29/2007 10:00:00 AM","0.3246334","48.72452","-41.6123","34.94935","0.3253888","30.33804","54.86083","45.22839","40.32988","40.32988","0","0","0","40.32988","75.22472","0","0.000000000000007105427","0","30.33804","42.4525","40.32988","0","0","101.9611","226.9932","0","12.11446","-12.11446","310.5023","73.92896","0.1226806","44.36287","24.27043","0","257.3312"
"11/29/2007 11:00:00 AM","0.6328533","56.71483","-22.61546","25.16085","0.6613382","56.41997","69.3215","49.51089","7.42197","7.42197","0","0","0","7.42197","760.175","0","0","0","56.41997","7.8126","7.42197","0","0","115.4216","214.8788","48.60736","0","48.60736","356.6153","84.90823","0.1226213","8.164167","45.13597","0","271.2987"
"11/29/2007 12:00:00 PM","0.5960382","59.25367","3.407432","21.7358","0.6160128","51.90331","71.24658","52.7648","17.22179","17.22179","0","0","0","17.22179","301.3816","0","0","0","51.90331","18.1282","17.22179","0","0","66.81428","258.6254","33.77511","0","33.77511","388.6571","92.53723","0.1225802","18.94397","41.52265","0","310.5287"
"11/29/2007 1:00:00 PM","0.853056","55.12635","28.14905","27.20345","0.9200255","71.26373","83.65251","55.77146","22.26594","22.26594","0","0","0","22.26594","320.0572","14.78673","0","0","71.26373","23.43783","22.26594","0","0","33.03917","289.023","33.03917","0","33.03917","420.0009","100","0.1225399","24.49253","57.01098","0","360.2867"
"11/29/2007 2:00:00 PM","0.6611174","46.18145","45.13243","37.88239","0.7120214","56.97955","78.96886","57.47259","0","0","0","-1","0","0","0","56.97955","0","0","56.97955","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1225399","0","45.58364","0","375.7378"
"11/29/2007 3:00:00 PM","0.6290081","34.71824","55.60417","50.5521","0.6982048","55.863","78.99728","57.91766","8.093096","8.093096","0","0","0","8.093096","690.2551","47.34396","0","0","55.863","8.519048","8.093096","0","0","0","318.7582","0","0","0","420.0009","100","0.1225399","8.902405","44.6904","0","374.6212"
"11/29/2007 4:00:00 PM","0.3967957","22.01124","62.12755","64.01176","0.4597192","38.50297","72.16563","58.36272","17.33651","17.33651","0","0","0","17.33651","222.0918","20.25401","0","0","38.50297","18.24896","17.33651","0","0","0","318.7582","0","0","0","420.0009","100","0.1225399","19.07016","30.80238","0","357.2612"
"11/29/2007 5:00:00 PM","0.1208853","8.658788","66.26966","77.81068","0.1521931","13.63552","61.50808","56.97807","0","0","0","0","0","0","0","13.63552","0","0","13.63552","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1225399","0","10.90842","0","332.3937"
"11/29/2007 6:00:00 PM","0.001779596","0","68.81332","90","0","0","53.54614","53.54614","13.21845","13.21845","0","0","0","13.21845","0","0","0.000000000000001776357","0","0","13.91415","13.21845","0","0","0","318.7582","0","13.91415","-13.91415","405.334","96.50791","0.1225399","14.54029","0","0","318.7582"
"11/29/2007 7:00:00 PM","0","0","70.067","90","0","0","50.29223","50.29223","51.74939","51.74939","0","-1","0","51.74939","0","0","0.000000000000007105427","0","0","54.47304","51.74939","0","0","15.46017","304.8441","0","54.47304","-54.47304","347.9144","82.8366","0.1225399","56.92432","0","0","304.8441"
"11/29/2007 8:00:00 PM","0","0","69.95957","90","0","0","47.76031","47.76031","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","75.98577","250.371","0","0","0","347.9144","82.8366","0.1225399","0","0","0","250.371"
"11/29/2007 9:00:00 PM","0","0","67.85998","90","0","0","45.50532","45.50532","21.62299","21.62299","0","-1","0","21.62299","0","0","0.000000000000003552714","0","0","22.76104","21.62299","0","0","75.98577","250.371","0","22.76104","-22.76104","323.9221","77.12417","0.1225399","23.78529","0","0","250.371"
"11/29/2007 10:00:00 PM","0","0","61.65495","90","0","0","43.25033","43.25033","18.11478","18.11478","0","-1","0","18.11478","0","0","0.000000000000003552714","0","0","19.06819","18.11478","0","0","101.2758","227.61","0","19.06819","-19.06819","303.8225","72.33855","0.1225399","19.92625","0","0","227.61"
"11/29/2007 11:00:00 PM","0","0","43.42994","90","0","0","41.42062","41.42062","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","122.4627","208.5418","0","0","0","303.8225","72.33855","0.1225399","0","0","0","208.5418"
"11/30/2007 12:00:00 AM","0","0","-7.446121","90","0","0","39.99641","39.99641","35.80275","35.80275","0","-1","0","35.80275","0","0","0","0","0","37.68711","35.80275","0","0","122.4627","208.5418","0","37.68711","-37.68711","264.0968","62.88007","0.1225399","39.38303","0","0","208.5418"
"11/30/2007 1:00:00 AM","0","0","-49.63852","90","0","0","38.52276","38.52276","36.74881","36.74881","0","-1","0","36.74881","0","0","0.000000000000007105427","0","0","38.68296","36.74881","0","0","164.3372","170.8547","0","38.68296","-38.68296","223.3214","53.17166","0.1225399","40.42369","0","0","170.8547"
"11/30/2007 2:00:00 AM","0","0","-63.52826","90","0","0","37.24691","37.24691","34.62943","34.62943","0","-1","0","34.62943","0","0","0","0","0","36.45203","34.62943","0","0","207.3183","132.1717","0","36.45203","-36.45203","184.8976","44.02315","0.1225399","38.09237","0","0","132.1717"
"11/30/2007 3:00:00 AM","0","0","-68.42274","90","0","0","36.07985","36.07985","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","247.8206","95.7197","0","0","0","184.8976","44.02315","0.1225399","0","0","0","95.7197"
"11/30/2007 4:00:00 AM","0","0","-69.95881","90","0","0","34.82378","34.82378","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","247.8206","95.7197","0","0","0","184.8976","44.02315","0.1225399","0","0","0","95.7197"
"11/30/2007 5:00:00 AM","0","0","-69.7207","90","0","0","33.82486","33.82486","59.81421","59.81421","0","0","0","59.81421","0","0","0","0","0","62.96232","59.81421","0","0","247.8206","95.7197","0","62.96232","-62.96232","118.5295","28.22125","0.1225399","65.79562","0","0","95.7197"
"11/30/2007 6:00:00 AM","0.01487954","0","-68.16763","90","0","0","32.93473","32.93473","9.561149","9.561149","0","0","0","9.561149","0","0","0.000000000000001776357","0","0","10.06437","9.561149","0","0","317.7787","32.75739","0","10.06437","-10.06437","107.9207","25.69536","0.1225399","10.51726","0","0","32.75739"
"11/30/2007 7:00:00 AM","0.220007","11.92125","-65.27704","74.43988","0.2816039","28.51028","40.25093","32.01493","0","0","0","0","0","0","0","0","0","0","28.51028","0","0","0","0","328.9613","22.69302","28.51028","0","28.51028","134.9679","32.13516","0.1225052","0","22.80822","0","51.20329"
"11/30/2007 8:00:00 AM","0.4134826","25.13332","-60.64336","60.71607","0.4688266","45.45608","48.07094","34.26992","3.363079","3.363079","0","0","0","3.363079","1351.621","0","0","0","45.45608","3.540083","3.363079","0","0","300.4511","48.35227","41.916","0","41.916","174.7329","41.603","0.1224542","3.699387","36.36486","0","93.80834"
"11/30/2007 9:00:00 AM","0.7767398","37.58733","-53.33147","47.41373","0.8591192","75.24281","65.18005","39.53157","8.28118","8.28118","0","-1","0","8.28118","908.6","0","0","0","75.24281","8.717032","8.28118","0","0","258.5351","86.07666","66.52577","0","66.52577","237.8448","56.62961","0.1223734","9.109299","60.19424","0","161.3195"
"11/30/2007 10:00:00 AM","0.859028","48.56219","-41.53543","35.09976","0.9341952","77.80458","73.01981","44.95146","46.16375","46.16375","0","0","0","46.16375","168.5404","0","0","0","77.80458","48.59342","46.16375","0","0","192.0093","145.9499","29.21116","0","29.21116","265.557","63.22772","0.1223379","50.78012","62.24366","0","223.7544"
"11/30/2007 11:00:00 AM","0.7265752","56.54504","-22.63359","25.33035","0.7721989","64.56489","72.42384","49.23396","0","0","0","0","0","0","0","0","0","0","64.56489","0","0","0","0","162.7981","172.2399","64.56489","0","64.56489","326.8086","77.81142","0.1222596","0","51.65191","0","236.8048"
"11/30/2007 12:00:00 PM","0.5477613","59.10794","3.236254","21.87934","0.5614019","47.89941","69.30463","52.48788","12.33346","12.33346","0","0","0","12.33346","388.3697","0","0","0","47.89941","12.98259","12.33346","0","0","98.23325","230.3483","34.91682","0","34.91682","359.9336","85.6983","0.1222173","13.5668","38.31953","0","278.2477"
"11/30/2007 1:00:00 PM","0.5923122","55.03492","27.8985","27.27058","0.6161012","50.97418","74.02061","55.49453","23.38935","23.38935","0","0","0","23.38935","217.9376","0","0","0","50.97418","24.62037","23.38935","0","0","63.31643","261.7734","26.35381","0","26.35381","384.935","91.65102","0.1221854","25.72828","40.77935","0","312.7476"
"11/30/2007 2:00:00 PM","0.6180128","46.1411","44.89388","37.89219","0.6607143","53.52744","77.16333","57.24512","10.43606","10.43606","0","-1","0","10.43606","512.9083","5.579492","0","0","53.52744","10.98533","10.43606","0","0","36.96262","285.4919","36.96262","0","36.96262","420.0009","100","0.1221406","11.47967","42.82195","0","339.0193"
"11/30/2007 3:00:00 PM","0.4372063","34.71441","55.3973","50.52738","0.4661509","39.16553","71.68069","57.69018","65.50343","65.50343","28.29617","0","9.426931","65.50343","59.79157","0","0","0","39.16553","39.16553","37.20725","0","0","0","318.7582","0","0","0","420.0009","100","0.1221406","72.05376","31.33242","81","357.9238"
"11/30/2007 4:00:00 PM","0.1993214","22.03321","61.94562","63.96402","0.2044819","18.01467","64.23521","58.13524","5.89173","5.89173","0","0","0","5.89173","305.762","11.81285","0","0","18.01467","6.201821","5.89173","0","0","0","318.7582","0","0","0","420.0009","100","0.1221406","6.480904","14.41174","0","336.7729"
"11/30/2007 5:00:00 PM","0.1259702","8.700269","66.10281","77.74541","0.1612797","14.44405","61.5711","56.77038","23.10464","23.10464","0","0","0","23.10464","62.51581","0","0.000000000000003552714","0","14.44405","24.32067","23.10464","0","0","0","318.7582","0","9.876619","-9.876619","409.59","97.52122","0.1221406","25.4151","11.55524","0","333.2023"
"11/30/2007 6:00:00 PM","0.001150509","0","68.65266","90","0","0","53.32855","53.32855","41.77231","41.77231","0","0","0","41.77231","0","0","0","0","0","43.97086","41.77231","0","0","10.97402","308.8816","0","43.97086","-43.97086","363.2406","86.48569","0.1221406","45.94954","0","0","308.8816"
"11/30/2007 7:00:00 PM","0","0","69.90422","90","0","0","50.07464","50.07464","26.48103","26.48103","0","-1","0","26.48103","0","0","0.000000000000003552714","0","0","27.87476","26.48103","0","0","59.83053","264.9107","0","27.87476","-27.87476","333.858","79.48985","0.1221406","29.12913","0","0","264.9107"
"11/30/2007 8:00:00 PM","0","0","69.78564","90","0","0","47.59217","47.59217","8.916664","8.916664","0","-1","0","8.916664","0","0","0","0","0","9.385962","8.916664","0","0","90.80249","237.036","0","9.385962","-9.385962","323.9644","77.13422","0.1221406","9.808331","0","0","237.036"
"11/30/2007 9:00:00 PM","0","0","67.66392","90","0","0","45.3174","45.3174","25.06927","25.06927","0","-1","0","25.06927","0","0","0.000000000000003552714","0","0","26.38871","25.06927","0","0","101.2313","227.65","0","26.38871","-26.38871","296.1482","70.51134","0.1221406","27.5762","0","0","227.65"
"11/30/2007 10:00:00 PM","0","0","61.42809","90","0","0","43.09208","43.09208","24.72748","24.72748","0","-1","0","24.72748","0","0","0","0","0","26.02892","24.72748","0","0","130.5521","201.2613","0","26.02892","-26.02892","268.7113","63.97876","0.1221406","27.20023","0","0","201.2613"
"11/30/2007 11:00:00 PM","0","0","43.24706","90","0","0","41.25248","41.25248","24.79828","24.79828","0","-1","0","24.79828","0","0","0.000000000000003552714","0","0","26.10345","24.79828","0","0","159.4731","175.2324","0","26.10345","-26.10345","241.1959","57.42747","0.1221406","27.27811","0","0","175.2324"
"12/1/2007 12:00:00 AM","0","0","-7.004256","90","0","0","39.8085","39.8085","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","188.477","149.1289","0","0","0","241.1959","57.42747","0.1221406","0","0","0","149.1289"
"12/1/2007 1:00:00 AM","0","0","-49.17203","90","0","0","38.33484","38.33484","43.32232","43.32232","0","-1","0","43.32232","0","0","0.000000000000007105427","0","0","45.60244","43.32232","0","0","188.477","149.1289","0","45.60244","-45.60244","193.1267","45.98245","0.1221406","47.65455","0","0","149.1289"
"12/1/2007 2:00:00 AM","0","0","-63.23122","90","0","0","37.0491","37.0491","4.369737","4.369737","0","-1","0","4.369737","0","0","0","0","0","4.599723","4.369737","0","0","239.1464","103.5265","0","4.599723","-4.599723","188.2782","44.82804","0.1221406","4.806711","0","0","103.5265"
"12/1/2007 3:00:00 AM","0","0","-68.21002","90","0","0","35.85238","35.85238","2.799245","2.799245","0","-1","0","2.799245","0","0","0.0000000000000004440892","0","0","2.946573","2.799245","0","0","244.2572","98.92678","0","2.946573","-2.946573","185.1722","44.08853","0.1221406","3.079169","0","0","98.92678"
"12/1/2007 4:00:00 AM","0","0","-69.78993","90","0","0","34.60619","34.60619","41.11726","41.11726","0","-1","0","41.11726","0","0","0.000000000000007105427","0","0","43.28133","41.11726","0","0","247.5311","95.9802","0","43.28133","-43.28133","139.5497","33.22604","0.1221406","45.22898","0","0","95.9802"
"12/1/2007 5:00:00 AM","0","0","-69.5764","90","0","0","33.59739","33.59739","4.181362","4.181362","0","0","0","4.181362","0","0","0","0","0","4.401433","4.181362","0","0","295.6215","52.69888","0","4.401433","-4.401433","134.9101","32.1214","0.1221406","4.599498","0","0","52.69888"
"12/1/2007 6:00:00 AM","0.01196989","0","-68.03761","90","0","0","32.70726","32.70726","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","300.512","48.29745","0","0","0","134.9101","32.1214","0.1221406","0","0","0","48.29745"
"12/1/2007 7:00:00 AM","0.1281385","11.80613","-65.15565","74.53616","0.1401531","14.52276","35.91121","31.82702","34.43555","34.43555","0","0","0","34.43555","42.17373","0","0","0","14.52276","36.24796","34.43555","0","0","300.512","48.29745","0","21.72519","-21.72519","112.0098","26.66894","0.1221406","37.87911","11.61821","0","62.82021"
"12/1/2007 8:00:00 AM","0.1429748","25.0044","-60.52893","60.82715","0.142954","14.63008","38.24607","34.07212","31.30779","31.30779","81","0","22.761","31.30779","46.72984","0","0","0","14.63008","0","0","49.69221","47.2076","324.6511","26.57225","61.83768","0","61.83768","170.6741","40.63662","0.1222349","34.43856","11.70406","81","41.20233"
"12/1/2007 9:00:00 AM","0.1747435","37.44315","-53.22922","47.54195","0.1743396","17.25505","44.39088","39.27442","0","0","0","-1","0","0","0","0","0","0","17.25505","0","0","0","0","262.8134","82.22617","17.25505","0","17.25505","187.0437","44.53413","0.122214","0","13.80404","0","99.48121"
"12/1/2007 10:00:00 AM","0.2249588","48.4029","-41.46811","35.24837","0.2243746","21.35803","51.29717","44.67453","28.0141","28.0141","0","0","0","28.0141","76.24026","0.000000000000003552714","0","0","21.35803","29.48853","28.0141","0","0","245.5583","97.75571","0","8.130507","-8.130507","178.4734","42.49359","0.122214","30.81552","17.08642","0","119.1137"
"12/1/2007 11:00:00 AM","0.5548817","56.38025","-22.65974","25.49553","0.5716791","49.80024","66.03609","48.95704","39.33683","39.33683","0","0","0","39.33683","126.5995","0","0","0","49.80024","41.40719","39.33683","0","0","254.5923","89.6252","8.393044","0","8.393044","186.4358","44.38938","0.1222039","43.27051","39.84019","0","139.4254"
"12/1/2007 12:00:00 PM","0.5855306","58.96852","3.063209","22.01667","0.6044139","51.2292","70.33125","52.21095","7.165146","7.165146","0","0","0","7.165146","714.9778","0","0","0","51.2292","7.542259","7.165146","0","0","246.1992","97.17894","43.68694","0","43.68694","227.8808","54.25723","0.1221511","7.88166","40.98336","0","148.4081"
"12/1/2007 1:00:00 PM","0.4576233","54.94958","27.65149","27.33222","0.4642636","39.64507","69.17254","55.26706","61.95529","61.95529","0","0","0","61.95529","63.9898","0","0","0","39.64507","65.21609","61.95529","0","0","202.5123","136.4972","0","25.57103","-25.57103","200.9266","47.83957","0.1221511","68.15083","31.71605","0","176.1423"
"12/1/2007 2:00:00 PM","0.7884977","46.10607","44.66063","37.89754","0.8598076","66.87309","83.07153","57.02753","38.33999","38.33999","0","-1","0","38.33999","174.4212","0","0","0","66.87309","40.35789","38.33999","0","0","230.9245","110.9262","26.5152","0","26.5152","226.0811","53.82873","0.122119","42.17399","53.49847","0","177.7992"
"12/1/2007 3:00:00 PM","0.3415247","34.71517","55.19606","50.49897","0.3513929","30.2349","67.98726","57.47259","27.5764","27.5764","0","0","0","27.5764","109.6405","0","0","0","30.2349","29.02779","27.5764","0","0","204.4093","134.7898","1.207101","0","1.207101","227.2263","54.10139","0.1221176","30.33404","24.18792","0","165.0247"
"12/1/2007 4:00:00 PM","0.2834573","22.05916","61.76935","63.9132","0.3099703","26.80674","67.18679","57.91766","18.9676","18.9676","0","0","0","18.9676","141.3291","0","0","0","26.80674","19.9659","18.9676","0","0","203.2022","135.8762","6.840839","0","6.840839","233.7161","55.64657","0.1221093","20.86436","21.44539","0","162.683"
"12/1/2007 5:00:00 PM","0.1030391","8.745195","65.94173","77.6776","0.11991","10.83257","60.14759","56.58246","21.47532","21.47532","0","0","0","21.47532","50.44195","0","0.000000000000003552714","0","10.83257","22.60559","21.47532","0","0","196.3614","142.033","0","11.77303","-11.77303","221.3062","52.69185","0.1221093","23.62285","8.666054","0","152.8655"
"12/1/2007 6:00:00 PM","0.001402529","0","68.49814","90","0","0","53.16042","53.16042","53.59414","53.59414","0","0","0","53.59414","0","0","0.000000000000007105427","0","0","56.41488","53.59414","0","0","209.4425","130.2599","0","56.41488","-56.41488","161.8397","38.53319","0.1221093","58.95355","0","0","130.2599"
"12/1/2007 7:00:00 PM","0","0","69.74828","90","0","0","49.87683","49.87683","13.93236","13.93236","0","-1","0","13.93236","0","0","0","0","0","14.66564","13.93236","0","0","272.1257","73.84507","0","14.66564","-14.66564","146.3808","34.85249","0.1221093","15.32559","0","0","73.84507"
"12/1/2007 8:00:00 PM","0","0","69.6198","90","0","0","47.40425","47.40425","51.16391","51.16391","0","-1","0","51.16391","0","0","0","0.05984088","0","53.85675","51.16391","0","0","288.4209","59.17943","0","53.85675","-53.85675","89.61077","21.33586","0.1221093","56.2803","0","0","59.17943"
"12/1/2007 9:00:00 PM","0","0","67.47833","90","0","0","45.14927","45.14927","2.306085","2.306085","0","-1","0","2.306085","0","0","0.0000000000000004440892","0","0","2.427458","2.306085","0","0","348.2617","5.322684","0","2.427458","-2.427458","87.052","20.72663","0.1221093","2.536694","0","0","5.322684"
"12/1/2007 10:00:00 PM","0","0","61.21642","90","0","0","42.89428","42.89428","10.89726","2.750465","0","-1","0","2.750465","0","0","8.146791","9.236516","0","2.895226","2.750465","0","0","350.9589","2.895226","0","2.895226","-2.895226","84.00017","20","0.1221093","11.98698","0","0","2.895226"
"12/1/2007 11:00:00 PM","0","0","43.08682","90","0","0","41.05468","41.05468","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1221093","0","0","0","0"
"12/2/2007 12:00:00 AM","0","0","-6.565862","90","0","0","39.64036","39.64036","2.163113","0","0","-1","0","0","0","0","2.163113","2.379425","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1221093","2.379425","0","0","0"
"12/2/2007 1:00:00 AM","0","0","-48.71772","90","0","0","38.16671","38.16671","28.98515","0","0","-1","0","0","0","0","28.98515","31.88367","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1221093","31.88367","0","0","0"
"12/2/2007 2:00:00 AM","0","0","-62.94376","90","0","0","36.86118","36.86118","11.01771","0","0","-1","0","0","0","0","11.01771","12.11948","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1221093","12.11948","0","0","0"
"12/2/2007 3:00:00 AM","0","0","-68.00527","90","0","0","35.68424","35.68424","17.60294","0","0","-1","0","0","0","0","17.60294","19.36324","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1221093","19.36324","0","0","0"
"12/2/2007 4:00:00 AM","0","0","-69.62816","90","0","0","34.43806","34.43806","25.18182","0","0","-1","0","0","0","0","25.18182","27.7","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1221093","27.7","0","0","0"
"12/2/2007 5:00:00 AM","0","0","-69.43881","90","0","0","33.40947","33.40947","17.98399","17.98399","81","0","22.761","17.98399","0","0","0","0","0","0","0","63.01601","59.86521","354.1758","0","59.86521","0","59.86521","140.7933","33.52214","0.1222059","19.78239","0","81","0"
"12/2/2007 6:00:00 AM","0.01305908","0","-67.91428","90","0","0","32.51934","32.51934","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","294.3106","53.87868","68.7","0","68.7","205.9678","49.03986","0.1222675","0","0","81","53.87868"
"12/2/2007 7:00:00 AM","0.1892044","11.69068","-65.04128","74.6338","0.2380977","24.32322","38.58311","31.62921","28.31039","28.31039","81","0","22.761","28.31039","85.91621","0","0","0","24.32322","0","0","52.68961","50.05513","225.6106","115.7087","74.37834","0","74.37834","276.5293","65.84019","0.1223463","31.14143","19.45857","81","140.0319"
"12/2/2007 8:00:00 AM","0.407688","24.87596","-60.42216","60.93887","0.4630691","45.04796","47.47938","33.85453","92.73177","92.73177","81","0","22.761","92.73177","48.57878","0","0","0","45.04796","12.34923","11.73177","0","0","151.2323","182.6492","32.69873","0","32.69873","307.5501","73.22606","0.122393","102.0049","36.03837","81","227.6972"
"12/2/2007 9:00:00 AM","0.7284488","37.30055","-53.13562","47.66981","0.8063858","71.54797","63.0899","39.05684","38.32413","38.32413","0","-1","0","38.32413","186.6917","0","0","0","71.54797","40.34119","38.32413","0","0","118.5335","212.078","31.20679","0","31.20679","337.1554","80.27494","0.1223553","42.15654","57.23838","0","283.626"
"12/2/2007 10:00:00 AM","0.855513","48.24675","-41.41018","35.39506","0.9314771","77.89465","72.39988","44.42727","5.548999","5.548999","0","0","0","5.548999","1403.76","0","0","0","77.89465","5.841052","5.548999","0","0","87.32674","240.1642","72.0536","0","72.0536","405.5115","96.55016","0.1222684","6.103899","62.31572","0","318.0588"
"12/2/2007 11:00:00 AM","0.9057282","56.22052","-22.69373","25.65632","0.9785597","78.71888","78.20509","48.68011","15.14284","15.14284","0","0","0","15.14284","519.8421","47.50591","0","0","78.71888","15.93984","15.14284","0","0","15.27314","305.0124","15.27314","0","15.27314","420.0009","100","0.12225","16.65713","62.97511","0","383.7313"
"12/2/2007 12:00:00 PM","0.8599028","58.83543","2.888364","22.14777","0.9245083","73.52953","79.86559","51.93402","17.25816","17.25816","0","0","0","17.25816","426.0567","55.36305","0","0","73.52953","18.16648","17.25816","0","0","0","318.7582","0","0","0","420.0009","100","0.12225","18.98397","58.82362","0","392.2878"
"12/2/2007 1:00:00 PM","0.9149573","54.87036","27.408","27.38834","0.9898636","75.91466","85.05101","55.01979","18.40044","18.40044","0","0","0","18.40044","412.5697","56.54577","0","0","75.91466","19.36889","18.40044","0","0","0","318.7582","0","0","0","420.0009","100","0.12225","20.24049","60.73173","0","394.6729"
"12/2/2007 2:00:00 PM","0.6832958","46.07637","44.4327","37.89843","0.7393579","59.11637","79.09422","56.77038","0","0","0","-1","0","0","0","59.11637","0","0","59.11637","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.12225","0","47.2931","0","377.8746"
"12/2/2007 3:00:00 PM","0.6003693","34.72049","55.0005","50.46689","0.6665179","53.93266","77.34117","57.24512","19.73977","19.73977","0","0","0","19.73977","273.2182","33.15395","0","0","53.93266","20.77871","19.73977","0","0","0","318.7582","0","0","0","420.0009","100","0.12225","21.71375","43.14612","0","372.6909"
"12/2/2007 4:00:00 PM","0.37182","22.08904","61.59882","63.85935","0.4289218","36.28889","70.6115","57.74952","0","0","0","0","0","0","0","36.28889","0","0","36.28889","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.12225","0","29.03111","0","355.0471"
"12/2/2007 5:00:00 PM","0.1082215","8.793515","65.78651","77.60731","0.1284464","11.60187","60.174","56.35499","9.216132","9.216132","0","0","0","9.216132","125.8866","1.900683","0","0","11.60187","9.701192","9.216132","0","0","0","318.7582","0","0","0","420.0009","100","0.12225","10.13775","9.2815","0","330.3601"
"12/2/2007 6:00:00 PM","0.0009176783","0","68.3498","90","0","0","52.93294","52.93294","20.44757","20.44757","0","0","0","20.44757","0","0","0","0","0","21.52375","20.44757","0","0","0","318.7582","0","21.52375","-21.52375","397.3128","94.5981","0.12225","22.49232","0","0","318.7582"
"12/2/2007 7:00:00 PM","0","0","69.59919","90","0","0","49.67903","49.67903","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","23.91528","297.2345","0","0","0","397.3128","94.5981","0.12225","0","0","0","297.2345"
"12/2/2007 8:00:00 PM","0","0","69.4621","90","0","0","47.20645","47.20645","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","23.91528","297.2345","0","0","0","397.3128","94.5981","0.12225","0","0","0","297.2345"
"12/2/2007 9:00:00 PM","0","0","67.3032","90","0","0","44.92179","44.92179","47.25471","47.25471","0","-1","0","47.25471","0","0","0.000000000000007105427","0","0","49.7418","47.25471","0","0","23.91528","297.2345","0","49.7418","-49.7418","344.8803","82.1142","0.12225","51.98018","0","0","297.2345"
"12/2/2007 10:00:00 PM","0","0","61.01976","90","0","0","42.69647","42.69647","16.99403","16.99403","0","-1","0","16.99403","0","0","0.000000000000003552714","0","0","17.88846","16.99403","0","0","79.18395","247.4927","0","17.88846","-17.88846","326.0243","77.62466","0.12225","18.69344","0","0","247.4927"
"12/2/2007 11:00:00 PM","0","0","42.94853","90","0","0","40.86676","40.86676","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","99.06001","229.6042","0","0","0","326.0243","77.62466","0.12225","0","0","0","229.6042"
"12/3/2007 12:00:00 AM","0","0","-6.130569","90","0","0","39.44256","39.44256","35.71002","35.71002","0","-1","0","35.71002","0","0","0","0","0","37.58949","35.71002","0","0","99.06001","229.6042","0","37.58949","-37.58949","286.4015","68.19069","0.12225","39.28102","0","0","229.6042"
"12/3/2007 1:00:00 AM","0","0","-48.27545","90","0","0","37.9689","37.9689","44.5542","44.5542","0","-1","0","44.5542","0","0","0.000000000000007105427","0","0","46.89915","44.5542","0","0","140.8261","192.0147","0","46.89915","-46.89915","236.9654","56.42022","0.12225","49.00961","0","0","192.0147"
"12/3/2007 2:00:00 AM","0","0","-62.66594","90","0","0","36.66338","36.66338","5.11298","5.11298","0","-1","0","5.11298","0","0","0","0","0","5.382084","5.11298","0","0","192.9363","145.1156","0","5.382084","-5.382084","231.2922","55.06946","0.12225","5.624278","0","0","145.1156"
"12/3/2007 3:00:00 AM","0","0","-67.80856","90","0","0","35.49632","35.49632","3.859218","3.859218","0","-1","0","3.859218","0","0","0.0000000000000008881784","0","0","4.062335","3.859218","0","0","198.9164","139.7335","0","4.062335","-4.062335","227.0101","54.04992","0.12225","4.24514","0","0","139.7335"
"12/3/2007 4:00:00 AM","0","0","-69.47352","90","0","0","34.21058","34.21058","8.702672","8.702672","0","-1","0","8.702672","0","0","0","0","0","9.160707","8.702672","0","0","203.4301","135.6711","0","9.160707","-9.160707","217.3539","51.75082","0.12225","9.572939","0","0","135.6711"
"12/3/2007 5:00:00 AM","0","0","-69.30797","90","0","0","33.18199","33.18199","14.56182","14.56182","0","0","0","14.56182","0","0","0.000000000000001776357","0","0","15.32823","14.56182","0","0","213.6087","126.5104","0","15.32823","-15.32823","201.1965","47.90384","0.12225","16.018","0","0","126.5104"
"12/3/2007 6:00:00 AM","0.01174628","0","-67.79766","90","0","0","32.29186","32.29186","7.942016","7.942016","0","0","0","7.942016","0","0","0.000000000000001776357","0","0","8.360017","7.942016","0","0","230.64","111.1822","0","8.360017","-8.360017","192.3843","45.80569","0.12225","8.736217","0","0","111.1822"
"12/3/2007 7:00:00 AM","0.1308691","11.57499","-64.93391","74.73271","0.145401","15.08832","35.63789","31.40174","47.06517","47.06517","0","0","0","47.06517","32.05836","0","0.000000000000007105427","0","15.08832","49.54229","47.06517","0","0","239.9289","102.8222","0","34.45396","-34.45396","156.0666","37.15864","0.12225","51.77169","12.07066","0","117.9105"
"12/3/2007 8:00:00 AM","0.204007","24.74809","-60.32306","61.05114","0.2070809","21.0301","39.68062","33.62706","35.02926","35.02926","0","0","0","35.02926","60.03581","0","0.000000000000007105427","0","21.0301","36.87291","35.02926","0","0","278.2111","68.36823","0","15.84281","-15.84281","139.3668","33.18251","0.12225","38.53219","16.82408","0","89.39833"
"12/3/2007 9:00:00 AM","0.3498651","37.15963","-53.05058","47.7972","0.3581572","34.47405","49.35409","38.79969","26.49961","26.49961","0","-1","0","26.49961","130.0927","0","0","0","34.47405","27.89433","26.49961","0","0","295.8142","52.52542","6.579721","0","6.579721","145.6089","34.66872","0.1222421","29.14957","27.57924","0","86.99947"
"12/3/2007 10:00:00 AM","0.6949697","48.09381","-41.36152","35.53972","0.749531","65.08546","66.54213","44.14046","45.16332","45.16332","0","0","0","45.16332","144.1113","0","0","0","65.08546","47.54034","45.16332","0","0","289.2345","58.44717","17.54512","0","17.54512","162.2537","38.63174","0.1222209","49.67965","52.06837","0","123.5326"
"12/3/2007 11:00:00 AM","0.8001179","56.06591","-22.73539","25.81266","0.8596725","71.01444","74.25841","48.40318","11.99355","11.99355","0","0","0","11.99355","592.1052","0","0","0","71.01444","12.62479","11.99355","0","0","271.6894","74.23778","58.38965","0","58.38965","217.6469","51.8206","0.1221507","13.19291","56.81156","0","145.2522"
"12/3/2007 12:00:00 PM","0.761507","58.70869","2.711784","22.27262","0.8109815","66.16748","76.11426","51.68676","2.701824","2.701824","0","0","0","2.701824","2448.993","0","0","0","66.16748","2.844025","2.701824","0","0","213.2997","126.7885","63.32346","0","63.32346","277.7209","66.12388","0.1220746","2.972006","52.93399","0","192.9559"
"12/3/2007 1:00:00 PM","0.8856754","54.79727","27.16804","27.43893","0.9581594","74.14921","83.78259","54.74287","32.71441","32.71441","0","0","0","32.71441","226.6561","0","0","0","74.14921","34.43622","32.71441","0","0","149.9763","183.7796","39.71299","0","39.71299","315.3959","75.09411","0.1220269","35.98585","59.31937","0","257.9288"
