sep=,
"12/3/2007 2:00:00 PM","0.7446114","46.05199","44.21013","37.89484","0.811072","63.98067","81.05095","56.52312","2.932674","2.932674","0","-1","0","2.932674","2181.65","0","0","0","63.98067","3.087025","2.932674","0","0","110.2633","219.5213","60.89364","0","60.89364","373.1647","88.84856","0.1219538","3.225941","51.18454","0","283.5019"
"12/3/2007 3:00:00 PM","0.4218483","34.73037","54.81066","50.43116","0.4474845","37.90037","70.44432","57.02753","11.88203","11.88203","0","0","0","11.88203","318.9722","0","0","0","37.90037","12.5074","11.88203","0","0","49.36964","274.3256","25.39297","0","25.39297","397.2546","94.58424","0.1219234","13.07023","30.3203","0","312.2259"
"12/3/2007 4:00:00 PM","0.2999589","22.12282","61.43406","63.80251","0.3323155","28.68914","67.4616","57.52205","0","0","0","0","0","0","0","4.71247","0","0","28.68914","0","0","0","0","23.97667","297.1792","23.97667","0","23.97667","420.0009","100","0.1218947","0","22.95131","0","325.8683"
"12/3/2007 5:00:00 PM","0.115811","8.845174","65.63719","77.53458","0.1414931","12.76553","60.36477","56.15718","25.98843","25.98843","0","0","0","25.98843","49.12004","0","0.000000000000003552714","0","12.76553","27.35624","25.98843","0","0","0","318.7582","0","14.59071","-14.59071","404.6209","96.33811","0.1218947","28.58727","10.21242","0","331.5237"
"12/3/2007 6:00:00 PM","0.001316886","0","68.20769","90","0","0","52.73513","52.73513","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","16.2119","304.1675","0","0","0","404.6209","96.33811","0.1218947","0","0","0","304.1675"
"12/3/2007 7:00:00 PM","0","0","69.45702","90","0","0","49.48122","49.48122","56.19891","56.19891","0","-1","0","56.19891","0","0","0.000000000000007105427","0","0","59.15674","56.19891","0","0","16.2119","304.1675","0","59.15674","-59.15674","342.2642","81.49131","0.1218947","61.81879","0","0","304.1675"
"12/3/2007 8:00:00 PM","0","0","69.31255","90","0","0","46.97897","46.97897","47.26566","47.26566","0","-1","0","47.26566","0","0","0","0","0","49.75333","47.26566","0","0","81.94162","245.0108","0","49.75333","-49.75333","289.8196","69.00452","0.1218947","51.99223","0","0","245.0108"
"12/3/2007 9:00:00 PM","0","0","67.13852","90","0","0","44.72398","44.72398","40.14967","40.14967","0","-1","0","40.14967","0","0","0.000000000000007105427","0","0","42.26282","40.14967","0","0","137.2231","195.2574","0","42.26282","-42.26282","245.2707","58.39766","0.1218947","44.16464","0","0","195.2574"
"12/3/2007 10:00:00 PM","0","0","60.83797","90","0","0","42.49866","42.49866","21.11916","21.11916","0","-1","0","21.11916","0","0","0.000000000000003552714","0","0","22.23069","21.11916","0","0","184.1818","152.9946","0","22.23069","-22.23069","221.8374","52.81834","0.1218947","23.23108","0","0","152.9946"
"12/3/2007 11:00:00 PM","0","0","42.83152","90","0","0","40.66896","40.66896","7.995825","7.995825","0","-1","0","7.995825","0","0","0.0000000000000008881784","0","0","8.416658","7.995825","0","0","208.8826","130.7639","0","8.416658","-8.416658","212.9655","50.70597","0.1218947","8.795408","0","0","130.7639"
"12/4/2007 12:00:00 AM","0","0","-5.69803","90","0","0","39.22497","39.22497","32.91099","32.91099","0","-1","0","32.91099","0","0","0","0","0","34.64315","32.91099","0","0","218.2344","122.3473","0","34.64315","-34.64315","176.4484","42.01145","0.1218947","36.20209","0","0","122.3473"
"12/4/2007 1:00:00 AM","0","0","-47.84514","90","0","0","37.75131","37.75131","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","256.7268","87.70412","0","0","0","176.4484","42.01145","0.1218947","0","0","0","87.70412"
"12/4/2007 2:00:00 AM","0","0","-62.39781","90","0","0","36.46557","36.46557","20.69234","20.69234","0","-1","0","20.69234","0","0","0","0","0","21.78141","20.69234","0","0","256.7268","87.70412","0","21.78141","-21.78141","153.4888","36.54488","0.1218947","22.76157","0","0","87.70412"
"12/4/2007 3:00:00 AM","0","0","-67.61993","90","0","0","35.29852","35.29852","46.32633","46.32633","0","-1","0","46.32633","0","0","0","0","0","48.76455","46.32633","0","0","280.9283","65.92271","0","48.76455","-48.76455","102.0865","24.30625","0.1218947","50.95896","0","0","65.92271"
"12/4/2007 4:00:00 AM","0","0","-69.32608","90","0","0","34.02267","34.02267","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","335.1112","17.15816","0","0","0","102.0865","24.30625","0.1218947","0","0","0","17.15816"
"12/4/2007 5:00:00 AM","0","0","-69.1839","90","0","0","32.99408","32.99408","10.66049","10.66049","0","0","0","10.66049","0","0","0.000000000000001776357","0","0","11.22157","10.66049","0","0","335.1112","17.15816","0","11.22157","-11.22157","90.25788","21.48993","0.1218947","11.72654","0","0","17.15816"
"12/4/2007 6:00:00 AM","0.003428265","0","-67.68777","90","0","0","32.10395","32.10395","29.68424","29.68424","81","0","22.761","29.68424","0","0","0","0","0","0","0","51.31576","48.74997","347.5796","5.936588","48.74997","0","48.74997","136.5062","32.5014","0.121978","32.65266","0","81","5.936588"
"12/4/2007 7:00:00 AM","0.04360536","11.45915","-64.83357","74.83281","0.04362078","4.602002","32.48132","31.21382","0","0","72.31579","0","20.56389","0","0","0","0","0","4.602002","0","0","72.31579","68.7","298.8296","49.81157","73.302","0","73.302","206.0466","49.05861","0.1220339","0","3.681602","81","54.41357"
"12/4/2007 8:00:00 AM","0.2265555","24.6209","-60.23159","61.16384","0.2325156","23.54573","40.20956","33.40947","22.64405","22.64405","81","0","22.761","22.64405","103.982","0","0","0","23.54573","0","0","58.35595","55.43815","225.5276","115.7834","78.98388","0","78.98388","280.9772","66.89921","0.1221068","24.90845","18.83658","81","139.3291"
"12/4/2007 9:00:00 AM","0.377364","37.02048","-52.97406","47.92402","0.3898498","37.37648","50.04736","38.55243","41.44706","41.44706","0","-1","0","41.44706","90.17884","0.000000000000007105427","0","0","37.37648","43.62849","41.44706","0","0","146.5437","186.8689","0","6.252007","-6.252007","274.3871","65.33012","0.1221068","45.59177","29.90119","0","224.2453"
"12/4/2007 10:00:00 AM","0.3468582","47.94419","-41.32198","35.68224","0.3487434","32.64536","54.18155","43.86353","0","0","0","0","0","0","0","0","0","0","32.64536","0","0","0","0","153.4904","180.6169","32.64536","0","32.64536","305.3571","72.70394","0.1220677","0","26.11628","0","213.2622"
"12/4/2007 11:00:00 AM","0.475015","55.91648","-22.78454","25.96446","0.4828454","42.99477","62.50988","48.12625","6.155505","6.155505","0","0","0","6.155505","698.4767","0","0","0","42.99477","6.479479","6.155505","0","0","120.8451","209.9977","36.51529","0","36.51529","339.9986","80.95188","0.1220241","6.771056","34.39581","0","252.9924"
"12/4/2007 12:00:00 PM","0.4116175","58.58834","2.533532","22.3912","0.4139479","36.57996","63.74361","51.39994","0","0","0","0","0","0","0","0","0","0","36.57996","0","0","0","0","84.32977","242.8614","36.57996","0","36.57996","374.7014","89.21444","0.1219803","0","29.26397","0","279.4414"
"12/4/2007 1:00:00 PM","0.4099166","54.73033","26.93162","27.48394","0.4131948","35.81046","66.84808","54.49561","0","0","0","0","0","0","0","0","0","0","35.81046","0","0","0","0","47.74982","275.7834","35.81046","0","35.81046","408.6742","97.30318","0.1219375","0","28.64837","0","311.5938"
"12/4/2007 2:00:00 PM","0.2225732","46.03294","43.99297","37.88677","0.222044","19.72526","62.89247","56.27586","53.20879","53.20879","0","-1","0","53.20879","37.07143","0","0.000000000000007105427","0","19.72526","56.00925","53.20879","0","0","11.93936","308.0128","0","36.28399","-36.28399","370.4275","88.19685","0.1219375","58.52967","15.78021","0","327.7381"
"12/4/2007 3:00:00 PM","0.3808","34.74478","54.62659","50.3918","0.3975882","34.06005","68.674","56.77038","20.07157","20.07157","0","0","0","20.07157","169.693","0","0","0","34.06005","21.12796","20.07157","0","0","52.2549","271.7288","12.93208","0","12.93208","382.6959","91.1179","0.1219221","22.07872","27.24804","0","305.7888"
"12/4/2007 4:00:00 PM","0.2494701","22.16047","61.27514","63.7427","0.2652203","23.22215","65.22272","57.30445","20.935","20.935","0","0","0","20.935","110.925","0","0","0","23.22215","22.03684","20.935","0","0","39.32282","283.3677","1.185305","0","1.185305","383.8204","91.38563","0.1219207","23.0285","18.57772","0","306.5898"
"12/4/2007 5:00:00 PM","0.07191943","8.900114","65.49381","77.4595","0.07454198","6.815565","58.15223","55.93959","36.77625","36.77625","0","0","0","36.77625","18.53251","0","0.000000000000007105427","0","6.815565","38.71185","36.77625","0","0","38.13752","284.4344","0","31.89628","-31.89628","350.1988","83.38049","0.1219207","40.45388","5.452452","0","291.25"
"12/4/2007 6:00:00 PM","0.001459438","0","68.07185","90","0","0","52.51755","52.51755","9.52608","9.52608","0","0","0","9.52608","0","0","0.000000000000001776357","0","0","10.02745","9.52608","0","0","73.57783","252.5382","0","10.02745","-10.02745","339.6289","80.86387","0.1219207","10.47869","0","0","252.5382"
"12/4/2007 7:00:00 PM","0","0","69.3218","90","0","0","49.26363","49.26363","8.407523","8.407523","0","-1","0","8.407523","0","0","0.000000000000001776357","0","0","8.850025","8.407523","0","0","84.71944","242.5107","0","8.850025","-8.850025","330.3002","78.64274","0.1219207","9.248276","0","0","242.5107"
"12/4/2007 8:00:00 PM","0","0","69.17117","90","0","0","46.79106","46.79106","16.32932","16.32932","0","-1","0","16.32932","0","0","0.000000000000003552714","0","0","17.18876","16.32932","0","0","94.5528","233.6607","0","17.18876","-17.18876","312.1816","74.32881","0.1219207","17.96225","0","0","233.6607"
"12/4/2007 9:00:00 PM","0","0","66.98425","90","0","0","44.53607","44.53607","47.789","47.789","0","-1","0","47.789","0","0","0.000000000000007105427","0","0","50.30421","47.789","0","0","113.6514","216.4719","0","50.30421","-50.30421","259.1563","61.70377","0.1219207","52.5679","0","0","216.4719"
"12/4/2007 10:00:00 PM","0","0","60.67087","90","0","0","42.28107","42.28107","25.9237","25.9237","0","-1","0","25.9237","0","0","0.000000000000003552714","0","0","27.2881","25.9237","0","0","169.545","166.1677","0","27.2881","-27.2881","230.3922","54.85516","0.1219207","28.51607","0","0","166.1677"
"12/4/2007 11:00:00 PM","0","0","42.73515","90","0","0","40.44148","40.44148","5.294186","5.294186","0","-1","0","5.294186","0","0","0.0000000000000008881784","0","0","5.572827","5.294186","0","0","199.8651","138.8796","0","5.572827","-5.572827","224.5179","53.45653","0.1219207","5.823605","0","0","138.8796"
"12/5/2007 12:00:00 AM","0","0","-5.267919","90","0","0","39.02716","39.02716","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","206.0571","133.3068","0","0","0","224.5179","53.45653","0.1219207","0","0","0","133.3068"
"12/5/2007 1:00:00 AM","0","0","-47.42669","90","0","0","37.55351","37.55351","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","206.0571","133.3068","0","0","0","224.5179","53.45653","0.1219207","0","0","0","133.3068"
"12/5/2007 2:00:00 AM","0","0","-62.13944","90","0","0","36.24799","36.24799","0.04085232","0.04085232","0","-1","0","0.04085232","0","0","0","0","0","0.04300244","0.04085232","0","0","206.0571","133.3068","0","0.04300244","-0.04300244","224.4725","53.44574","0.1219207","0.04493755","0","0","133.3068"
"12/5/2007 3:00:00 AM","0","0","-67.43947","90","0","0","35.08093","35.08093","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","206.1049","133.2638","0","0","0","224.4725","53.44574","0.1219207","0","0","0","133.2638"
"12/5/2007 4:00:00 AM","0","0","-69.18588","90","0","0","33.79519","33.79519","37.90488","37.90488","0","-1","0","37.90488","0","0","0","0","0","39.89987","37.90488","0","0","206.1049","133.2638","0","39.89987","-39.89987","182.4144","43.43191","0.1219207","41.69537","0","0","133.2638"
"12/5/2007 5:00:00 AM","0","0","-69.06665","90","0","0","32.7666","32.7666","12.86425","12.86425","0","0","0","12.86425","0","0","0.000000000000001776357","0","0","13.54132","12.86425","0","0","250.4381","93.36392","0","13.54132","-13.54132","168.1406","40.03339","0.1219207","14.15068","0","0","93.36392"
"12/5/2007 6:00:00 AM","0.00479049","0","-67.58465","90","0","0","31.90614","31.90614","12.16971","12.16971","0","0","0","12.16971","0","0","0.000000000000001776357","0","0","12.81022","12.16971","0","0","265.484","79.82261","0","12.81022","-12.81022","154.6374","36.81836","0.1219207","13.38668","0","0","79.82261"
"12/5/2007 7:00:00 AM","0.02496808","11.34324","-64.74026","74.93399","0.02491799","2.639387","31.70992","30.98634","26.63395","26.63395","0","0","0","26.63395","9.90986","0","0.000000000000003552714","0","2.639387","28.03574","26.63395","0","0","279.7176","67.01239","0","25.39635","-25.39635","127.8673","30.44454","0.1219207","29.29735","2.11151","0","69.65178"
"12/5/2007 8:00:00 AM","0.147756","24.49447","-60.14773","61.27687","0.1478835","15.19526","37.49718","33.18199","43.71387","43.71387","81","0","22.761","43.71387","34.76072","0","0","0","15.19526","0","0","37.28613","35.42182","307.9358","41.61604","50.61708","0","50.61708","175.8869","41.87775","0.1220026","48.08526","12.15621","81","56.8113"
"12/5/2007 9:00:00 AM","0.09189967","36.88322","-52.90599","48.05014","0.09156823","9.233767","40.98488","38.30517","32.59785","32.59785","0","-1","0","32.59785","28.32631","0","0.000000000000007105427","0","9.233767","34.31353","32.59785","0","0","257.3187","87.17141","0","25.07976","-25.07976","149.4505","35.58339","0.1220026","35.85763","7.387013","0","96.40517"
"12/5/2007 10:00:00 AM","0.4355441","47.79797","-41.29145","35.82252","0.4445965","40.9804","56.7986","43.61627","25.11077","25.11077","0","0","0","25.11077","163.1985","0","0","0","40.9804","26.43239","25.11077","0","0","285.1851","62.09165","14.54801","0","14.54801","163.252","38.86944","0.1219852","27.62185","32.78432","0","103.0721"
"12/5/2007 11:00:00 AM","0.6383341","55.77227","-22.84103","26.11167","0.6697456","57.6632","67.88837","47.84932","0","0","0","0","0","0","0","0","0","0","57.6632","0","0","0","0","270.6371","75.18486","57.6632","0","57.6632","217.9561","51.8942","0.1219164","0","46.13056","0","132.8481"
"12/5/2007 12:00:00 PM","0.3628502","58.47438","2.353671","22.50349","0.3633498","32.46743","61.94192","51.12301","31.7855","31.7855","0","0","0","31.7855","102.1454","0","0","0","32.46743","33.45842","31.7855","0","0","212.9739","127.0817","0","0.9909934","-0.9909934","216.9115","51.64549","0.1219164","34.96405","25.97394","0","159.5492"
"12/5/2007 1:00:00 PM","0.2972006","54.66955","26.69876","27.52337","0.2967874","26.33722","63.06377","54.21868","34.09183","34.09183","0","0","0","34.09183","77.25377","0","0.000000000000007105427","0","26.33722","35.88614","34.09183","0","0","214.075","126.0907","0","9.548914","-9.548914","206.846","49.24896","0.1219164","37.50101","21.06978","0","152.428"
"12/5/2007 2:00:00 PM","0.1418788","46.01921","43.78123","37.87423","0.1413935","12.76754","60.22285","56.01872","22.67061","22.67061","0","-1","0","22.67061","56.31756","0","0.000000000000003552714","0","12.76754","23.8638","22.67061","0","0","224.6849","116.5418","0","11.09627","-11.09627","195.1496","46.46408","0.1219164","24.93768","10.21403","0","129.3094"
"12/5/2007 3:00:00 PM","0.2344584","34.76369","54.44836","50.34883","0.2350797","20.80092","63.53184","56.52312","39.18512","39.18512","0","0","0","39.18512","53.08372","0","0.000000000000007105427","0","20.80092","41.24749","39.18512","0","0","237.0141","105.4456","0","20.44657","-20.44657","173.597","41.33253","0.1219164","43.10363","16.64074","0","126.2465"
"12/5/2007 4:00:00 PM","0.295871","22.20193","61.1221","63.67999","0.3266571","28.31149","66.84236","57.07698","0","0","0","0","0","0","0","0","0","0","28.31149","0","0","0","0","259.7325","84.99899","28.31149","0","28.31149","200.4556","47.72743","0.1218827","0","22.64919","0","113.3105"
"12/5/2007 5:00:00 PM","0.1330978","8.958278","65.35644","77.3821","0.1722129","15.49267","60.83519","55.71212","11.94785","11.94785","0","0","0","11.94785","129.6691","0","0","0","15.49267","12.57668","11.94785","0","0","231.421","110.4793","2.915987","0","2.915987","203.222","48.38608","0.1218792","13.14264","12.39414","0","125.972"
"12/5/2007 6:00:00 PM","0.001711523","0","67.94233","90","0","0","52.29996","52.29996","24.42048","24.42048","0","0","0","24.42048","0","0","0.000000000000003552714","0","0","25.70576","24.42048","0","0","228.505","113.1037","0","25.70576","-25.70576","176.1257","41.93461","0.1218792","26.86252","0","0","113.1037"
"12/5/2007 7:00:00 PM","0","0","69.19355","90","0","0","49.03616","49.03616","31.88975","31.88975","0","-1","0","31.88975","0","0","0.000000000000003552714","0","0","33.56816","31.88975","0","0","257.067","87.39796","0","33.56816","-33.56816","140.7418","33.50988","0.1218792","35.07872","0","0","87.39796"
"12/5/2007 8:00:00 PM","0","0","69.03798","90","0","0","46.56358","46.56358","39.46308","39.46308","0","-1","0","39.46308","0","0","0.000000000000007105427","0","0","41.54008","39.46308","0","0","294.3649","53.8298","0","41.54008","-41.54008","96.95467","23.0844","0.1218792","43.40939","0","0","53.8298"
"12/5/2007 9:00:00 PM","0","0","66.84036","90","0","0","44.30859","44.30859","25.59518","11.67523","0","-1","0","11.67523","0","0","13.91995","16.47947","0","12.28972","11.67523","0","0","340.5206","12.28972","0","12.28972","-12.28972","84.00017","20","0.1218792","28.1547","0","0","12.28972"
"12/5/2007 10:00:00 PM","0","0","60.51831","90","0","0","42.08327","42.08327","34.06802","0","0","-1","0","0","0","0","34.06802","37.47483","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218792","37.47483","0","0","0"
"12/5/2007 11:00:00 PM","0","0","42.65881","90","0","0","40.25356","40.25356","30.50469","0","0","-1","0","0","0","0","30.50469","33.55516","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218792","33.55516","0","0","0"
"12/6/2007 12:00:00 AM","0","0","-4.839929","90","0","0","38.82936","38.82936","4.759153","0","0","-1","0","0","0","0","4.759153","5.235068","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218792","5.235068","0","0","0"
"12/6/2007 1:00:00 AM","0","0","-47.02002","90","0","0","37.32603","37.32603","37.04931","0","0","-1","0","0","0","0","37.04931","40.75424","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218792","40.75424","0","0","0"
"12/6/2007 2:00:00 AM","0","0","-61.8909","90","0","0","36.05018","36.05018","13.80804","0","0","-1","0","0","0","0","13.80804","15.18884","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218792","15.18884","0","0","0"
"12/6/2007 3:00:00 AM","0","0","-67.26723","90","0","0","34.85345","34.85345","21.01724","0","0","-1","0","0","0","0","21.01724","23.11897","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218792","23.11897","0","0","0"
"12/6/2007 4:00:00 AM","0","0","-69.05298","90","0","0","33.59739","33.59739","8.690239","0","0","-1","0","0","0","0","8.690239","9.559262","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218792","9.559262","0","0","0"
"12/6/2007 5:00:00 AM","0","0","-68.95625","90","0","0","32.59846","32.59846","1.998815","1.998815","74.31461","0","21.0696","1.998815","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1219459","2.198697","0","81","0"
"12/6/2007 6:00:00 AM","0.008379685","0","-67.4883","90","0","0","31.70834","31.70834","32.53295","32.53295","81","0","22.761","32.53295","0","0","0","0","0","0","0","48.46705","46.0437","285.4758","61.83","46.0437","0","46.0437","192.8556","45.91791","0.1220241","35.78625","0","81","61.83"
"12/6/2007 7:00:00 AM","0.1500917","11.22736","-64.65397","75.03618","0.1785169","18.49023","35.99104","30.78854","28.03706","28.03706","81","0","22.761","28.03706","65.94926","0","0","0","18.49023","0","0","52.96294","50.31479","239.4321","103.2693","68.80502","0","68.80502","258.1298","61.45935","0.1221088","30.84076","14.79219","81","121.7596"
"12/6/2007 8:00:00 AM","0.3816153","24.36891","-60.07146","61.39014","0.4323526","42.48227","45.69637","32.99408","46.16782","46.16782","81","0","22.761","46.16782","92.01705","0","0","0","42.48227","0","0","34.83218","33.09057","170.6271","165.1938","75.57284","0","75.57284","329.8245","78.52948","0.1221854","50.78461","33.98582","81","207.6761"
"12/6/2007 9:00:00 AM","0.5210704","36.74792","-52.84628","48.17547","0.5659733","52.7876","54.80164","38.04802","71.27563","68.7","0","-1","0","68.7","76.83784","0","2.575636","9.703199","52.7876","72.31579","68.7","0","0","95.05424","233.2094","0","19.52819","-19.52819","309.24","73.62841","0.1221854","78.4032","42.23008","0","285.997"
"12/6/2007 10:00:00 AM","0.8555619","47.65522","-41.26978","35.96045","0.9335873","78.60749","71.35146","43.33934","13.71824","13.71824","0","0","0","13.71824","573.0146","0","0","0","78.60749","14.44025","13.71824","0","0","116.7522","213.6812","64.16724","0","64.16724","370.1143","88.12228","0.122109","15.09006","62.88599","0","292.2887"
"12/6/2007 11:00:00 AM","0.9493055","55.63334","-22.9047","26.25423","1.028032","82.4819","78.58981","47.5625","7.374377","7.374377","0","0","0","7.374377","1118.493","22.13441","0","0","82.4819","7.762502","7.374377","0","0","52.58498","271.4317","52.58498","0","52.58498","420.0009","100","0.1220464","8.111814","65.98552","0","353.9136"
"12/6/2007 12:00:00 PM","0.9553126","58.36685","2.172263","22.60948","1.032249","80.84099","82.08868","50.84608","0","0","0","0","0","0","0","80.84099","0","0","80.84099","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1220464","0","64.67279","0","399.5992"
"12/6/2007 1:00:00 PM","0.9357778","54.61493","26.46946","27.55719","1.014181","77.96229","84.7224","53.96153","25.538","25.538","0","0","0","25.538","305.2795","51.08018","0","0","77.96229","26.88211","25.538","0","0","0","318.7582","0","0","0","420.0009","100","0.1220464","28.0918","62.36983","0","396.7205"
"12/6/2007 2:00:00 PM","0.8812244","46.0108","43.57497","37.8572","0.9640754","73.95354","85.01956","55.77146","22.62712","22.62712","0","-1","0","22.62712","326.8359","50.13552","0","0","73.95354","23.81802","22.62712","0","0","0","318.7582","0","0","0","420.0009","100","0.1220464","24.88983","59.16283","0","392.7118"
"12/6/2007 3:00:00 PM","0.5892885","34.7871","54.27601","50.30228","0.6545476","53.4381","76.01959","56.30553","27.36594","27.36594","0","0","0","27.36594","195.2723","24.63185","0","0","53.4381","28.80625","27.36594","0","0","0","318.7582","0","0","0","420.0009","100","0.1220464","30.10253","42.75048","0","372.1963"
"12/6/2007 4:00:00 PM","0.3675773","22.24716","60.97499","63.61441","0.4236923","36.09902","69.52365","56.82972","14.41576","14.41576","0","0","0","14.41576","250.4136","20.92454","0","0","36.09902","15.17448","14.41576","0","0","0","318.7582","0","0","0","420.0009","100","0.1220464","15.85734","28.87922","0","354.8572"
"12/6/2007 5:00:00 PM","0.1367006","9.019606","65.2251","77.30247","0.178247","16.03634","60.82674","55.5242","60.5618","60.5618","0","0","0","60.5618","26.4793","0","0.000000000000007105427","0","16.03634","63.74926","60.5618","0","0","0","318.7582","0","47.71292","-47.71292","369.707","88.0253","0.1220464","66.61798","12.82907","0","334.7946"
"12/6/2007 6:00:00 PM","0.002577886","0","67.81917","90","0","0","52.10215","52.10215","48.06817","48.06817","0","0","0","48.06817","0","0","0.000000000000007105427","0","0","50.59807","48.06817","0","0","53.01436","271.0453","0","50.59807","-50.59807","316.3719","75.32651","0.1220464","52.87498","0","0","271.0453"
"12/6/2007 7:00:00 PM","0","0","69.0723","90","0","0","48.84824","48.84824","18.64813","18.64813","0","-1","0","18.64813","0","0","0","0","0","19.62961","18.64813","0","0","109.2344","220.4472","0","19.62961","-19.62961","295.6805","70.39999","0.1220464","20.51294","0","0","220.4472"
"12/6/2007 8:00:00 PM","0","0","68.91298","90","0","0","46.36578","46.36578","44.98811","44.98811","0","-1","0","44.98811","0","0","0","0","0","47.35591","44.98811","0","0","131.0451","200.8176","0","47.35591","-47.35591","245.763","58.51488","0.1220464","49.48692","0","0","200.8176"
"12/6/2007 9:00:00 PM","0","0","66.70683","90","0","0","44.14046","44.14046","62.16146","62.16146","0","-1","0","62.16146","0","0","0.000000000000007105427","0","0","65.43311","62.16146","0","0","183.6628","153.4617","0","65.43311","-65.43311","176.7905","42.09288","0.1220464","68.37761","0","0","153.4617"
"12/6/2007 10:00:00 PM","0","0","60.38011","90","0","0","41.91513","41.91513","40.03682","40.03682","0","-1","0","40.03682","0","0","0.000000000000007105427","0","0","42.14402","40.03682","0","0","256.3662","88.02859","0","42.14402","-42.14402","132.3667","31.51583","0.1220464","44.04051","0","0","88.02859"
"12/6/2007 11:00:00 PM","0","0","42.60194","90","0","0","40.05576","40.05576","18.01996","18.01996","0","-1","0","18.01996","0","0","0.000000000000003552714","0","0","18.96838","18.01996","0","0","303.193","45.88457","0","18.96838","-18.96838","112.3723","26.75526","0.1220464","19.82196","0","0","45.88457"
"12/7/2007 12:00:00 AM","0","0","-4.41377","90","0","0","38.61177","38.61177","34.50098","25.57038","0","-1","0","25.57038","0","0","8.930602","12.3807","0","26.91619","25.57038","0","0","324.2689","26.91619","0","26.91619","-26.91619","84.00017","20","0.1220464","37.95108","0","0","26.91619"
"12/7/2007 1:00:00 AM","0","0","-46.62508","90","0","0","37.13811","37.13811","32.71039","0","0","-1","0","0","0","0","32.71039","35.98143","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220464","35.98143","0","0","0"
"12/7/2007 2:00:00 AM","0","0","-61.65224","90","0","0","35.85238","35.85238","27.27417","0","0","-1","0","0","0","0","27.27417","30.00159","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220464","30.00159","0","0","0"
"12/7/2007 3:00:00 AM","0","0","-67.10327","90","0","0","34.65565","34.65565","23.28583","0","0","-1","0","0","0","0","23.28583","25.61442","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220464","25.61442","0","0","0"
"12/7/2007 4:00:00 AM","0","0","-68.92742","90","0","0","33.40947","33.40947","42.34381","0","0","-1","0","0","0","0","42.34381","46.57819","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220464","46.57819","0","0","0"
"12/7/2007 5:00:00 AM","0","0","-68.85274","90","0","0","32.43033","32.43033","41.3375","41.3375","81","0","22.761","41.3375","0","0","0","0","0","0","0","39.6625","37.67937","354.1758","0","37.67937","0","37.67937","119.746","28.51089","0.1221102","45.47125","0","81","0"
"12/7/2007 6:00:00 AM","0.01330807","0","-67.39874","90","0","0","31.5402","31.5402","29.26968","29.26968","81","0","22.761","29.26968","0","0","0","0","0","0","0","51.73032","49.1438","316.4964","33.91144","49.1438","0","49.1438","166.3679","39.61132","0.1221934","32.19665","0","81","33.91144"
"12/7/2007 7:00:00 AM","0.2079365","11.11159","-64.5747","75.13928","0.2726651","27.8529","38.59384","30.63029","42.05618","42.05618","81","0","22.761","42.05618","66.22784","0","0","0","27.8529","0","0","38.94382","36.99663","267.3526","78.14085","64.84953","0","64.84953","227.8895","54.2593","0.1222824","46.2618","22.28232","81","105.9938"
"12/7/2007 8:00:00 AM","0.4334427","24.2443","-60.00274","61.50356","0.4990872","48.54322","47.51093","32.82594","20.9176","20.9176","81","0","22.761","20.9176","232.0688","0","0","0","48.54322","0","0","60.0824","57.07828","202.5031","136.5054","105.6215","0","105.6215","328.0909","78.11672","0.1223228","23.00936","38.83458","81","185.0486"
"12/7/2007 9:00:00 AM","0.5948643","36.6147","-52.79489","48.29991","0.6567964","60.34389","57.34289","37.86011","81.0036","68.7","0","-1","0","68.7","87.83681","0","12.30361","20.40396","60.34389","72.31579","68.7","0","0","96.8816","231.5648","0","11.9719","-11.9719","315.4714","75.11208","0.1223228","89.10397","48.27511","0","291.9087"
"12/7/2007 10:00:00 AM","0.7635174","47.51603","-41.25686","36.09592","0.8313966","71.54396","67.96944","43.09208","51.49502","51.49502","0","0","0","51.49502","138.9337","0","0","0","71.54396","54.20529","51.49502","0","0","110.1837","219.5929","17.33867","0","17.33867","331.9203","79.02848","0.1223022","56.64453","57.23517","0","291.1368"
"12/7/2007 11:00:00 AM","0.9431115","55.49974","-22.9754","26.39208","1.02167","82.24072","78.10889","47.28557","44.48769","44.48769","0","0","0","44.48769","184.8617","0","0","0","82.24072","46.82915","44.48769","0","0","92.84505","235.1977","35.41157","0","35.41157","365.5146","87.02712","0.1222602","48.93646","65.79257","0","317.4384"
"12/7/2007 12:00:00 PM","0.7967042","58.26575","1.989368","22.70915","0.8535985","69.55108","76.31415","50.59883","24.4846","24.4846","0","0","0","24.4846","284.0605","0","0","0","69.55108","25.77326","24.4846","0","0","57.43348","267.0681","43.77782","0","43.77782","407.046","96.9155","0.1222082","26.93306","55.64086","0","336.6192"
"12/7/2007 1:00:00 PM","0.9477467","54.56649","26.24376","27.58538","1.027621","78.90277","84.88689","53.71428","0","0","0","0","0","0","0","65.24712","0","0","78.90277","0","0","0","0","13.65566","306.4681","13.65566","0","13.65566","420.0009","100","0.122192","0","63.12222","0","385.3709"
"12/7/2007 2:00:00 PM","0.7943933","46.00769","43.37422","37.83571","0.8683938","68.14532","81.80139","55.5242","23.70901","23.70901","0","-1","0","23.70901","287.4238","43.18847","0","0","68.14532","24.95685","23.70901","0","0","0","318.7582","0","0","0","420.0009","100","0.122192","26.07991","54.51626","0","386.9035"
"12/7/2007 3:00:00 PM","0.5866348","34.81495","54.1096","50.25219","0.651586","53.3112","75.69781","56.07806","57.40419","57.40419","0","0","0","57.40419","92.86987","0","0.000000000000007105427","0","53.3112","60.42547","57.40419","0","0","0","318.7582","0","7.114266","-7.114266","412.5017","98.21451","0.122192","63.14462","42.64896","0","372.0694"
"12/7/2007 4:00:00 PM","0.235684","22.29612","60.83389","63.54602","0.2476431","21.8466","64.01814","56.63192","0","0","0","0","0","0","0","13.94186","0","0","21.8466","0","0","0","0","7.90474","311.644","7.90474","0","7.90474","420.0009","100","0.1221826","0","17.47728","0","333.4906"
"12/7/2007 5:00:00 PM","0.09895217","9.084036","65.09985","77.22066","0.1112919","10.14649","58.63118","55.3264","23.42782","23.42782","0","0","0","23.42782","43.30959","0","0","0","10.14649","24.66087","23.42782","0","0","0","318.7582","0","14.51437","-14.51437","404.7014","96.35727","0.1221826","25.77061","8.117195","0","328.9047"
"12/7/2007 6:00:00 PM","0.003179974","0","67.70241","90","0","0","51.90435","51.90435","0.7504129","0.7504129","0","0","0","0.7504129","0","0","0.0000000000000001110223","0","0","0.7899084","0.7504129","0","0","16.12708","304.2439","0","0.7899084","-0.7899084","403.8687","96.15903","0.1221826","0.8254542","0","0","304.2439"
"12/7/2007 7:00:00 PM","0","0","68.95809","90","0","0","48.68011","48.68011","26.54049","26.54049","0","-1","0","26.54049","0","0","0","0","0","27.93736","26.54049","0","0","17.00476","303.4539","0","27.93736","-27.93736","374.4201","89.14748","0.1221826","29.19454","0","0","303.4539"
"12/7/2007 8:00:00 PM","0","0","68.79619","90","0","0","46.20753","46.20753","65.73254","65.73254","0","-1","0","65.73254","0","0","0.00000000000001421085","3.605786","0","69.19214","65.73254","0","0","48.04627","275.5166","0","69.19214","-69.19214","301.4852","71.78205","0.1221826","72.30579","0","0","275.5166"
"12/7/2007 9:00:00 PM","0","0","66.58361","90","0","0","43.98221","43.98221","9.886243","9.886243","0","-1","0","9.886243","0","0","0.000000000000001776357","0","0","10.40657","9.886243","0","0","124.9264","206.3244","0","10.40657","-10.40657","290.5157","69.17027","0.1221826","10.87487","0","0","206.3244"
"12/7/2007 10:00:00 PM","0","0","60.2561","90","0","0","41.75689","41.75689","7.515261","7.515261","0","-1","0","7.515261","0","0","0.0000000000000008881784","0","0","7.910801","7.515261","0","0","136.4893","195.9179","0","7.910801","-7.910801","282.177","67.18487","0.1221826","8.266787","0","0","195.9179"
"12/7/2007 11:00:00 PM","0","0","42.56398","90","0","0","39.88762","39.88762","25.64965","25.64965","0","-1","0","25.64965","0","0","0.000000000000003552714","0","0","26.99963","25.64965","0","0","145.2791","188.0071","0","26.99963","-26.99963","253.7169","60.40867","0.1221826","28.21462","0","0","188.0071"
"12/8/2007 12:00:00 AM","0","0","-3.989165","90","0","0","38.44363","38.44363","12.30282","12.30282","0","-1","0","12.30282","0","0","0.000000000000001776357","0","0","12.95034","12.30282","0","0","175.2787","161.0074","0","12.95034","-12.95034","240.0661","57.15847","0.1221826","13.53311","0","0","161.0074"
"12/8/2007 1:00:00 AM","0","0","-46.24179","90","0","0","36.96998","36.96998","13.08923","13.08923","0","-1","0","13.08923","0","0","0.000000000000001776357","0","0","13.77813","13.08923","0","0","189.6679","148.0571","0","13.77813","-13.77813","225.5426","53.70052","0.1221826","14.39815","0","0","148.0571"
"12/8/2007 2:00:00 AM","0","0","-61.42354","90","0","0","35.66446","35.66446","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","204.977","134.279","0","0","0","225.5426","53.70052","0.1221826","0","0","0","134.279"
"12/8/2007 3:00:00 AM","0","0","-66.94766","90","0","0","34.46773","34.46773","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","204.977","134.279","0","0","0","225.5426","53.70052","0.1221826","0","0","0","134.279"
"12/8/2007 4:00:00 AM","0","0","-68.80925","90","0","0","33.21166","33.21166","12.07569","12.07569","0","-1","0","12.07569","0","0","0","0","0","12.71125","12.07569","0","0","204.977","134.279","0","12.71125","-12.71125","212.1438","50.51033","0.1221826","13.28326","0","0","134.279"
"12/8/2007 5:00:00 AM","0","0","-68.75613","90","0","0","32.27208","32.27208","3.641634","3.641634","0","0","0","3.641634","0","0","0.0000000000000004440892","0","0","3.833298","3.641634","0","0","219.1006","121.5677","0","3.833298","-3.833298","208.1031","49.54827","0.1221826","4.005797","0","0","121.5677"
"12/8/2007 6:00:00 AM","0.0115449","0","-67.31599","90","0","0","31.37206","31.37206","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","223.3598","117.7344","0","0","0","208.1031","49.54827","0.1221826","0","0","0","117.7344"
"12/8/2007 7:00:00 AM","0.1984874","10.99603","-64.50246","75.2432","0.2601482","26.65512","38.02687","30.43248","0","0","0","0","0","0","0","0","0","0","26.65512","0","0","0","0","223.3598","117.7344","26.65512","0","26.65512","233.3904","55.56903","0.122151","0","21.32409","0","144.3895"
"12/8/2007 8:00:00 AM","0.4402588","24.12074","-59.94156","61.61701","0.5080311","49.39471","47.57711","32.62813","13.1569","13.1569","0","0","0","13.1569","375.4282","0","0","0","49.39471","13.84937","13.1569","0","0","196.7047","141.724","35.54535","0","35.54535","267.1117","63.59789","0.1221089","14.47259","39.51577","0","191.1187"
"12/8/2007 9:00:00 AM","0.6814342","36.48362","-52.75173","48.42334","0.757028","68.3923","60.14024","37.63263","40.11102","40.11102","0","-1","0","40.11102","170.5075","0","0","0","68.3923","42.22212","40.11102","0","0","161.1593","173.7148","26.17017","0","26.17017","291.9389","69.50912","0.1220779","44.12212","54.71384","0","242.1071"
"12/8/2007 10:00:00 AM","0.7775388","47.38048","-41.25255","36.22886","0.8478051","72.8591","68.17792","42.80526","15.30945","15.30945","0","0","0","15.30945","475.9092","0","0","0","72.8591","16.11521","15.30945","0","0","134.9892","197.268","56.74389","0","56.74389","345.7709","82.32623","0.1220108","16.8404","58.28728","0","270.1271"
"12/8/2007 11:00:00 AM","0.8609713","55.37149","-23.05298","26.52516","0.9313335","76.55233","75.00644","46.97897","0","0","0","0","0","0","0","0","0","0","76.55233","0","0","0","0","78.24527","248.3375","76.55233","0","76.55233","418.3948","99.61761","0.1219203","0","61.24186","0","324.8898"
"12/8/2007 12:00:00 PM","0.9846554","58.1711","1.805046","22.80248","1.064992","83.12553","82.56795","50.3219","2.88278","2.88278","0","0","0","2.88278","2883.52","78.39809","0","0","83.12553","3.034505","2.88278","0","0","1.692941","317.2346","1.692941","0","1.692941","420.0009","100","0.1219183","3.171058","66.50043","0","400.3601"
"12/8/2007 1:00:00 PM","0.8608786","54.52423","26.02166","27.60794","0.9322285","73.23577","81.64253","53.43734","25.90421","25.90421","0","0","0","25.90421","282.7176","45.96818","0","0","73.23577","27.26759","25.90421","0","0","0","318.7582","0","0","0","420.0009","100","0.1219183","28.49463","58.58862","0","391.994"
"12/8/2007 2:00:00 PM","0.6238968","46.0099","43.17904","37.80975","0.669506","54.87861","75.42188","55.26706","0","0","0","-1","0","0","0","54.87861","0","0","54.87861","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1219183","0","43.90289","0","373.6368"
"12/8/2007 3:00:00 PM","0.5980074","34.84724","53.94917","50.19858","0.6651353","54.36023","75.86118","55.8308","31.79","31.79","0","0","0","31.79","170.9979","20.89707","0","0","54.36023","33.46315","31.79","0","0","0","318.7582","0","0","0","420.0009","100","0.1219183","34.96899","43.48818","0","373.1184"
"12/8/2007 4:00:00 PM","0.402867","22.34877","60.69882","63.47487","0.4687084","39.69195","70.46774","56.41433","41.17506","41.17506","0","0","0","41.17506","96.39804","0","0.000000000000007105427","0","39.69195","43.34217","41.17506","0","0","0","318.7582","0","3.650218","-3.650218","416.1532","99.08389","0.1219183","45.29257","31.75356","0","358.4502"
"12/8/2007 5:00:00 PM","0.1395704","9.151505","64.98074","77.13675","0.1821782","16.41995","60.52697","55.10881","15.13082","15.13082","0","0","0","15.13082","108.5199","0","0","0","16.41995","15.92718","15.13082","0","0","4.055798","315.108","0.4927716","0","0.4927716","416.6207","99.1952","0.1219177","16.6439","13.13596","0","331.528"
"12/8/2007 6:00:00 PM","0.002268613","0","67.59208","90","0","0","51.70654","51.70654","33.4521","33.4521","0","0","0","33.4521","0","0","0.000000000000007105427","0","0","35.21273","33.4521","0","0","3.563026","315.5515","0","35.21273","-35.21273","379.5032","90.35772","0.1219177","36.79731","0","0","315.5515"
"12/8/2007 7:00:00 PM","0","0","68.85094","90","0","0","48.4823","48.4823","35.0629","35.0629","0","-1","0","35.0629","0","0","0","0","0","36.90831","35.0629","0","0","42.68829","280.3388","0","36.90831","-36.90831","340.5984","81.0947","0.1219177","38.56919","0","0","280.3388"
"12/8/2007 8:00:00 PM","0","0","68.6876","90","0","0","46.03939","46.03939","4.614875","4.614875","0","-1","0","4.614875","0","0","0.0000000000000008881784","0","0","4.857763","4.614875","0","0","83.69753","243.4305","0","4.857763","-4.857763","335.4779","79.87553","0.1219177","5.076362","0","0","243.4305"
"12/8/2007 9:00:00 PM","0","0","66.47067","90","0","0","43.81407","43.81407","15.30786","15.30786","0","-1","0","15.30786","0","0","0.000000000000001776357","0","0","16.11353","15.30786","0","0","89.09504","238.5727","0","16.11353","-16.11353","318.4927","75.83144","0.1219177","16.83864","0","0","238.5727"
"12/8/2007 10:00:00 PM","0","0","60.14611","90","0","0","41.58875","41.58875","18.43008","18.43008","0","-1","0","18.43008","0","0","0","0","0","19.40008","18.43008","0","0","106.999","222.4592","0","19.40008","-19.40008","298.0432","70.96253","0.1219177","20.27309","0","0","222.4592"
"12/8/2007 11:00:00 PM","0","0","42.54441","90","0","0","39.68982","39.68982","25.66446","25.66446","0","-1","0","25.66446","0","0","0.000000000000003552714","0","0","27.01522","25.66446","0","0","128.5546","203.0591","0","27.01522","-27.01522","269.5667","64.18241","0.1219177","28.23091","0","0","203.0591"
"12/9/2007 12:00:00 AM","0","0","-3.565851","90","0","0","38.24583","38.24583","17.77019","17.77019","0","-1","0","17.77019","0","0","0","0","0","18.70546","17.77019","0","0","158.5715","176.0439","0","18.70546","-18.70546","249.8494","59.48783","0.1219177","19.5472","0","0","176.0439"
"12/9/2007 1:00:00 AM","0","0","-45.87012","90","0","0","36.77217","36.77217","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","179.3554","157.3384","0","0","0","249.8494","59.48783","0.1219177","0","0","0","157.3384"
"12/9/2007 2:00:00 AM","0","0","-61.20487","90","0","0","35.46665","35.46665","18.81759","18.81759","0","-1","0","18.81759","0","0","0","0","0","19.80799","18.81759","0","0","179.3554","157.3384","0","19.80799","-19.80799","228.9699","54.51654","0.1219177","20.69935","0","0","157.3384"
"12/9/2007 3:00:00 AM","0","0","-66.80047","90","0","0","34.26992","34.26992","22.79181","22.79181","0","-1","0","22.79181","0","0","0","0","0","23.99138","22.79181","0","0","201.3643","137.5304","0","23.99138","-23.99138","203.6808","48.49533","0.1219177","25.071","0","0","137.5304"
"12/9/2007 4:00:00 AM","0","0","-68.69852","90","0","0","33.01385","33.01385","26.2253","26.2253","0","-1","0","26.2253","0","0","0.000000000000003552714","0","0","27.60558","26.2253","0","0","228.0213","113.539","0","27.60558","-27.60558","174.582","41.56705","0.1219177","28.84783","0","0","113.539"
"12/9/2007 5:00:00 AM","0","0","-68.66649","90","0","0","32.07428","32.07428","18.01116","18.01116","0","0","0","18.01116","0","0","0","0","0","18.95911","18.01116","0","0","258.6942","85.93344","0","18.95911","-18.95911","154.5973","36.80881","0.1219177","19.81227","0","0","85.93344"
"12/9/2007 6:00:00 AM","0.01084595","0","-67.24007","90","0","0","31.18415","31.18415","13.37781","13.37781","0","0","0","13.37781","0","0","0.000000000000001776357","0","0","14.08191","13.37781","0","0","279.7599","66.97433","0","14.08191","-14.08191","139.7537","33.27462","0.1219177","14.71559","0","0","66.97433"
"12/9/2007 7:00:00 AM","0.1857413","10.88075","-64.43724","75.34786","0.2418397","24.87287","37.3201","30.26435","88.99091","88.99091","81","0","22.761","88.99091","27.9499","0","0","0","24.87287","8.411477","7.990903","0","0","295.4065","52.89242","16.4614","0","16.4614","155.3703","36.99286","0.1219409","97.88999","19.8983","81","77.76529"
"12/9/2007 8:00:00 AM","0.3773679","23.99831","-59.88788","61.7304","0.4289677","42.31192","45.00617","32.41055","55.88765","55.88765","81","0","22.761","55.88765","75.70889","0","0","0","42.31192","0","0","25.11235","23.85673","278.9451","67.70767","66.16865","0","66.16865","218.1434","51.9388","0.122028","61.47642","33.84954","81","110.0196"
"12/9/2007 9:00:00 AM","0.5839922","36.35479","-52.71674","48.54566","0.6448398","59.54313","56.50024","37.38537","26.53468","26.53468","0","-1","0","26.53468","224.3974","0","0","0","59.54313","27.93124","26.53468","0","0","212.7764","127.2595","31.61189","0","31.61189","248.1331","59.07919","0.1219907","29.18814","47.6345","0","186.8026"
"12/9/2007 10:00:00 AM","0.7573042","47.24864","-41.25674","36.35917","0.825156","71.35326","67.20356","42.52834","0","0","0","0","0","0","0","0","0","0","71.35326","0","0","0","0","181.1645","155.7102","71.35326","0","71.35326","315.8247","75.19621","0.1219066","0","57.08261","0","227.0634"
"12/9/2007 11:00:00 AM","0.8454183","55.24866","-23.1373","26.65342","0.9141113","75.55935","74.16276","46.67237","70.86075","70.86075","81","0","22.761","70.86075","106.6308","0","0","0","75.55935","0","0","10.13925","9.632291","109.8113","219.9281","85.19164","0","85.19164","396.6446","94.43901","0.1219712","77.94682","60.44748","81","295.4875"
"12/9/2007 12:00:00 PM","0.955814","58.08292","1.619356","22.88947","1.033826","81.41961","81.28539","50.0153","17.94951","17.94951","0","0","0","17.94951","453.6035","37.90578","0","0","81.41961","18.89422","17.94951","0","0","24.61961","296.6006","24.61961","0","24.61961","420.0009","100","0.1219422","19.74446","65.13569","0","378.0202"
"12/9/2007 1:00:00 PM","0.9446136","54.48816","25.8032","27.62484","1.024795","79.05415","84.23091","53.16042","35.46144","35.46144","0","0","0","35.46144","222.9299","41.72632","0","0","79.05415","37.32784","35.46144","0","0","0","318.7582","0","0","0","420.0009","100","0.1219422","39.00759","63.24332","0","397.8124"
"12/9/2007 2:00:00 PM","0.7700117","46.01739","42.98946","37.77934","0.8415759","66.6744","80.42764","54.99012","38.98029","38.98029","0","-1","0","38.98029","171.0464","25.64251","0","0","66.6744","41.03189","38.98029","0","0","0","318.7582","0","0","0","420.0009","100","0.1219422","42.87832","53.33952","0","385.4326"
"12/9/2007 3:00:00 PM","0.61274","34.88392","53.7948","50.14149","0.6824325","55.67358","76.12939","55.57365","63.37934","63.37934","20.25","0","7.39125","63.37934","87.84185","10.27428","0","0","55.67358","45.3993","43.12934","0","0","0","318.7582","0","0","0","420.0009","100","0.1219422","69.71727","44.53887","81","374.4318"
"12/9/2007 4:00:00 PM","0.3525316","22.40505","60.56985","63.40101","0.4034955","34.66355","68.23332","56.15718","23.17723","23.17723","0","0","0","23.17723","149.5586","10.26646","0","0","34.66355","24.39709","23.17723","0","0","0","318.7582","0","0","0","420.0009","100","0.1219422","25.49496","27.73084","0","353.4218"
"12/9/2007 5:00:00 PM","0.1097305","9.22195","64.86782","77.0508","0.1279195","11.66109","58.65026","54.85166","0","0","0","0","0","0","0","11.66109","0","0","11.66109","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1219422","0","9.328875","0","330.4193"
"12/9/2007 6:00:00 PM","0.002220935","0","67.48821","90","0","0","51.48896","51.48896","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1219422","0","0","0","318.7582"
"12/9/2007 7:00:00 PM","0","0","68.75088","90","0","0","48.26471","48.26471","24.76254","24.76254","0","-1","0","24.76254","0","0","0.000000000000003552714","0","0","26.06583","24.76254","0","0","0","318.7582","0","26.06583","-26.06583","392.5251","93.45816","0.1219422","27.23879","0","0","318.7582"
"12/9/2007 8:00:00 PM","0","0","68.58722","90","0","0","45.84159","45.84159","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","28.96203","292.6924","0","0","0","392.5251","93.45816","0.1219422","0","0","0","292.6924"
"12/9/2007 9:00:00 PM","0","0","66.36796","90","0","0","43.5866","43.5866","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","28.96203","292.6924","0","0","0","392.5251","93.45816","0.1219422","0","0","0","292.6924"
"12/9/2007 10:00:00 PM","0","0","60.04998","90","0","0","41.36128","41.36128","19.45359","19.45359","0","-1","0","19.45359","0","0","0","0","0","20.47746","19.45359","0","0","28.96203","292.6924","0","20.47746","-20.47746","370.9399","88.31885","0.1219422","21.39895","0","0","292.6924"
"12/9/2007 11:00:00 PM","0","0","42.54275","90","0","0","39.47223","39.47223","25.7871","25.7871","0","-1","0","25.7871","0","0","0.000000000000003552714","0","0","27.14432","25.7871","0","0","51.71477","272.2149","0","27.14432","-27.14432","342.3273","81.50633","0.1219422","28.36581","0","0","272.2149"
"12/10/2007 12:00:00 AM","0","0","-3.143576","90","0","0","38.02824","38.02824","41.62807","41.62807","0","-1","0","41.62807","0","0","0","0","0","43.81902","41.62807","0","0","81.87511","245.0706","0","43.81902","-43.81902","296.138","70.5089","0.1219422","45.79087","0","0","245.0706"
"12/10/2007 1:00:00 AM","0","0","-45.51005","90","0","0","36.55458","36.55458","15.56289","15.56289","0","-1","0","15.56289","0","0","0.000000000000001776357","0","0","16.38199","15.56289","0","0","130.5629","201.2516","0","16.38199","-16.38199","278.8698","66.39745","0.1219422","17.11918","0","0","201.2516"
"12/10/2007 2:00:00 AM","0","0","-60.99632","90","0","0","35.23918","35.23918","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","148.7651","184.8696","0","0","0","278.8698","66.39745","0.1219422","0","0","0","184.8696"
"12/10/2007 3:00:00 AM","0","0","-66.66176","90","0","0","34.05234","34.05234","9.110581","9.110581","0","-1","0","9.110581","0","0","0.000000000000001776357","0","0","9.590086","9.110581","0","0","148.7651","184.8696","0","9.590086","-9.590086","268.761","63.99059","0.1219422","10.02164","0","0","184.8696"
