sep=,
"12/10/2007 4:00:00 AM","0","0","-68.59527","90","0","0","32.82594","32.82594","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","159.4208","175.2795","0","0","0","268.761","63.99059","0.1219422","0","0","0","175.2795"
"12/10/2007 5:00:00 AM","0","0","-68.58381","90","0","0","31.87647","31.87647","21.5512","21.5512","0","0","0","21.5512","0","0","0.000000000000003552714","0","0","22.68548","21.5512","0","0","159.4208","175.2795","0","22.68548","-22.68548","244.8484","58.29713","0.1219422","23.70633","0","0","175.2795"
"12/10/2007 6:00:00 AM","0.009555029","0","-67.171","90","0","0","30.98634","30.98634","16.25108","16.25108","0","0","0","16.25108","0","0","0","0","0","17.1064","16.25108","0","0","184.6269","152.594","0","17.1064","-17.1064","226.8167","54.00386","0.1219422","17.87619","0","0","152.594"
"12/10/2007 7:00:00 AM","0.1665744","10.76584","-64.37904","75.45317","0.2115501","21.88596","36.21309","30.04676","52.19036","52.19036","0","0","0","52.19036","41.93488","0","0","0","21.88596","54.93722","52.19036","0","0","203.634","135.4876","0","33.05125","-33.05125","191.9776","45.70886","0.1219422","57.40939","17.50877","0","157.3736"
"12/10/2007 8:00:00 AM","0.4334881","23.87712","-59.84167","61.84364","0.5011033","48.89329","46.95021","32.21274","20.78149","20.78149","0","0","0","20.78149","235.2733","0","0","0","48.89329","21.87525","20.78149","0","0","240.3576","102.4364","27.01804","0","27.01804","217.6092","51.8116","0.1219104","22.85964","39.11463","0","151.3297"
"12/10/2007 9:00:00 AM","0.5343255","36.22829","-52.68985","48.66679","0.5845519","54.63737","54.43647","37.13811","15.86069","15.86069","0","-1","0","15.86069","344.4829","0","0","0","54.63737","16.69547","15.86069","0","0","213.3396","126.7526","37.94191","0","37.94191","253.604","60.38179","0.1218658","17.44676","43.7099","0","181.39"
"12/10/2007 10:00:00 AM","0.708149","47.12058","-41.2693","36.48675","0.7683723","67.2905","65.1909","42.2514","15.02557","15.02557","0","0","0","15.02557","447.84","0","0","0","67.2905","15.81639","15.02557","0","0","175.3976","160.9003","51.47412","0","51.47412","302.4367","72.00858","0.1218053","16.52813","53.8324","0","228.1909"
"12/10/2007 11:00:00 AM","0.874748","55.13129","-23.22822","26.77682","0.947498","77.93259","74.90707","46.39545","6.02377","6.02377","0","0","0","6.02377","1293.751","0","0","0","77.93259","6.340811","6.02377","0","0","123.9235","207.2271","71.59177","0","71.59177","370.3546","88.17949","0.1217212","6.626147","62.34607","0","285.1596"
"12/10/2007 12:00:00 PM","0.9304079","58.00122","1.432355","22.97011","1.006345","79.88181","80.14938","49.73837","0","0","0","0","0","0","0","27.55007","0","0","79.88181","0","0","0","0","52.33175","271.6596","52.33175","0","52.33175","420.0009","100","0.1216598","0","63.90545","0","351.5415"
"12/10/2007 1:00:00 PM","0.9622838","54.45827","25.5884","27.63609","1.044428","80.37015","84.57787","52.90327","9.799164","9.799164","0","0","0","9.799164","820.1735","70.05524","0","0","80.37015","10.31491","9.799164","0","0","0","318.7582","0","0","0","420.0009","100","0.1216598","10.77908","64.29612","0","399.1284"
"12/10/2007 2:00:00 PM","0.8008429","46.03016","42.80554","37.74448","0.8762326","69.02744","81.24538","54.74287","18.87957","18.87957","0","-1","0","18.87957","365.6198","49.15421","0","0","69.02744","19.87323","18.87957","0","0","0","318.7582","0","0","0","420.0009","100","0.1216598","20.76753","55.22195","0","387.7857"
"12/10/2007 3:00:00 PM","0.6005158","34.92496","53.64652","50.08095","0.6683104","54.77191","75.44562","55.3264","80.5969","80.5969","28.56358","0","9.494586","80.5969","67.95784","0.000000000000007105427","0","0","54.77191","54.77191","52.03332","0","0","0","318.7582","0","0","0","420.0009","100","0.1216598","88.65659","43.81753","81","373.5302"
"12/10/2007 4:00:00 PM","0.3924709","22.46491","60.44703","63.3245","0.455646","38.81203","69.56162","55.90992","47.07325","47.07325","0","0","0","47.07325","82.45028","0.000000000000007105427","0","0","38.81203","49.55079","47.07325","0","0","0","318.7582","0","10.73876","-10.73876","408.6812","97.30485","0.1216598","51.78058","31.04962","0","357.5703"
"12/10/2007 5:00:00 PM","0.146738","9.295304","64.76112","76.96288","0.1936672","17.47282","60.36348","54.6044","0","0","0","0","0","0","0","5.540858","0","0","17.47282","0","0","0","0","11.93196","308.0195","11.93196","0","11.93196","420.0009","100","0.1216458","0","13.97825","0","325.4923"
"12/10/2007 6:00:00 PM","0.002441407","0","67.39085","90","0","0","51.26148","51.26148","75.87458","75.87458","75.87458","0","21.46427","75.87458","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1216458","83.46204","0","81","318.7582"
"12/10/2007 7:00:00 PM","0","0","68.65791","90","0","0","48.06691","48.06691","26.74143","26.74143","0","-1","0","26.74143","0","0","0.000000000000003552714","0","0","28.14887","26.74143","0","0","0","318.7582","0","28.14887","-28.14887","390.3293","92.93537","0.1216458","29.41557","0","0","318.7582"
"12/10/2007 8:00:00 PM","0","0","68.49505","90","0","0","45.64378","45.64378","12.60636","12.60636","0","-1","0","12.60636","0","0","0","0","0","13.26985","12.60636","0","0","31.27652","290.6093","0","13.26985","-13.26985","376.3417","89.60498","0.1216458","13.867","0","0","290.6093"
"12/10/2007 9:00:00 PM","0","0","66.27543","90","0","0","43.39868","43.39868","64.55144","64.55144","0","-1","0","64.55144","0","0","0.00000000000001421085","2.306584","0","67.94888","64.55144","0","0","46.02081","277.3395","0","67.94888","-67.94888","304.7173","72.55158","0.1216458","71.00658","0","0","277.3395"
"12/10/2007 10:00:00 PM","0","0","59.96752","90","0","0","41.17336","41.17336","39.41053","39.41053","0","-1","0","39.41053","0","0","0","0","0","41.48477","39.41053","0","0","121.5196","209.3906","0","41.48477","-41.48477","260.9885","62.13999","0.1216458","43.35159","0","0","209.3906"
"12/10/2007 11:00:00 PM","0","0","42.55853","90","0","0","39.27442","39.27442","9.976697","9.976697","0","-1","0","9.976697","0","0","0.000000000000001776357","0","0","10.50179","9.976697","0","0","167.6138","167.9059","0","10.50179","-10.50179","249.9186","59.50431","0.1216458","10.97437","0","0","167.9059"
"12/11/2007 12:00:00 AM","0","0","-2.722098","90","0","0","37.83044","37.83044","11.77119","11.77119","0","-1","0","11.77119","0","0","0.000000000000001776357","0","0","12.39072","11.77119","0","0","179.2824","157.4041","0","12.39072","-12.39072","236.8577","56.39457","0.1216458","12.94831","0","0","157.4041"
"12/11/2007 1:00:00 AM","0","0","-45.16155","90","0","0","36.35678","36.35678","53.46252","53.46252","0","-1","0","53.46252","0","0","0.000000000000007105427","0","0","56.27633","53.46252","0","0","193.0499","145.0133","0","56.27633","-56.27633","177.5372","42.27067","0.1216458","58.80877","0","0","145.0133"
"12/11/2007 2:00:00 AM","0","0","-60.79795","90","0","0","35.05126","35.05126","9.1993","9.1993","0","-1","0","9.1993","0","0","0","0","0","9.683473","9.1993","0","0","255.5791","88.73701","0","9.683473","-9.683473","167.3299","39.84037","0.1216458","10.11923","0","0","88.73701"
"12/11/2007 3:00:00 AM","0","0","-66.53159","90","0","0","33.85453","33.85453","13.64303","13.64303","0","-1","0","13.64303","0","0","0.000000000000001776357","0","0","14.36108","13.64303","0","0","266.3386","79.05354","0","14.36108","-14.36108","152.192","36.23612","0.1216458","15.00733","0","0","79.05354"
"12/11/2007 4:00:00 AM","0","0","-68.49955","90","0","0","32.59846","32.59846","18.05433","18.05433","0","-1","0","18.05433","0","0","0","0","0","19.00456","18.05433","0","0","282.2953","64.69245","0","19.00456","-19.00456","132.1594","31.46647","0.1216458","19.85976","0","0","64.69245"
"12/11/2007 5:00:00 AM","0","0","-68.50814","90","0","0","31.67867","31.67867","32.64151","32.64151","0","0","0","32.64151","0","0","0.000000000000007105427","0","0","34.35948","32.64151","0","0","303.4115","45.68789","0","34.35948","-34.35948","95.94136","22.84314","0.1216458","35.90565","0","0","45.68789"
"12/11/2007 6:00:00 AM","0.008237193","0","-67.10876","90","0","0","30.78854","30.78854","6.930011","6.930011","0","0","0","6.930011","0","0","0.0000000000000008881784","0","0","7.294748","6.930011","0","0","341.5887","11.32841","0","7.294748","-7.294748","88.25202","21.01234","0.1216458","7.623012","0","0","11.32841"
"12/11/2007 7:00:00 AM","0.1814276","10.65139","-64.32784","75.55903","0.2375543","24.499","36.80637","29.87863","47.02071","47.02071","81","0","22.761","47.02071","52.10258","0","0","0","24.499","0","0","33.97929","32.28033","349.694","4.033663","56.77933","0","56.77933","142.1176","33.83746","0.1217343","51.72278","19.5992","81","28.53267"
"12/11/2007 8:00:00 AM","0.4407719","23.75724","-59.8029","61.95663","0.5104794","49.79446","46.99909","31.98526","20.81457","20.81457","81","0","22.761","20.81457","239.2289","-0.000000000000007105427","0","0","49.79446","0","0","60.18543","57.17616","292.9146","55.13506","106.9706","0","106.9706","243.5989","57.99961","0.1217733","22.89602","39.83557","81","104.9295"
"12/11/2007 9:00:00 AM","0.6955611","36.10421","-52.67099","48.78662","0.774349","70.05949","59.89901","36.88097","0","0","0","-1","0","0","0","0","0","0","70.05949","0","0","0","0","185.944","151.4086","70.05949","0","70.05949","310.0631","73.82441","0.1216913","0","56.0476","0","221.4681"
"12/11/2007 10:00:00 AM","0.8157891","46.99638","-41.29012","36.61153","0.8917605","76.40926","68.64304","41.94481","23.37369","23.37369","0","0","0","23.37369","326.9029","0","0","0","76.40926","24.60388","23.37369","0","0","115.8845","214.4622","51.80538","0","51.80538","359.2101","85.52603","0.1216307","25.71105","61.12741","0","290.8714"
"12/11/2007 11:00:00 AM","0.9898743","55.0194","-23.32562","26.89531","1.074338","86.24313","78.51167","46.08885","0","0","0","0","0","0","0","22.164","0","0","86.24313","0","0","0","0","64.07913","261.087","64.07913","0","64.07913","420.0009","100","0.1215559","0","68.99451","0","347.3301"
"12/11/2007 12:00:00 PM","1.046765","57.92601","1.2441","23.04437","1.133832","87.73562","83.79613","49.43177","20.53407","20.53407","0","0","0","20.53407","427.2686","66.12081","0","0","87.73562","21.61481","20.53407","0","0","0","318.7582","0","0","0","420.0009","100","0.1215559","22.58747","70.18849","0","406.4938"
"12/11/2007 1:00:00 PM","0.8929568","54.43458","25.3773","27.64165","0.9686675","75.95608","81.91068","52.59667","27.88426","27.88426","0","0","0","27.88426","272.3977","46.60423","0","0","75.95608","29.35185","27.88426","0","0","0","318.7582","0","0","0","420.0009","100","0.1215559","30.67268","60.76486","0","394.7143"
"12/11/2007 2:00:00 PM","0.7354092","46.04818","42.62733","37.70519","0.802371","64.33489","78.68435","54.46594","28.07285","28.07285","0","-1","0","28.07285","229.1712","34.78452","0","0","64.33489","29.55037","28.07285","0","0","0","318.7582","0","0","0","420.0009","100","0.1215559","30.88014","51.46791","0","383.0931"
"12/11/2007 3:00:00 PM","0.6097214","34.97033","53.5044","50.017","0.6791389","55.64081","75.49551","55.04947","36.52277","36.52277","0","0","0","36.52277","152.3455","17.19579","0","0","55.64081","38.44502","36.52277","0","0","0","318.7582","0","0","0","420.0009","100","0.1215559","40.17505","44.51265","0","374.399"
"12/11/2007 4:00:00 PM","0.4141074","22.5283","60.3304","63.24538","0.4824679","40.94788","70.1246","55.66267","41.7473","41.7473","0","0","0","41.7473","98.08509","0","0","0","40.94788","43.94453","41.7473","0","0","0","318.7582","0","2.996649","-2.996649","416.8421","99.24792","0.1215559","45.92204","32.7583","0","359.7061"
"12/11/2007 5:00:00 PM","0.1721626","9.371502","64.66068","76.87305","0.2355703","21.12109","61.38796","54.37693","42.45919","42.45919","0","0","0","42.45919","49.74445","0","0.000000000000007105427","0","21.12109","44.69389","42.45919","0","0","3.32961","315.7616","0","23.5728","-23.5728","391.9942","93.33176","0.1215559","46.70511","16.89687","0","336.8827"
"12/11/2007 6:00:00 PM","0.003377631","0","67.30002","90","0","0","51.01422","51.01422","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","29.5216","292.1888","0","0","0","391.9942","93.33176","0.1215559","0","0","0","292.1888"
"12/11/2007 7:00:00 PM","0","0","68.57205","90","0","0","47.84932","47.84932","26.92585","26.92585","0","-1","0","26.92585","0","0","0.000000000000003552714","0","0","28.343","26.92585","0","0","29.5216","292.1888","0","28.343","-28.343","362.118","86.21841","0.1215559","29.61844","0","0","292.1888"
"12/11/2007 8:00:00 PM","0","0","68.41107","90","0","0","45.42619","45.42619","5.0571","5.0571","0","-1","0","5.0571","0","0","0.0000000000000008881784","0","0","5.323264","5.0571","0","0","61.01383","263.8458","0","5.323264","-5.323264","356.5068","84.88241","0.1215559","5.56281","0","0","263.8458"
"12/11/2007 9:00:00 PM","0","0","66.19302","90","0","0","43.20087","43.20087","86.65813","68.7","0","-1","0","68.7","0","0","17.95812","26.62394","0","72.31579","68.7","0","0","66.92857","258.5225","0","72.31579","-72.31579","280.2793","66.73303","0.1215559","95.32394","0","0","258.5225"
"12/11/2007 10:00:00 PM","0","0","59.89857","90","0","0","40.97556","40.97556","1.586513","1.586513","0","-1","0","1.586513","0","0","0.0000000000000002220446","0","0","1.670014","1.586513","0","0","147.2794","186.2067","0","1.670014","-1.670014","278.519","66.3139","0.1215559","1.745164","0","0","186.2067"
"12/11/2007 11:00:00 PM","0","0","42.59131","90","0","0","39.10629","39.10629","12.15895","12.15895","0","-1","0","12.15895","0","0","0","0","0","12.79889","12.15895","0","0","149.135","184.5367","0","12.79889","-12.79889","265.0277","63.10171","0.1215559","13.37484","0","0","184.5367"
"12/12/2007 12:00:00 AM","0","0","-2.301183","90","0","0","37.6623","37.6623","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","163.356","171.7378","0","0","0","265.0277","63.10171","0.1215559","0","0","0","171.7378"
"12/12/2007 1:00:00 AM","0","0","-44.82463","90","0","0","36.18864","36.18864","38.21286","38.21286","0","-1","0","38.21286","0","0","0.000000000000007105427","0","0","40.22406","38.21286","0","0","163.356","171.7378","0","40.22406","-40.22406","222.6278","53.00652","0.1215559","42.03414","0","0","171.7378"
"12/12/2007 2:00:00 AM","0","0","-60.60987","90","0","0","34.88313","34.88313","37.3749","37.3749","0","-1","0","37.3749","0","0","0","0","0","39.34201","37.3749","0","0","208.0494","131.5138","0","39.34201","-39.34201","181.1577","43.13271","0.1215559","41.1124","0","0","131.5138"
"12/12/2007 3:00:00 AM","0","0","-66.41005","90","0","0","33.6864","33.6864","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","251.7627","92.17175","0","0","0","181.1577","43.13271","0.1215559","0","0","0","92.17175"
"12/12/2007 4:00:00 AM","0","0","-68.41141","90","0","0","32.46","32.46","14.20659","14.20659","0","-1","0","14.20659","0","0","0","0","0","14.95431","14.20659","0","0","251.7627","92.17175","0","14.95431","-14.95431","165.3945","39.37957","0.1215559","15.62725","0","0","92.17175"
"12/12/2007 5:00:00 AM","0","0","-68.4395","90","0","0","31.52042","31.52042","1.966699","1.966699","0","0","0","1.966699","0","0","0","0","0","2.070209","1.966699","0","0","268.3786","77.21745","0","2.070209","-2.070209","163.2123","38.86","0.1215559","2.163369","0","0","77.21745"
"12/12/2007 6:00:00 AM","0.008015321","0","-67.05339","90","0","0","30.63029","30.63029","30.06767","30.06767","0","0","0","30.06767","0","0","0.000000000000003552714","0","0","31.65018","30.06767","0","0","270.6789","75.14724","0","31.65018","-31.65018","129.8501","30.91663","0.1215559","33.07443","0","0","75.14724"
"12/12/2007 7:00:00 AM","0.176558","10.5375","-64.28364","75.66536","0.2309646","23.86904","36.41418","29.68082","18.40087","18.40087","0","0","0","18.40087","129.7169","0","0","0","23.86904","19.36934","18.40087","0","0","305.8457","43.49706","4.499702","0","4.499702","134.1189","31.933","0.1215507","20.24096","19.09524","0","67.3661"
"12/12/2007 8:00:00 AM","0.4058178","23.63877","-59.77153","62.06928","0.467984","46.02224","45.54474","31.79735","0","0","0","0","0","0","0","0","0","0","46.02224","0","0","0","0","301.346","47.54679","46.02224","0","46.02224","177.7794","42.32835","0.121497","0","36.81779","0","93.56903"
"12/12/2007 9:00:00 AM","0.6968319","35.98262","-52.66008","48.90506","0.7762179","70.3117","59.7036","36.63371","16.60061","16.60061","0","-1","0","16.60061","423.549","0","0","0","70.3117","17.47432","16.60061","0","0","255.3238","88.9668","52.83738","0","52.83738","227.9053","54.26307","0.1214354","18.26067","56.24936","0","159.2785"
"12/12/2007 10:00:00 AM","0.8814381","46.87609","-41.31908","36.73343","0.9646768","81.62508","70.59504","41.66788","56.26504","56.26504","0","0","0","56.26504","145.0725","0","0","0","81.62508","59.22636","56.26504","0","0","202.4864","136.5204","22.39872","0","22.39872","249.1546","59.32241","0.1214093","61.89154","65.30006","0","218.1455"
"12/12/2007 11:00:00 AM","0.9904302","54.91304","-23.42937","27.00885","1.075262","86.48595","78.22545","45.78225","22.33188","22.33188","0","0","0","22.33188","387.2757","0","0","0","86.48595","23.50725","22.33188","0","0","180.0877","156.6793","62.97871","0","62.97871","308.9015","73.54783","0.121336","24.56507","69.18877","0","243.1653"
"12/12/2007 12:00:00 PM","1.024015","57.85731","1.054648","23.11227","1.109211","86.48818","82.71406","49.12517","34.14428","34.14428","0","0","0","34.14428","253.3021","0","0","0","86.48818","35.94135","34.14428","0","0","117.109","213.3601","50.54684","0","50.54684","356.8544","84.96517","0.1212773","37.55871","69.19054","0","299.8483"
"12/12/2007 1:00:00 PM","0.9758821","54.41707","25.16993","27.64155","1.05981","81.63536","84.43741","52.29996","15.36851","15.36851","0","0","0","15.36851","531.1859","0","0","0","81.63536","16.17738","15.36851","0","0","66.56216","258.8523","65.45798","0","65.45798","418.9533","99.7506","0.1212013","16.90536","65.30829","0","340.4876"
"12/12/2007 2:00:00 PM","0.8833588","46.07145","42.45489","37.6615","0.9679177","75.06071","83.48787","54.15934","0","0","0","-1","0","0","0","73.95654","0","0","75.06071","0","0","0","0","1.104175","317.7645","1.104175","0","1.104175","420.0009","100","0.1212","0","60.04857","0","392.8252"
"12/12/2007 3:00:00 PM","0.6824991","35.01999","53.3685","49.94969","0.7619243","61.48078","77.75282","54.77254","35.32243","35.32243","0","0","0","35.32243","174.0559","24.29928","0","0","61.48078","37.1815","35.32243","0","0","0","318.7582","0","0","0","420.0009","100","0.1212","38.85467","49.18462","0","380.239"
"12/12/2007 4:00:00 PM","0.42676","22.59517","60.22002","63.16374","0.4976479","42.18707","70.30488","55.38573","23.12072","23.12072","0","0","0","23.12072","182.4644","17.84947","0","0","42.18707","24.3376","23.12072","0","0","0","318.7582","0","0","0","420.0009","100","0.1212","25.43279","33.74966","0","360.9453"
"12/12/2007 5:00:00 PM","0.1522644","9.450474","64.56654","76.78139","0.2018683","18.23839","60.13148","54.12967","38.73673","38.73673","0","0","0","38.73673","47.08293","0","0","0","18.23839","40.77551","38.73673","0","0","0","318.7582","0","22.53712","-22.53712","396.2446","94.34377","0.1212","42.6104","14.59071","0","336.9966"
"12/12/2007 6:00:00 PM","0.002832196","0","67.21575","90","0","0","50.81641","50.81641","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","25.04124","296.2211","0","0","0","396.2446","94.34377","0.1212","0","0","0","296.2211"
"12/12/2007 7:00:00 PM","0","0","68.49333","90","0","0","47.65151","47.65151","24.10159","24.10159","0","-1","0","24.10159","0","0","0","0","0","25.37009","24.10159","0","0","25.04124","296.2211","0","25.37009","-25.37009","369.5022","87.97654","0.1212","26.51175","0","0","296.2211"
"12/12/2007 8:00:00 PM","0","0","68.3353","90","0","0","45.25806","45.25806","12.80971","12.80971","0","-1","0","12.80971","0","0","0.000000000000001776357","0","0","13.48391","12.80971","0","0","53.23023","270.851","0","13.48391","-13.48391","355.2889","84.59243","0.1212","14.09068","0","0","270.851"
"12/12/2007 9:00:00 PM","0","0","66.1207","90","0","0","43.06241","43.06241","21.48711","21.48711","0","-1","0","21.48711","0","0","0.000000000000003552714","0","0","22.61801","21.48711","0","0","68.21235","257.3671","0","22.61801","-22.61801","331.4474","78.9159","0.1212","23.63582","0","0","257.3671"
"12/12/2007 10:00:00 PM","0","0","59.84297","90","0","0","40.83709","40.83709","33.54525","33.54525","0","-1","0","33.54525","0","0","0.000000000000007105427","0","0","35.31079","33.54525","0","0","93.34348","234.7491","0","35.31079","-35.31079","294.2266","70.05381","0.1212","36.89978","0","0","234.7491"
"12/12/2007 11:00:00 PM","0","0","42.64069","90","0","0","38.94804","38.94804","21.16978","21.16978","0","-1","0","21.16978","0","0","0.000000000000003552714","0","0","22.28397","21.16978","0","0","132.5777","199.4383","0","22.28397","-22.28397","270.7372","64.46111","0.1212","23.28675","0","0","199.4383"
"12/13/2007 12:00:00 AM","0","0","-1.880605","90","0","0","37.49417","37.49417","13.39498","13.39498","0","-1","0","13.39498","0","0","0.000000000000001776357","0","0","14.09997","13.39498","0","0","157.3377","177.1543","0","14.09997","-14.09997","255.8746","60.92239","0.1212","14.73447","0","0","177.1543"
"12/13/2007 1:00:00 AM","0","0","-44.49928","90","0","0","36.02051","36.02051","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","173.0043","163.0544","0","0","0","255.8746","60.92239","0.1212","0","0","0","163.0544"
"12/13/2007 2:00:00 AM","0","0","-60.43217","90","0","0","34.71499","34.71499","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","173.0043","163.0544","0","0","0","255.8746","60.92239","0.1212","0","0","0","163.0544"
"12/13/2007 3:00:00 AM","0","0","-66.29718","90","0","0","33.51826","33.51826","20.55934","20.55934","0","-1","0","20.55934","0","0","0.000000000000003552714","0","0","21.64141","20.55934","0","0","173.0043","163.0544","0","21.64141","-21.64141","233.0625","55.49096","0.1212","22.61527","0","0","163.0544"
"12/13/2007 4:00:00 AM","0","0","-68.33088","90","0","0","32.27208","32.27208","10.34754","10.34754","0","-1","0","10.34754","0","0","0","0","0","10.89215","10.34754","0","0","197.0503","141.4129","0","10.89215","-10.89215","221.5812","52.75732","0.1212","11.3823","0","0","141.4129"
"12/13/2007 5:00:00 AM","0","0","-68.37791","90","0","0","31.35228","31.35228","25.81793","25.81793","0","0","0","25.81793","0","0","0","0","0","27.17677","25.81793","0","0","209.1527","130.5208","0","27.17677","-27.17677","192.9343","45.93666","0.1212","28.39972","0","0","130.5208"
"12/13/2007 6:00:00 AM","0.007521047","0","-67.00488","90","0","0","30.46215","30.46215","27.14161","27.14161","0","0","0","27.14161","0","0","0.000000000000003552714","0","0","28.57011","27.14161","0","0","239.3491","103.344","0","28.57011","-28.57011","162.8188","38.7663","0.1212","29.85577","0","0","103.344"
"12/13/2007 7:00:00 AM","0.1451828","10.42424","-64.24641","75.77206","0.1783381","18.59745","34.70438","29.51269","29.34464","29.34464","0","0","0","29.34464","63.37597","0","0","0","18.59745","30.8891","29.34464","0","0","271.0937","74.77392","0","12.29165","-12.29165","149.8623","35.68142","0.1212","32.27911","14.87796","0","93.37138"
"12/13/2007 8:00:00 AM","0.3663217","23.52179","-59.74752","62.1815","0.4170384","41.40337","43.83297","31.59954","15.30768","15.30768","0","0","0","15.30768","270.4744","0","0","0","41.40337","16.11335","15.30768","0","0","284.7511","62.48227","25.29002","0","25.29002","173.8545","41.39384","0.1211707","16.83845","33.1227","0","103.8857"
"12/13/2007 9:00:00 AM","0.547367","35.86362","-52.65706","49.02201","0.6021388","56.35863","54.20181","36.38645","40.36245","40.36245","0","-1","0","40.36245","139.6314","0","0","0","56.35863","42.48678","40.36245","0","0","259.461","85.24329","13.87185","0","13.87185","187.0145","44.52717","0.1211546","44.39869","45.08691","0","141.6019"
"12/13/2007 10:00:00 AM","0.6066787","46.75978","-41.35607","36.85236","0.6476005","58.32423","60.65321","41.39095","17.00272","17.00272","0","0","0","17.00272","343.0288","0","0","0","58.32423","17.8976","17.00272","0","0","245.5892","97.72796","40.42662","0","40.42662","225.3665","53.6586","0.1211077","18.70299","46.65938","0","156.0522"
"12/13/2007 11:00:00 AM","0.6118594","54.81223","-23.53936","27.1174","0.6403856","56.29477","64.58468","45.47565","13.97635","13.97635","0","0","0","13.97635","402.7859","0","0","0","56.29477","14.71195","13.97635","0","0","205.1626","134.1119","41.58282","0","41.58282","264.8155","63.05118","0.1210596","15.37399","45.03581","0","190.4067"
"12/13/2007 12:00:00 PM","0.7225766","57.79512","0.8640527","23.17378","0.7676506","64.40852","71.89156","48.84824","0","0","0","0","0","0","0","0","0","0","64.40852","0","0","0","0","163.5797","171.5365","64.40852","0","64.40852","325.9188","77.59955","0.1209851","0","51.52681","0","235.945"
"12/13/2007 1:00:00 PM","0.7430106","54.40575","24.96633","27.63576","0.7970443","65.05875","76.04925","52.04281","31.45563","31.45563","0","0","0","31.45563","206.8271","0","0","0","65.05875","33.11119","31.45563","0","0","99.17123","229.5041","31.94756","0","31.94756","356.2269","84.81575","0.1209481","34.60119","52.047","0","294.5629"
"12/13/2007 2:00:00 PM","0.5490765","46.09994","42.28826","37.61341","0.5791717","48.78568","71.28914","53.91208","21.26849","21.26849","0","-1","0","21.26849","229.3801","0","0","0","48.78568","22.38788","21.26849","0","0","67.22367","258.2569","26.3978","0","26.3978","381.27","90.7784","0.1209176","23.39534","39.02855","0","307.0426"
"12/13/2007 3:00:00 PM","0.3948598","35.0739","53.23888","49.87906","0.4143418","35.89066","66.93269","54.54506","64.17211","64.17211","68.86056","0","19.68972","64.17211","55.92875","0","0","0","35.89066","0","0","4.688446","4.454023","40.82586","282.015","40.34468","0","40.34468","419.5443","99.89131","0.1209752","70.58932","28.71253","81","317.9056"
"12/13/2007 4:00:00 PM","0.2430049","22.66545","60.11595","63.07961","0.2560392","22.75999","62.78722","55.15826","48.73119","48.73119","0","0","0","48.73119","46.70518","0","0","0","22.75999","51.29599","48.73119","0","0","0.4811826","318.3252","0","28.536","-28.536","389.4648","92.72952","0.1209752","53.60431","18.20799","0","341.0851"
"12/13/2007 5:00:00 PM","0.1409376","9.53215","64.47876","76.68797","0.1806177","16.40092","59.2982","53.93186","0","0","0","0","0","0","0","0","0","0","16.40092","0","0","0","0","32.18785","289.7892","16.40092","0","16.40092","405.024","96.4341","0.1209562","0","13.12073","0","306.1901"
"12/13/2007 6:00:00 PM","0.004958434","0","67.13807","90","0","0","50.59883","50.59883","14.33744","14.33744","0","0","0","14.33744","0","0","0.000000000000001776357","0","0","15.09204","14.33744","0","0","15.78693","304.55","0","15.09204","-15.09204","389.1156","92.64639","0.1209562","15.77118","0","0","304.55"
"12/13/2007 7:00:00 PM","0","0","68.42176","90","0","0","47.45371","47.45371","11.99022","11.99022","0","-1","0","11.99022","0","0","0.000000000000001776357","0","0","12.62129","11.99022","0","0","32.55587","289.4579","0","12.62129","-12.62129","375.8116","89.47878","0.1209562","13.18924","0","0","289.4579"
"12/13/2007 8:00:00 PM","0","0","68.2677","90","0","0","45.08992","45.08992","40.37861","40.37861","0","-1","0","40.37861","0","0","0","0","0","42.5038","40.37861","0","0","46.57952","276.8367","0","42.5038","-42.5038","331.0087","78.81143","0.1209562","44.41647","0","0","276.8367"
"12/13/2007 9:00:00 PM","0","0","66.0584","90","0","0","42.89428","42.89428","12.74593","12.74593","0","-1","0","12.74593","0","0","0","0","0","13.41677","12.74593","0","0","93.80596","234.3329","0","13.41677","-13.41677","316.8662","75.44418","0.1209562","14.02053","0","0","234.3329"
"12/13/2007 10:00:00 PM","0","0","59.80053","90","0","0","40.66896","40.66896","5.445587","5.445587","0","-1","0","5.445587","0","0","0.0000000000000008881784","0","0","5.732197","5.445587","0","0","108.7135","220.9161","0","5.732197","-5.732197","310.8239","74.00555","0.1209562","5.990146","0","0","220.9161"
"12/13/2007 11:00:00 PM","0","0","42.70628","90","0","0","38.77991","38.77991","13.29897","13.29897","0","-1","0","13.29897","0","0","0.000000000000001776357","0","0","13.99892","13.29897","0","0","115.0826","215.1839","0","13.99892","-13.99892","296.0677","70.49218","0.1209562","14.62887","0","0","215.1839"
"12/14/2007 12:00:00 AM","0","0","-1.460142","90","0","0","37.32603","37.32603","42.31578","42.31578","0","-1","0","42.31578","0","0","0.000000000000007105427","0","0","44.54292","42.31578","0","0","130.6369","201.185","0","44.54292","-44.54292","249.1154","59.31307","0.1209562","46.54736","0","0","201.185"
"12/14/2007 1:00:00 AM","0","0","-44.18553","90","0","0","35.8227","35.8227","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","180.1291","156.642","0","0","0","249.1154","59.31307","0.1209562","0","0","0","156.642"
"12/14/2007 2:00:00 AM","0","0","-60.26493","90","0","0","34.51719","34.51719","39.14906","39.14906","0","-1","0","39.14906","0","0","0.000000000000007105427","0","0","41.20953","39.14906","0","0","180.1291","156.642","0","41.20953","-41.20953","205.6767","48.97055","0.1209562","43.06396","0","0","156.642"
"12/14/2007 3:00:00 AM","0","0","-66.19307","90","0","0","33.32046","33.32046","17.97396","17.97396","0","-1","0","17.97396","0","0","0","0","0","18.91996","17.97396","0","0","225.9174","115.4325","0","18.91996","-18.91996","185.7333","44.22213","0.1209562","19.77136","0","0","115.4325"
"12/14/2007 4:00:00 AM","0","0","-68.25801","90","0","0","32.10395","32.10395","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","246.9396","96.51256","0","0","0","185.7333","44.22213","0.1209562","0","0","0","96.51256"
"12/14/2007 5:00:00 AM","0","0","-68.32339","90","0","0","31.18415","31.18415","55.27304","55.27304","0","0","0","55.27304","0","0","0.000000000000007105427","0","0","58.18215","55.27304","0","0","246.9396","96.51256","0","58.18215","-58.18215","124.404","29.61993","0.1209562","60.80034","0","0","96.51256"
"12/14/2007 6:00:00 AM","0.007080606","0","-66.96325","90","0","0","30.29402","30.29402","55.15165","55.15165","81","0","22.761","55.15165","0","0","0","0","0","0","0","25.84835","24.55594","311.5865","38.33041","24.55594","0","24.55594","147.6998","35.16654","0.1209972","60.66681","0","81","38.33041"
"12/14/2007 7:00:00 AM","0.1669297","10.31169","-64.21617","75.87907","0.2175437","22.56926","35.68277","29.34455","0","0","72.31579","0","20.56389","0","0","0","0","0","22.56926","0","0","72.31579","68.7","287.0305","60.43076","91.26926","0","91.26926","234.2854","55.78213","0.1210315","0","18.0554","81","83.00002"
"12/14/2007 8:00:00 AM","0.416486","23.40639","-59.73085","62.29319","0.4825969","47.45029","45.5788","31.40174","56.05951","56.05951","81","0","22.761","56.05951","84.64272","0","0","0","47.45029","0","0","24.9405","23.69347","195.7613","142.5731","71.14376","0","71.14376","301.7783","71.85183","0.1211122","61.66545","37.96023","81","190.0234"
"12/14/2007 9:00:00 AM","0.6208376","35.74728","-52.66185","49.1374","0.6907673","63.73199","56.63758","36.15897","14.74161","14.74161","0","-1","0","14.74161","432.3272","0","0","0","63.73199","15.51748","14.74161","0","0","124.6175","206.6025","48.21451","0","48.21451","347.5186","82.74236","0.1210565","16.21577","50.9856","0","270.3345"
"12/14/2007 10:00:00 AM","0.7324871","46.64752","-41.40098","36.96825","0.7983266","70.009","64.97322","41.14369","11.02384","11.02384","0","0","0","11.02384","635.0688","0","0","0","70.009","11.60405","11.02384","0","0","76.40299","249.9955","58.40495","0","58.40495","402.9264","95.93466","0.1209892","12.12623","56.0072","0","320.0045"
"12/14/2007 11:00:00 AM","0.9674458","54.71703","-23.65545","27.22092","1.050597","85.28658","76.86282","45.19872","23.10302","23.10302","0","0","0","23.10302","369.1577","42.96956","0","0","85.28658","24.31897","23.10302","0","0","17.99804","302.56","17.99804","0","17.99804","420.0009","100","0.1209685","25.41332","68.22926","0","387.8466"
"12/14/2007 12:00:00 PM","0.9680802","57.73945","0.67237","23.2289","1.048478","83.16366","80.25835","48.57131","48.91007","48.91007","0","0","0","48.91007","170.0338","31.67937","0","0","83.16366","51.48428","48.91007","0","0","0","318.7582","0","0","0","420.0009","100","0.1209685","53.80107","66.53092","0","401.9219"
"12/14/2007 1:00:00 PM","0.7663594","54.40062","24.76653","27.62429","0.8246836","67.04491","76.64648","51.79556","0","0","0","0","0","0","0","67.04491","0","0","67.04491","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1209685","0","53.63593","0","385.8031"
"12/14/2007 2:00:00 PM","0.6896244","46.13363","42.12752","37.56097","0.7489302","61.05091","76.24546","53.6846","51.36828","51.36828","0","-1","0","51.36828","118.8494","6.979034","0","0","61.05091","54.07187","51.36828","0","0","0","318.7582","0","0","0","420.0009","100","0.1209685","56.5051","48.84072","0","379.8091"
"12/14/2007 3:00:00 PM","0.6732337","35.13202","53.11559","49.80515","0.7515644","60.97509","76.95094","54.2978","20.88929","20.88929","0","0","0","20.88929","291.8963","38.98635","0","0","60.97509","21.98873","20.88929","0","0","0","318.7582","0","0","0","420.0009","100","0.1209685","22.97822","48.78007","0","379.7333"
"12/14/2007 4:00:00 PM","0.338816","22.73909","60.01822","62.99307","0.3837839","33.34947","66.42978","54.96045","29.04207","29.04207","0","0","0","29.04207","114.8316","2.778871","0","0","33.34947","30.5706","29.04207","0","0","0","318.7582","0","0","0","420.0009","100","0.1209685","31.94628","26.67957","0","352.1077"
"12/14/2007 5:00:00 PM","0.1117435","9.616462","64.39736","76.59288","0.1284446","11.78608","57.55471","53.74395","38.328","38.328","0","0","0","38.328","30.75058","0","0","0","11.78608","40.34527","38.328","0","0","0","318.7582","0","28.55919","-28.55919","389.8968","92.83239","0.1209685","42.1608","9.428865","0","330.5443"
"12/14/2007 6:00:00 PM","0.005575326","0","67.06701","90","0","0","50.43069","50.43069","35.44373","35.44373","0","0","0","35.44373","0","0","0","0","0","37.30919","35.44373","0","0","31.73243","290.199","0","37.30919","-37.30919","350.5695","83.46876","0.1209685","38.9881","0","0","290.199"
"12/14/2007 7:00:00 PM","0","0","68.35734","90","0","0","47.28557","47.28557","1.189613","1.189613","0","-1","0","1.189613","0","0","0","0","0","1.252224","1.189613","0","0","73.18708","252.8898","0","1.252224","-1.252224","349.2495","83.15448","0.1209685","1.308574","0","0","252.8898"
"12/14/2007 8:00:00 PM","0","0","68.20827","90","0","0","44.95146","44.95146","49.30138","49.30138","0","-1","0","49.30138","0","0","0.000000000000007105427","0","0","51.89619","49.30138","0","0","74.57844","251.6376","0","51.89619","-51.89619","294.5461","70.12989","0.1209685","54.23153","0","0","251.6376"
"12/14/2007 9:00:00 PM","0","0","66.00605","90","0","0","42.72614","42.72614","34.86765","34.86765","0","-1","0","34.86765","0","0","0","0","0","36.70279","34.86765","0","0","132.2409","199.7414","0","36.70279","-36.70279","255.858","60.91845","0.1209685","38.35442","0","0","199.7414"
"12/14/2007 10:00:00 PM","0","0","59.77111","90","0","0","40.53049","40.53049","14.21661","14.21661","0","-1","0","14.21661","0","0","0","0","0","14.96485","14.21661","0","0","173.0218","163.0386","0","14.96485","-14.96485","240.0836","57.16266","0.1209685","15.63827","0","0","163.0386"
"12/14/2007 11:00:00 PM","0","0","42.7877","90","0","0","38.61177","38.61177","37.54171","37.54171","0","-1","0","37.54171","0","0","0","0","0","39.51758","37.54171","0","0","189.6494","148.0738","0","39.51758","-39.51758","198.4285","47.24478","0.1209685","41.29588","0","0","148.0738"
"12/15/2007 12:00:00 AM","0","0","-1.03958","90","0","0","37.18757","37.18757","32.69841","32.69841","0","-1","0","32.69841","0","0","0.000000000000007105427","0","0","34.41938","32.69841","0","0","233.5578","108.5562","0","34.41938","-34.41938","162.1472","38.60641","0.1209685","35.96825","0","0","108.5562"
"12/15/2007 1:00:00 AM","0","0","-43.88342","90","0","0","35.68424","35.68424","29.6684","29.6684","0","-1","0","29.6684","0","0","0.000000000000003552714","0","0","31.22989","29.6684","0","0","271.8015","74.13683","0","31.22989","-31.22989","129.2281","30.76852","0.1209685","32.63523","0","0","74.13683"
"12/15/2007 2:00:00 AM","0","0","-60.10826","90","0","0","34.37872","34.37872","14.77716","14.77716","0","-1","0","14.77716","0","0","0","0","0","15.55491","14.77716","0","0","306.5014","42.90694","0","15.55491","-15.55491","112.8317","26.86465","0.1209685","16.25488","0","0","42.90694"
"12/15/2007 3:00:00 AM","0","0","-66.09778","90","0","0","33.18199","33.18199","25.20051","25.20051","0","-1","0","25.20051","0","0","0.000000000000003552714","1.736135","0","26.52686","25.20051","0","0","323.7847","27.35203","0","26.52686","-26.52686","84.86998","20.2071","0.1209685","27.72057","0","0","27.35203"
"12/15/2007 4:00:00 AM","0","0","-68.19285","90","0","0","31.96548","31.96548","25.08834","0.783916","0","-1","0","0.783916","0","0","24.30442","26.81325","0","0.8251747","0.783916","0","0","353.2589","0.8251747","0","0.8251747","-0.8251747","84.00017","20","0.1209685","27.59717","0","0","0.8251747"
"12/15/2007 5:00:00 AM","0","0","-68.27598","90","0","0","31.04568","31.04568","12.43415","12.43415","81","0","22.761","12.43415","0","0","0","0","0","0","0","68.56586","65.13756","354.1758","0","65.13756","0","65.13756","145.7951","34.71305","0.121056","13.67756","0","81","0"
"12/15/2007 6:00:00 AM","0.008020322","0","-66.92848","90","0","0","30.15556","30.15556","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","289.0382","58.62381","68.7","0","68.7","210.9696","50.23076","0.1211161","0","0","81","58.62381"
"12/15/2007 7:00:00 AM","0.1777408","10.19996","-64.19288","75.98627","0.2367023","24.50212","36.10493","29.20609","30.00925","30.00925","81","0","22.761","30.00925","81.64854","0","0","0","24.50212","0","0","50.99075","48.44121","220.3382","120.4538","72.94333","0","72.94333","280.1697","66.70695","0.1211944","33.01017","19.60169","81","144.9559"
"12/15/2007 8:00:00 AM","0.4538399","23.29266","-59.72146","62.40427","0.5279983","51.57262","46.7596","31.2336","37.53217","37.53217","81","0","22.761","37.53217","137.4091","0","0","0","51.57262","0","0","43.46783","41.29444","147.3949","186.1028","92.86707","0","92.86707","368.2712","87.68344","0.1212496","41.28539","41.2581","81","237.6754"
"12/15/2007 9:00:00 AM","0.6458008","35.63367","-52.67439","49.25113","0.7197737","66.1384","57.32159","35.97106","20.32541","20.32541","0","-1","0","20.32541","325.3976","0","0","0","66.1384","21.39517","20.32541","0","0","54.52785","269.6832","44.74323","0","44.74323","410.7183","97.78988","0.1211982","22.35795","52.91072","0","335.8216"
"12/15/2007 10:00:00 AM","0.8884985","46.53936","-41.4537","37.08104","0.9734606","82.65133","70.06451","40.88654","1.237003","1.237003","0","0","0","1.237003","6681.58","71.56459","0","0","82.65133","1.302108","1.237003","0","0","9.784628","309.9521","9.784628","0","9.784628","420.0009","100","0.1211869","1.360703","66.12106","0","392.6034"
"12/15/2007 11:00:00 AM","0.9113595","54.62744","-23.77755","27.31938","0.9893372","81.49315","74.68711","44.92179","34.0237","34.0237","0","0","0","34.0237","239.5188","45.67874","0","0","81.49315","35.81441","34.0237","0","0","0","318.7582","0","0","0","420.0009","100","0.1211869","37.42606","65.19452","0","400.2514"
"12/15/2007 12:00:00 PM","0.9292841","57.69031","0.4796531","23.27762","1.006216","80.67882","78.68537","48.31417","0","0","0","0","0","0","0","80.67882","0","0","80.67882","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1211869","0","64.54305","0","399.437"
"12/15/2007 1:00:00 PM","0.9513642","54.40165","24.57059","27.60714","1.033412","80.50367","82.84515","51.54829","19.4029","19.4029","0","0","0","19.4029","414.9054","60.07957","0","0","80.50367","20.4241","19.4029","0","0","0","318.7582","0","0","0","420.0009","100","0.1211869","21.34319","64.40294","0","399.2619"
"12/15/2007 2:00:00 PM","0.8003145","46.1725","41.97271","37.50417","0.8763134","69.67323","79.91386","53.43734","10.28148","10.28148","0","-1","0","10.28148","677.6577","58.85062","0","0","69.67323","10.82261","10.28148","0","0","0","318.7582","0","0","0","420.0009","100","0.1211869","11.30963","55.73858","0","388.4315"
"12/15/2007 3:00:00 PM","0.6248895","35.1943","52.9987","49.72801","0.6967899","57.24932","75.07021","54.1","0","0","0","0","0","0","0","57.24932","0","0","57.24932","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1211869","0","45.79945","0","376.0075"
"12/15/2007 4:00:00 PM","0.3927475","22.81603","59.9269","62.90418","0.4552098","39.07257","68.36826","54.74287","63.20641","63.20641","26.08747","0","8.868131","63.20641","61.81741","0","0","0","39.07257","39.07257","37.11894","0","0","0","318.7582","0","0","0","420.0009","100","0.1211869","69.52705","31.25806","81","357.8308"
"12/15/2007 5:00:00 PM","0.15771","9.703335","64.32238","76.49617","0.2087062","18.89989","59.74931","53.54614","28.3187","28.3187","0","0","0","28.3187","66.73997","0","0","0","18.89989","29.80915","28.3187","0","0","0","318.7582","0","10.90927","-10.90927","408.5015","97.26206","0.1211869","31.15057","15.11991","0","337.6581"
"12/15/2007 6:00:00 PM","0.00400923","0","67.00258","90","0","0","50.26256","50.26256","10.38408","10.38408","0","0","0","10.38408","0","0","0","0","0","10.93061","10.38408","0","0","12.12141","307.849","0","10.93061","-10.93061","396.9796","94.51876","0.1211869","11.42249","0","0","307.849"
"12/15/2007 7:00:00 PM","0","0","68.30009","90","0","0","47.14711","47.14711","32.16431","32.16431","0","-1","0","32.16431","0","0","0","0","0","33.85717","32.16431","0","0","24.26653","296.9183","0","33.85717","-33.85717","361.291","86.02149","0.1211869","35.38074","0","0","296.9183"
"12/15/2007 8:00:00 PM","0","0","68.15701","90","0","0","44.813","44.813","33.02452","33.02452","0","-1","0","33.02452","0","0","0","0","0","34.76265","33.02452","0","0","61.88562","263.0612","0","34.76265","-34.76265","324.6479","77.29697","0.1211869","36.32697","0","0","263.0612"
"12/15/2007 9:00:00 PM","0","0","65.9636","90","0","0","42.61735","42.61735","28.18363","28.18363","0","-1","0","28.18363","0","0","0.000000000000003552714","0","0","29.66698","28.18363","0","0","100.5108","228.2985","0","29.66698","-29.66698","293.3762","69.85133","0.1211869","31.002","0","0","228.2985"
"12/15/2007 10:00:00 PM","0","0","59.75453","90","0","0","40.39202","40.39202","19.86357","19.86357","0","-1","0","19.86357","0","0","0","0","0","20.90902","19.86357","0","0","133.4741","198.6315","0","20.90902","-20.90902","271.3362","64.60371","0.1211869","21.84993","0","0","198.6315"
"12/15/2007 11:00:00 PM","0","0","42.88461","90","0","0","38.50298","38.50298","49.41901","49.41901","0","-1","0","49.41901","0","0","0.000000000000007105427","0","0","52.02001","49.41901","0","0","156.7063","177.7225","0","52.02001","-52.02001","216.5022","51.54805","0.1211869","54.36091","0","0","177.7225"
"12/16/2007 12:00:00 AM","0","0","-0.6187077","90","0","0","37.0491","37.0491","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","214.5064","125.7025","0","0","0","216.5022","51.54805","0.1211869","0","0","0","125.7025"
"12/16/2007 1:00:00 AM","0","0","-43.593","90","0","0","35.57545","35.57545","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","214.5064","125.7025","0","0","0","216.5022","51.54805","0.1211869","0","0","0","125.7025"
"12/16/2007 2:00:00 AM","0","0","-59.96227","90","0","0","34.26992","34.26992","49.06923","49.06923","0","-1","0","49.06923","0","0","0.000000000000007105427","0","0","51.65182","49.06923","0","0","214.5064","125.7025","0","51.65182","-51.65182","162.0564","38.58479","0.1211869","53.97615","0","0","125.7025"
"12/16/2007 3:00:00 AM","0","0","-66.01138","90","0","0","33.0732","33.0732","28.58216","28.58216","0","-1","0","28.58216","0","0","0","0","0","30.08649","28.58216","0","0","271.8973","74.05068","0","30.08649","-30.08649","130.3425","31.03386","0.1211869","31.44038","0","0","74.05068"
"12/16/2007 4:00:00 AM","0","0","-68.13542","90","0","0","31.8468","31.8468","23.46321","23.46321","0","-1","0","23.46321","0","0","0.000000000000003552714","0","0","24.69812","23.46321","0","0","305.3267","43.96419","0","24.69812","-24.69812","104.3084","24.83528","0.1211869","25.80953","0","0","43.96419"
"12/16/2007 5:00:00 AM","0","0","-68.23569","90","0","0","30.90722","30.90722","28.8827","28.8827","81","0","22.761","28.8827","0","0","0","0","0","0","0","52.1173","49.51144","332.7691","19.26607","49.51144","0","49.51144","151.2791","36.01875","0.1212689","31.77097","0","81","19.26607"
"12/16/2007 6:00:00 AM","0.006200122","0","-66.9006","90","0","0","30.04676","30.04676","7.650433","7.650433","79.96622","0","22.49945","7.650433","0","0","0","0","0","0","0","72.31579","68.7","283.2576","63.82637","68.7","0","68.7","216.4536","51.53647","0.121349","8.415477","0","81","63.82637"
"12/16/2007 7:00:00 AM","0.1735596","10.08911","-64.17653","76.0936","0.231189","23.96575","35.83393","29.09729","14.67104","14.67104","81","0","22.761","14.67104","163.3541","0","0","0","23.96575","0","0","66.32896","63.01251","214.5576","125.6564","86.97826","0","86.97826","298.9684","71.18282","0.1214108","16.13814","19.1726","81","149.6221"
"12/16/2007 8:00:00 AM","0.4244758","23.18066","-59.71932","62.51464","0.4934887","48.50942","45.62235","31.12481","3.871535","3.871535","76.18732","0","21.54339","3.871535","1252.976","0","0","0","48.50942","0","0","72.31579","68.7","127.5794","203.9368","117.2094","0","117.2094","410.1631","97.65767","0.1214249","4.258688","38.80753","81","252.4462"
"12/16/2007 9:00:00 AM","0.6634168","35.52287","-52.6946","49.36312","0.7399716","67.81636","57.76049","35.80292","41.94903","41.94903","0","-1","0","41.94903","161.6637","13.28954","0","0","67.81636","44.15688","41.94903","0","0","10.36995","309.4253","10.36995","0","10.36995","420.0009","100","0.121413","46.14394","54.25309","0","377.2416"
"12/16/2007 10:00:00 AM","0.8586318","46.43537","-41.51413","37.19065","0.9406376","80.49832","68.83492","40.66896","21.45343","21.45343","0","0","0","21.45343","375.2236","57.91577","0","0","80.49832","22.58255","21.45343","0","0","0","318.7582","0","0","0","420.0009","100","0.121413","23.59877","64.39866","0","399.2566"
"12/16/2007 11:00:00 AM","1.008106","54.5435","-23.90554","27.41275","1.095683","88.4317","77.72038","44.67453","27.14384","27.14384","0","0","0","27.14384","325.7892","59.85924","0","0","88.4317","28.57246","27.14384","0","0","0","318.7582","0","0","0","420.0009","100","0.121413","29.85822","70.74536","0","407.1899"
"12/16/2007 12:00:00 PM","1.008705","57.64771","0.2859551","23.31995","1.093267","86.19356","81.1308","48.06691","3.271698","3.271698","0","0","0","3.271698","2634.521","82.74966","0","0","86.19356","3.443893","3.271698","0","0","0","318.7582","0","0","0","420.0009","100","0.121413","3.598868","68.95484","0","404.9518"
"12/16/2007 1:00:00 PM","0.9799455","54.40887","24.37855","27.5843","1.064898","82.53925","83.56013","51.29115","11.30698","11.30698","0","0","0","11.30698","729.9847","70.63717","0","0","82.53925","11.90209","11.30698","0","0","0","318.7582","0","0","0","420.0009","100","0.121413","12.43768","66.0314","0","401.2975"
"12/16/2007 2:00:00 PM","0.8891006","46.21651","41.82392","37.44307","0.9747125","75.99448","82.72619","53.20987","17.10085","17.10085","0","-1","0","17.10085","444.3901","57.99359","0","0","75.99448","18.00089","17.10085","0","0","0","318.7582","0","0","0","420.0009","100","0.121413","18.81093","60.79559","0","394.7527"
