sep=,
"12/16/2007 3:00:00 PM","0.6259273","35.26069","52.88826","49.64769","0.6979514","57.42736","74.85423","53.85274","57.57943","57.57943","0","0","0","57.57943","99.7359","0","0.000000000000007105427","0","57.42736","60.60992","57.57943","0","0","0","318.7582","0","3.182564","-3.182564","416.6461","99.20126","0.121413","63.33737","45.94189","0","376.1856"
"12/16/2007 4:00:00 PM","0.3931413","22.89621","59.84202","62.813","0.4554576","39.14688","68.15572","54.52528","20.32166","20.32166","0","0","0","20.32166","192.6362","14.21948","0","0","39.14688","21.39122","20.32166","0","0","3.536182","315.5757","3.536182","0","3.536182","420.0009","100","0.121409","22.35383","31.3175","0","354.7225"
"12/16/2007 5:00:00 PM","0.1583545","9.792698","64.25386","76.39793","0.2088572","18.9358","59.555","53.34834","20.40162","20.40162","0","0","0","20.40162","92.81515","0","0","0","18.9358","21.47539","20.40162","0","0","0","318.7582","0","2.539596","-2.539596","417.3239","99.36263","0.121409","22.44179","15.14864","0","337.694"
"12/16/2007 6:00:00 PM","0.004418363","0","66.94481","90","0","0","50.07464","50.07464","2.818758","2.818758","0","0","0","2.818758","0","0","0.0000000000000004440892","0","0","2.967113","2.818758","0","0","2.821773","316.2186","0","2.967113","-2.967113","414.1963","98.61796","0.121409","3.100634","0","0","316.2186"
"12/16/2007 7:00:00 PM","0","0","68.25","90","0","0","46.97897","46.97897","23.18181","23.18181","0","-1","0","23.18181","0","0","0.000000000000003552714","0","0","24.40191","23.18181","0","0","6.118566","313.2515","0","24.40191","-24.40191","388.4744","92.49372","0.121409","25.49999","0","0","313.2515"
"12/16/2007 8:00:00 PM","0","0","68.11387","90","0","0","44.64486","44.64486","28.99817","28.99817","0","-1","0","28.99817","0","0","0.000000000000003552714","0","0","30.52439","28.99817","0","0","33.23179","288.8496","0","30.52439","-30.52439","356.2989","84.83289","0.121409","31.89799","0","0","288.8496"
"12/16/2007 9:00:00 PM","0","0","65.93099","90","0","0","42.44921","42.44921","2.850101","2.850101","0","-1","0","2.850101","0","0","0","0","0","3.000107","2.850101","0","0","67.14778","258.3252","0","3.000107","-3.000107","353.1365","84.07994","0.121409","3.135112","0","0","258.3252"
"12/16/2007 10:00:00 PM","0","0","59.75064","90","0","0","40.25356","40.25356","43.50949","43.50949","0","-1","0","43.50949","0","0","0.000000000000007105427","0","0","45.79947","43.50949","0","0","70.48123","255.3251","0","45.79947","-45.79947","304.8596","72.58547","0.121409","47.86044","0","0","255.3251"
"12/16/2007 11:00:00 PM","0","0","42.99669","90","0","0","38.33484","38.33484","32.27729","32.27729","0","-1","0","32.27729","0","0","0","0","0","33.9761","32.27729","0","0","121.3695","209.5257","0","33.9761","-33.9761","269.0457","64.05836","0.121409","35.50502","0","0","209.5257"
"12/17/2007 12:00:00 AM","0","0","-0.1973158","90","0","0","36.91064","36.91064","44.49023","44.49023","0","-1","0","44.49023","0","0","0.000000000000007105427","0","0","46.83183","44.49023","0","0","159.1207","175.5495","0","46.83183","-46.83183","219.6806","52.30479","0.121409","48.93926","0","0","175.5495"
"12/17/2007 1:00:00 AM","0","0","-43.31432","90","0","0","35.46665","35.46665","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","211.1561","128.7177","0","0","0","219.6806","52.30479","0.121409","0","0","0","128.7177"
"12/17/2007 2:00:00 AM","0","0","-59.82706","90","0","0","34.1908","34.1908","31.59853","31.59853","0","-1","0","31.59853","0","0","0.000000000000007105427","0","0","33.26161","31.59853","0","0","211.1561","128.7177","0","33.26161","-33.26161","184.6198","43.95699","0.121409","34.75838","0","0","128.7177"
"12/17/2007 3:00:00 AM","0","0","-65.93394","90","0","0","32.99408","32.99408","3.102283","3.102283","0","-1","0","3.102283","0","0","0.0000000000000004440892","0","0","3.265561","3.102283","0","0","248.1134","95.45612","0","3.265561","-3.265561","181.1776","43.13742","0.121409","3.412511","0","0","95.45612"
"12/17/2007 4:00:00 AM","0","0","-68.08578","90","0","0","31.76768","31.76768","4.139095","4.139095","0","-1","0","4.139095","0","0","0.0000000000000008881784","0","0","4.356942","4.139095","0","0","251.7419","92.19055","0","4.356942","-4.356942","176.5849","42.04395","0.121409","4.553004","0","0","92.19055"
"12/17/2007 5:00:00 AM","0","0","-68.20253","90","0","0","30.81821","30.81821","10.27625","10.27625","0","0","0","10.27625","0","0","0.000000000000001776357","0","0","10.81711","10.27625","0","0","256.5829","87.83361","0","10.81711","-10.81711","165.1827","39.32913","0.121409","11.30388","0","0","87.83361"
"12/17/2007 6:00:00 AM","0.00739682","0","-66.87959","90","0","0","29.92808","29.92808","18.53735","18.53735","0","0","0","18.53735","0","0","0.000000000000003552714","0","0","19.51299","18.53735","0","0","268.6019","77.0165","0","19.51299","-19.51299","144.6142","34.43188","0.121409","20.39108","0","0","77.0165"
"12/17/2007 7:00:00 AM","0.181817","9.979235","-64.1671","76.20094","0.2454106","25.39865","36.14138","28.9885","49.89922","49.89922","0","0","0","49.89922","50.8999","0","0","0","25.39865","52.52549","49.89922","0","0","290.283","57.50351","0","27.12684","-27.12684","116.02","27.62375","0.121409","54.88914","20.31892","0","82.90216"
"12/17/2007 8:00:00 AM","0.3660187","23.0705","-59.72439","62.62423","0.419147","41.73378","43.30591","31.01601","25.79908","25.79908","0","0","0","25.79908","161.7646","0","0","0","41.73378","27.15693","25.79908","0","0","320.424","30.37667","14.57685","0","14.57685","129.8488","30.91632","0.1213922","28.37899","33.38702","0","72.11044"
"12/17/2007 9:00:00 AM","0.6630536","35.41496","-52.72241","49.47329","0.7398656","67.86511","57.61629","35.66446","0","0","0","-1","0","0","0","0","0","0","67.86511","0","0","0","0","305.8471","43.49583","67.86511","0","67.86511","194.2313","46.24546","0.1213144","0","54.29209","0","111.3609"
"12/17/2007 10:00:00 AM","0.835002","46.33558","-41.58215","37.29702","0.9147012","78.77831","67.83826","40.47115","54.1437","54.1437","0","0","0","54.1437","145.4986","0","0","0","78.77831","56.99336","54.1437","0","0","237.982","104.5744","21.78494","0","21.78494","214.8983","51.16616","0.1212894","59.55806","63.02264","0","183.3527"
"12/17/2007 11:00:00 AM","0.8331304","54.46525","-24.03933","27.501","0.9022365","75.86833","71.55259","44.47673","0","0","0","0","0","0","0","0","0","0","75.86833","0","0","0","0","216.1971","124.1809","75.86833","0","75.86833","286.8733","68.30304","0.1212026","0","60.69466","0","200.0492"
"12/17/2007 12:00:00 PM","0.8457308","57.61164","0.09132835","23.35588","0.912543","74.84177","75.33847","47.8691","42.63691","42.63691","0","0","0","42.63691","175.5328","0","0","0","74.84177","44.88096","42.63691","0","0","140.3287","192.4624","29.96081","0","29.96081","315.2967","75.07048","0.1211683","46.9006","59.87342","0","267.3041"
"12/17/2007 1:00:00 PM","0.6205027","54.42224","24.19046","27.55579","0.6512891","55.09435","70.63364","51.10323","0","0","0","0","0","0","0","0","0","0","55.09435","0","0","0","0","110.3679","219.4271","55.09435","0","55.09435","367.5637","87.515","0.1211053","0","44.07547","0","274.5215"
"12/17/2007 2:00:00 PM","0.667151","46.26565","41.68119","37.37768","0.7220386","59.45194","74.74634","53.02195","45.6316","45.6316","0","-1","0","45.6316","130.2868","0","0","0","59.45194","48.03326","45.6316","0","0","55.27356","269.012","11.41868","0","11.41868","378.3965","90.09422","0.1210923","50.19476","47.56155","0","328.464"
"12/17/2007 3:00:00 PM","0.4879459","35.33116","52.78435","49.56425","0.5297379","45.1248","69.55611","53.6846","3.843473","3.843473","0","0","0","3.843473","1174.063","0","0","0","45.1248","4.045761","3.843473","0","0","43.85488","279.2888","41.07904","0","41.07904","417.3674","99.373","0.1210454","4.22782","36.09984","0","324.4136"
"12/17/2007 4:00:00 PM","0.3727516","22.97957","59.76364","62.7196","0.4285542","37.06081","67.19217","54.37693","0","0","0","0","0","0","0","34.28497","0","0","37.06081","0","0","0","0","2.775841","316.26","2.775841","0","2.775841","420.0009","100","0.1210422","0","29.64865","0","353.3208"
"12/17/2007 5:00:00 PM","0.1324207","9.884476","64.19183","76.29824","0.1615612","14.78763","57.97514","53.1802","0","0","0","0","0","0","0","14.78763","0","0","14.78763","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1210422","0","11.83011","0","333.5459"
"12/17/2007 6:00:00 PM","0.004265992","0","66.89373","90","0","0","49.92629","49.92629","31.39213","31.39213","0","0","0","31.39213","0","0","0.000000000000003552714","0","0","33.04434","31.39213","0","0","0","318.7582","0","33.04434","-33.04434","385.169","91.70673","0.1210422","34.53134","0","0","318.7582"
"12/17/2007 7:00:00 PM","0","0","68.20708","90","0","0","46.84051","46.84051","44.2336","44.2336","0","-1","0","44.2336","0","0","0.000000000000007105427","0","0","46.56168","44.2336","0","0","36.71594","285.7139","0","46.56168","-46.56168","336.0887","80.02097","0.1210422","48.65696","0","0","285.7139"
"12/17/2007 8:00:00 PM","0","0","68.07885","90","0","0","44.53607","44.53607","40.83153","40.83153","0","-1","0","40.83153","0","0","0","0","0","42.98055","40.83153","0","0","88.45114","239.1522","0","42.98055","-42.98055","290.7832","69.23396","0.1210422","44.91468","0","0","239.1522"
"12/17/2007 9:00:00 PM","0","0","65.90816","90","0","0","42.34042","42.34042","17.24412","17.24412","0","-1","0","17.24412","0","0","0","0","0","18.1517","17.24412","0","0","136.2073","196.1716","0","18.1517","-18.1517","271.6497","64.67836","0.1210422","18.96853","0","0","196.1716"
"12/17/2007 10:00:00 PM","0","0","59.75926","90","0","0","40.13488","40.13488","4.133477","4.133477","0","-1","0","4.133477","0","0","0","0","0","4.351028","4.133477","0","0","156.3759","178.0199","0","4.351028","-4.351028","267.0633","63.58637","0.1210422","4.546824","0","0","178.0199"
"12/17/2007 11:00:00 PM","0","0","43.12365","90","0","0","38.21616","38.21616","4.753394","4.753394","0","-1","0","4.753394","0","0","0","0","0","5.003573","4.753394","0","0","161.2103","173.6689","0","5.003573","-5.003573","261.789","62.3306","0.1210422","5.228734","0","0","173.6689"
"12/18/2007 12:00:00 AM","0","0","0.2248019","90","0","0","36.77217","36.77217","46.19506","46.19506","0","-1","0","46.19506","0","0","0.000000000000007105427","0","0","48.62638","46.19506","0","0","166.7699","168.6653","0","48.62638","-48.62638","210.5323","50.12665","0.1210422","50.81457","0","0","168.6653"
"12/18/2007 1:00:00 AM","0","0","-43.04747","90","0","0","35.29852","35.29852","1.47316","1.47316","0","-1","0","1.47316","0","0","0","0","0","1.550694","1.47316","0","0","220.7992","120.039","0","1.550694","-1.550694","208.8978","49.73746","0.1210422","1.620476","0","0","120.039"
"12/18/2007 2:00:00 AM","0","0","-59.70274","90","0","0","34.05234","34.05234","1.919494","1.919494","0","-1","0","1.919494","0","0","0.0000000000000004440892","0","0","2.02052","1.919494","0","0","222.5222","118.4883","0","2.02052","-2.02052","206.7679","49.23037","0.1210422","2.111444","0","0","118.4883"
"12/18/2007 3:00:00 AM","0","0","-65.86552","90","0","0","32.85561","32.85561","21.40056","21.40056","0","-1","0","21.40056","0","0","0.000000000000003552714","0","0","22.52691","21.40056","0","0","224.7672","116.4677","0","22.52691","-22.52691","183.0225","43.5767","0.1210422","23.54062","0","0","116.4677"
"12/18/2007 4:00:00 AM","0","0","-68.04397","90","0","0","31.62921","31.62921","30.78095","30.78095","0","-1","0","30.78095","0","0","0.000000000000007105427","0","0","32.401","30.78095","0","0","249.7971","93.94083","0","32.401","-32.401","148.8689","35.44489","0.1210422","33.85905","0","0","93.94083"
"12/18/2007 5:00:00 AM","0","0","-68.17653","90","0","0","30.67974","30.67974","17.90916","17.90916","0","0","0","17.90916","0","0","0","0","0","18.85175","17.90916","0","0","285.7982","61.53983","0","18.85175","-18.85175","128.9974","30.71359","0.1210422","19.70008","0","0","61.53983"
"12/18/2007 6:00:00 AM","0.00284713","0","-66.86547","90","0","0","29.81928","29.81928","47.61007","47.61007","81","0","22.761","47.61007","0","0","0","0","0","0","0","33.38993","31.72043","306.7446","42.68808","31.72043","0","31.72043","159.09","37.8785","0.1210945","52.37108","0","81","42.68808"
"12/18/2007 7:00:00 AM","0.1020366","9.87042","-64.16457","76.30824","0.1119655","11.83442","32.12226","28.86982","21.35045","21.35045","81","0","22.761","21.35045","55.42937","0","0","0","11.83442","0","0","59.64955","56.66707","275.0242","71.23647","68.50149","0","68.50149","224.0762","53.35138","0.1211772","23.4855","9.467536","81","83.07089"
"12/18/2007 8:00:00 AM","0.2383311","22.96224","-59.73663","62.73294","0.2496063","25.56017","38.13518","30.84788","0","0","72.31579","0","20.56389","0","0","0","0","0","25.56017","0","0","72.31579","68.7","206.5227","132.8878","94.26017","0","94.26017","313.4993","74.64253","0.1212075","0","20.44813","81","158.448"
"12/18/2007 9:00:00 AM","0.4121401","35.31","-52.75775","49.58156","0.4350336","42.13095","48.27505","35.46665","24.5208","24.5208","0","-1","0","24.5208","171.8172","0","0","0","42.13095","25.81137","24.5208","0","0","112.2625","217.722","16.31958","0","16.31958","328.9814","78.32874","0.1211888","26.97288","33.70476","0","259.8529"
"12/18/2007 10:00:00 AM","0.4532219","46.24007","-41.65768","37.40008","0.4662601","43.68031","54.04694","40.25356","29.91225","29.91225","0","0","0","29.91225","146.0282","0","0","0","43.68031","31.48658","29.91225","0","0","95.94293","232.4096","12.19372","0","12.19372","340.5494","81.08302","0.1211749","32.90347","34.94424","0","276.0899"
"12/18/2007 11:00:00 AM","0.5859261","54.3927","-24.17881","27.58411","0.6105494","54.39756","62.41591","44.22947","45.62938","45.62938","0","0","0","45.62938","119.2161","0","0","0","54.39756","48.03093","45.62938","0","0","83.74921","243.3839","6.366632","0","6.366632","346.5893","82.5211","0.1211677","50.19232","43.51805","0","297.7815"
"12/18/2007 12:00:00 PM","0.6232269","57.58212","-0.1041753","23.3854","0.6504822","56.29584","67.07159","47.62185","57.62046","57.62046","0","0","0","57.62046","97.70113","0","0.000000000000007105427","0","56.29584","60.65311","57.62046","0","0","77.38258","249.1139","0","4.357273","-4.357273","341.9963","81.42753","0.1211677","63.3825","45.03667","0","305.4097"
"12/18/2007 1:00:00 PM","0.7032158","54.44176","24.00637","27.52161","0.7499732","62.29868","73.41631","50.87576","54.49586","54.49586","0","0","0","54.49586","114.3182","0","0","0","62.29868","57.36407","54.49586","0","0","82.22399","244.7566","4.934606","0","4.934606","346.6777","82.54214","0.1211621","59.94545","49.83894","0","307.0553"
"12/18/2007 2:00:00 PM","0.4919967","46.31987","41.54461","37.30804","0.511044","43.95206","68.05756","52.7648","54.59734","54.59734","0","-1","0","54.59734","80.5022","0","0","0","43.95206","57.47088","54.59734","0","0","77.28939","249.1978","0","13.51882","-13.51882","332.4276","79.14927","0.1211621","60.05707","35.16165","0","293.1498"
"12/18/2007 3:00:00 PM","0.2880996","35.40564","52.68702","49.47774","0.2915442","26.01803","62.14935","53.46701","0","0","0","0","0","0","0","0","0","0","26.01803","0","0","0","0","92.3103","235.679","26.01803","0","26.01803","357.1105","85.02613","0.1211324","0","20.81442","0","261.697"
"12/18/2007 4:00:00 PM","0.1503543","23.06603","59.69181","62.62406","0.1508384","13.75135","58.63848","54.15934","34.06293","34.06293","0","0","0","34.06293","40.37043","0","0.000000000000007105427","0","13.75135","35.85572","34.06293","0","0","66.29227","259.0952","0","22.10437","-22.10437","333.8104","79.47852","0.1211324","37.46923","11.00108","0","272.8465"
"12/18/2007 5:00:00 PM","0.1110185","9.978594","64.13633","76.19717","0.1249426","11.5235","56.69653","52.99228","39.02394","39.02394","0","0","0","39.02394","29.5293","0","0.000000000000007105427","0","11.5235","41.07784","39.02394","0","0","90.85268","236.9908","0","29.55434","-29.55434","302.6574","72.06114","0.1211324","42.92634","9.218797","0","248.5143"
"12/18/2007 6:00:00 PM","0.004203094","0","66.84934","90","0","0","49.76804","49.76804","44.6826","44.6826","0","0","0","44.6826","0","0","0.000000000000007105427","0","0","47.03431","44.6826","0","0","123.6908","207.4365","0","47.03431","-47.03431","253.0789","60.25676","0.1211324","49.15086","0","0","207.4365"
"12/18/2007 7:00:00 PM","0","0","68.17135","90","0","0","46.67237","46.67237","37.47007","37.47007","0","-1","0","37.47007","0","0","0","0","0","39.44218","37.47007","0","0","175.9512","160.4022","0","39.44218","-39.44218","211.5032","50.3578","0.1211324","41.21708","0","0","160.4022"
"12/18/2007 8:00:00 PM","0","0","68.05192","90","0","0","44.36793","44.36793","41.78082","41.78082","0","-1","0","41.78082","0","0","0.000000000000007105427","0","0","43.97982","41.78082","0","0","219.7758","120.96","0","43.97982","-43.97982","165.1444","39.32001","0.1211324","45.95891","0","0","120.96"
"12/18/2007 9:00:00 PM","0","0","65.89503","90","0","0","42.20195","42.20195","4.687179","4.687179","0","-1","0","4.687179","0","0","0.0000000000000008881784","0","0","4.933872","4.687179","0","0","268.6423","76.98016","0","4.933872","-4.933872","159.9436","38.08174","0.1211324","5.155896","0","0","76.98016"
"12/18/2007 10:00:00 PM","0","0","59.78026","90","0","0","39.97663","39.97663","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","274.1244","72.04629","0","0","0","159.9436","38.08174","0.1211324","0","0","0","72.04629"
"12/18/2007 11:00:00 PM","0","0","43.26518","90","0","0","38.07769","38.07769","46.72297","46.72297","0","-1","0","46.72297","0","0","0","0","0","49.18208","46.72297","0","0","274.1244","72.04629","0","49.18208","-49.18208","108.1012","25.73832","0.1211324","51.39527","0","0","72.04629"
"12/19/2007 12:00:00 AM","0","0","0.6478507","90","0","0","36.63371","36.63371","18.00168","18.00168","0","-1","0","18.00168","0","0","0.000000000000003552714","0","0","18.94914","18.00168","0","0","328.7711","22.86422","0","18.94914","-18.94914","88.12702","20.98258","0.1211324","19.80185","0","0","22.86422"
"12/19/2007 1:00:00 AM","0","0","-42.79254","90","0","0","35.16005","35.16005","0.8795974","0.8795974","0","-1","0","0.8795974","0","0","0","0","0","0.925892","0.8795974","0","0","349.8257","3.915078","0","0.925892","-0.925892","87.15105","20.75021","0.1211324","0.9675571","0","0","3.915078"
"12/19/2007 2:00:00 AM","0","0","-59.58943","90","0","0","33.8842","33.8842","36.42211","2.839727","0","-1","0","2.839727","0","0","33.58238","37.22459","0","2.989187","2.839727","0","0","350.8545","2.989187","0","2.989187","-2.989187","84.00017","20","0.1211324","40.06432","0","0","2.989187"
"12/19/2007 3:00:00 AM","0","0","-65.80621","90","0","0","32.70726","32.70726","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1211324","0","0","0","0"
"12/19/2007 4:00:00 AM","0","0","-68.01001","90","0","0","31.49075","31.49075","37.12454","0","0","-1","0","0","0","0","37.12454","40.83699","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1211324","40.83699","0","0","0"
"12/19/2007 5:00:00 AM","0","0","-68.15769","90","0","0","30.54128","30.54128","3.954189","3.954189","76.26998","0","21.5643","3.954189","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1212022","4.349607","0","81","0"
"12/19/2007 6:00:00 AM","0.005120891","0","-66.85822","90","0","0","29.68082","29.68082","10.68801","10.68801","81","0","22.761","10.68801","0","0","0","0","0","0","0","70.312","66.79639","285.4758","61.83","66.79639","0","66.79639","212.5433","50.60545","0.1212866","11.75681","0","81","61.83"
"12/19/2007 7:00:00 AM","0.1487951","9.762744","-64.16893","76.4154","0.1924108","20.10645","34.3111","28.71157","26.67544","26.67544","81","0","22.761","26.67544","75.3744","0","0","0","20.10645","0","0","54.32457","51.60834","218.6794","121.9468","71.71479","0","71.71479","280.5779","66.80414","0.1213652","29.34298","16.08516","81","142.0532"
"12/19/2007 8:00:00 AM","0.4259375","22.85596","-59.75599","62.84069","0.4966052","48.91315","45.26451","30.67974","32.11951","32.11951","81","0","22.761","32.11951","152.2849","0","0","0","48.91315","0","0","48.88049","46.43646","146.9646","186.4901","95.34962","0","95.34962","371.0345","88.34138","0.1214168","35.33146","39.13052","81","235.4032"
"12/19/2007 9:00:00 AM","0.6706781","35.20806","-52.80055","49.68785","0.7490304","68.75748","57.4903","35.26885","31.2212","31.2212","0","-1","0","31.2212","220.2269","0","0","0","68.75748","32.86442","31.2212","0","0","51.61501","272.3047","35.89307","0","35.89307","405.0857","96.44878","0.121376","34.34332","55.00599","0","341.0622"
"12/19/2007 10:00:00 AM","0.8439985","46.14887","-41.7406","37.49978","0.9250596","79.74051","67.7","40.02608","17.66425","17.66425","0","0","0","17.66425","451.4232","45.42462","0","0","79.74051","18.59395","17.66425","0","0","15.72194","304.6085","15.72194","0","15.72194","420.0009","100","0.1213581","19.43067","63.79241","0","384.349"
"12/19/2007 11:00:00 AM","0.9438372","54.32587","-24.32389","27.66204","1.025594","84.40958","74.81179","43.95254","42.83293","42.83293","0","0","0","42.83293","197.067","39.32228","0","0","84.40958","45.08729","42.83293","0","0","0","318.7582","0","0","0","420.0009","100","0.1213581","47.11622","67.52766","0","403.1678"
"12/19/2007 12:00:00 PM","0.9272419","57.55915","-0.3005047","23.40852","1.004425","81.11259","77.63637","47.34491","0","0","0","0","0","0","0","81.11259","0","0","81.11259","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1213581","0","64.89007","0","399.8708"
"12/19/2007 1:00:00 PM","0.7968051","54.46743","23.82634","27.48177","0.8604928","69.9985","76.5566","50.6285","0","0","0","0","0","0","0","69.9985","0","0","69.9985","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1213581","0","55.9988","0","388.7567"
"12/19/2007 2:00:00 PM","0.777205","46.37916","41.41424","37.23418","0.8504787","68.41431","78.20781","52.54722","0","0","0","-1","0","0","0","68.41431","0","0","68.41431","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1213581","0","54.73145","0","387.1725"
"12/19/2007 3:00:00 PM","0.6560619","35.4841","52.59634","49.38822","0.7319747","60.05911","75.27226","53.23954","48.01419","48.01419","0","0","0","48.01419","125.0862","9.517858","0","0","60.05911","50.54125","48.01419","0","0","0","318.7582","0","0","0","420.0009","100","0.1213581","52.81561","48.04729","0","378.8173"
"12/19/2007 4:00:00 PM","0.3131014","23.15554","59.62657","62.52644","0.3467859","30.53784","64.30724","53.96153","0.6560212","0.6560212","0","0","0","0.6560212","4655.008","29.84729","0","0","30.53784","0.6905486","0.6560212","0","0","0","318.7582","0","0","0","420.0009","100","0.1213581","0.7216233","24.43027","0","349.2961"
"12/19/2007 5:00:00 PM","0.104531","10.07498","64.08739","76.0948","0.114647","10.60375","56.22183","52.82415","27.18992","27.18992","0","0","0","27.18992","38.99883","0","0","0","10.60375","28.62097","27.18992","0","0","0","318.7582","0","18.01722","-18.01722","401.009","95.47815","0.1213581","29.90891","8.483001","0","329.362"
"12/19/2007 6:00:00 PM","0.003725071","0","66.81167","90","0","0","49.5999","49.5999","36.51029","36.51029","0","0","0","36.51029","0","0","0","0","0","38.43188","36.51029","0","0","20.01913","300.741","0","38.43188","-38.43188","360.4983","85.83275","0.1213581","40.16132","0","0","300.741"
"12/19/2007 7:00:00 PM","0","0","68.14278","90","0","0","46.53391","46.53391","19.63892","19.63892","0","-1","0","19.63892","0","0","0","0","0","20.67255","19.63892","0","0","62.72122","262.3091","0","20.67255","-20.67255","338.7075","80.64448","0.1213581","21.60281","0","0","262.3091"
"12/19/2007 8:00:00 PM","0","0","68.03306","90","0","0","44.22947","44.22947","2.445811","2.445811","0","-1","0","2.445811","0","0","0.0000000000000004440892","0","0","2.574538","2.445811","0","0","85.69072","241.6366","0","2.574538","-2.574538","335.9937","79.99834","0.1213581","2.690392","0","0","241.6366"
"12/19/2007 9:00:00 PM","0","0","65.89153","90","0","0","42.0536","42.0536","26.32786","26.32786","0","-1","0","26.32786","0","0","0.000000000000003552714","0","0","27.71353","26.32786","0","0","88.55132","239.062","0","27.71353","-27.71353","306.7811","73.04296","0.1213581","28.96064","0","0","239.062"
"12/19/2007 10:00:00 PM","0","0","59.81347","90","0","0","39.82828","39.82828","27.01347","27.01347","0","-1","0","27.01347","0","0","0.000000000000003552714","0","0","28.43524","27.01347","0","0","119.3441","211.3485","0","28.43524","-28.43524","276.8077","65.90646","0.1213581","29.71482","0","0","211.3485"
"12/19/2007 11:00:00 PM","0","0","43.42104","90","0","0","37.90956","37.90956","8.158263","8.158263","0","-1","0","8.158263","0","0","0.000000000000001776357","0","0","8.587646","8.158263","0","0","150.9388","182.9133","0","8.587646","-8.587646","267.7555","63.75119","0.1213581","8.97409","0","0","182.9133"
"12/20/2007 12:00:00 AM","0","0","1.072036","90","0","0","36.46557","36.46557","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","160.4807","174.3256","0","0","0","267.7555","63.75119","0.1213581","0","0","0","174.3256"
"12/20/2007 1:00:00 AM","0","0","-42.54963","90","0","0","34.99192","34.99192","15.89793","15.89793","0","-1","0","15.89793","0","0","0.000000000000001776357","0","0","16.73466","15.89793","0","0","160.4807","174.3256","0","16.73466","-16.73466","250.1156","59.55122","0.1213581","17.48772","0","0","174.3256"
"12/20/2007 2:00:00 AM","0","0","-59.48726","90","0","0","33.74574","33.74574","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","179.0747","157.591","0","0","0","250.1156","59.55122","0.1213581","0","0","0","157.591"
"12/20/2007 3:00:00 AM","0","0","-65.75607","90","0","0","32.56879","32.56879","52.87208","52.87208","0","-1","0","52.87208","0","0","0.000000000000007105427","0","0","55.65482","52.87208","0","0","179.0747","157.591","0","55.65482","-55.65482","191.4503","45.58331","0.1213581","58.15929","0","0","157.591"
"12/20/2007 4:00:00 AM","0","0","-67.98395","90","0","0","31.35228","31.35228","45.63509","45.63509","0","-1","0","45.63509","0","0","0.000000000000007105427","0","0","48.03693","45.63509","0","0","240.9134","101.9361","0","48.03693","-48.03693","140.8149","33.52729","0.1213581","50.1986","0","0","101.9361"
"12/20/2007 5:00:00 AM","0","0","-68.14605","90","0","0","30.43248","30.43248","26.72301","26.72301","0","0","0","26.72301","0","0","0.000000000000003552714","0","0","28.12949","26.72301","0","0","294.2878","53.89921","0","28.12949","-28.12949","111.1638","26.46753","0.1213581","29.39532","0","0","53.89921"
"12/20/2007 6:00:00 AM","0.004938226","0","-66.85783","90","0","0","29.54236","29.54236","38.08361","38.08361","81","0","22.761","38.08361","0","0","0","0","0","0","0","42.91639","40.77057","325.5428","25.76972","40.77057","0","40.77057","149.8422","35.67664","0.1214248","41.89197","0","81","25.76972"
"12/20/2007 7:00:00 AM","0.1457736","9.656292","-64.18015","76.52232","0.1882491","19.69642","34.0702","28.59289","25.92887","25.92887","81","0","22.761","25.92887","75.96326","0","0","0","19.69642","0","0","55.07113","52.31757","284.7722","62.46323","72.01399","0","72.01399","218.1607","51.94291","0.1215028","28.52176","15.75713","81","82.15965"
"12/20/2007 8:00:00 AM","0.3615845","22.75175","-59.78243","62.9474","0.4148902","41.44764","42.70023","30.54128","14.91996","14.91996","81","0","22.761","14.91996","277.8","0","0","0","41.44764","0","0","66.08004","62.77604","212.7582","127.2758","104.2237","0","104.2237","317.0359","75.4846","0.1215441","16.41195","33.15811","81","168.7235"
"12/20/2007 9:00:00 AM","0.5814711","35.10921","-52.85074","49.79208","0.6463163","60.49297","54.20338","35.08093","44.85259","44.85259","0","-1","0","44.85259","134.8706","0","0","0","60.49297","47.21326","44.85259","0","0","108.5345","221.0771","13.27972","0","13.27972","329.6342","78.48417","0.121529","49.33785","48.39438","0","281.5701"
"12/20/2007 10:00:00 AM","0.7859493","46.06204","-41.83084","37.59607","0.8608255","75.23427","65.51495","39.8085","12.74269","12.74269","0","0","0","12.74269","590.4112","0","0","0","75.23427","13.41336","12.74269","0","0","95.25482","233.0289","61.82091","0","61.82091","388.2827","92.44807","0.1214588","14.01696","60.18741","0","308.2632"
"12/20/2007 11:00:00 AM","0.9291481","54.26479","-24.47447","27.73479","1.009576","83.51051","74.05405","43.69539","17.75913","17.75913","0","0","0","17.75913","470.24","31.38278","0","0","83.51051","18.69382","17.75913","0","0","33.43391","288.6677","33.43391","0","33.43391","420.0009","100","0.1214208","19.53504","66.80841","0","372.1782"
"12/20/2007 12:00:00 PM","0.9280854","57.54273","-0.4976093","23.42524","1.005408","81.31491","77.4133","47.09766","43.26744","43.26744","0","0","0","43.26744","187.9356","35.77024","0","0","81.31491","45.54468","43.26744","0","0","0","318.7582","0","0","0","420.0009","100","0.1214208","47.59419","65.05193","0","400.0732"
"12/20/2007 1:00:00 PM","0.8246964","54.49922","23.65043","27.43627","0.8926792","72.27026","77.26492","50.35157","29.5852","29.5852","0","0","0","29.5852","244.2784","41.12794","0","0","72.27026","31.14231","29.5852","0","0","0","318.7582","0","0","0","420.0009","100","0.1214208","32.54372","57.8162","0","391.0285"
"12/20/2007 2:00:00 PM","0.7502145","46.44347","41.29016","37.15615","0.8196267","66.47246","77.00567","52.29996","41.6148","41.6148","0","-1","0","41.6148","159.7327","22.6674","0","0","66.47246","43.80505","41.6148","0","0","0","318.7582","0","0","0","420.0009","100","0.1214208","45.77628","53.17797","0","385.2307"
"12/20/2007 3:00:00 PM","0.5019683","35.56646","52.51237","49.29575","0.5467614","46.62126","69.40144","53.02195","19.23341","19.23341","0","0","0","19.23341","242.3973","26.37556","0","0","46.62126","20.24569","19.23341","0","0","0","318.7582","0","0","0","420.0009","100","0.1214208","21.15675","37.297","0","365.3795"
"12/20/2007 4:00:00 PM","0.3639493","23.24803","59.56797","62.42682","0.4156058","36.17577","66.16154","53.74395","22.39023","22.39023","0","0","0","22.39023","161.5694","12.60711","0","0","36.17577","23.56867","22.39023","0","0","0","318.7582","0","0","0","420.0009","100","0.1214208","24.62926","28.94062","0","354.934"
"12/20/2007 5:00:00 PM","0.1642214","10.17354","64.04503","75.99122","0.2147934","19.53856","59.00655","52.62634","10.64352","10.64352","0","0","0","10.64352","183.5723","8.334849","0","0","19.53856","11.20371","10.64352","0","0","0","318.7582","0","0","0","420.0009","100","0.1214208","11.70788","15.63085","0","338.2968"
"12/20/2007 6:00:00 PM","0.005977195","0","66.78073","90","0","0","49.43177","49.43177","51.4599","51.4599","0","0","0","51.4599","0","0","0.000000000000007105427","0","0","54.16832","51.4599","0","0","0","318.7582","0","54.16832","-54.16832","362.9024","86.40517","0.1214208","56.60589","0","0","318.7582"
"12/20/2007 7:00:00 PM","0","0","68.12138","90","0","0","46.39545","46.39545","26.32721","26.32721","0","-1","0","26.32721","0","0","0.000000000000003552714","0","0","27.71285","26.32721","0","0","60.18702","264.5899","0","27.71285","-27.71285","333.6905","79.44996","0.1214208","28.95993","0","0","264.5899"
"12/20/2007 8:00:00 PM","0","0","68.02224","90","0","0","44.091","44.091","14.12128","14.12128","0","-1","0","14.12128","0","0","0.000000000000001776357","0","0","14.86451","14.12128","0","0","90.97908","236.8771","0","14.86451","-14.86451","318.0219","75.71936","0.1214208","15.53341","0","0","236.8771"
"12/20/2007 9:00:00 PM","0","0","65.89761","90","0","0","41.91513","41.91513","8.520777","8.520777","0","-1","0","8.520777","0","0","0.000000000000001776357","0","0","8.969239","8.520777","0","0","107.4952","222.0125","0","8.969239","-8.969239","308.5675","73.46832","0.1214208","9.372855","0","0","222.0125"
"12/20/2007 10:00:00 PM","0","0","59.85875","90","0","0","39.68982","39.68982","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","117.461","213.0433","0","0","0","308.5675","73.46832","0.1214208","0","0","0","213.0433"
"12/20/2007 11:00:00 PM","0","0","43.59098","90","0","0","37.7711","37.7711","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","117.461","213.0433","0","0","0","308.5675","73.46832","0.1214208","0","0","0","213.0433"
"12/21/2007 12:00:00 AM","0","0","1.497563","90","0","0","36.32711","36.32711","42.49931","42.49931","0","-1","0","42.49931","0","0","0.000000000000007105427","0","0","44.73612","42.49931","0","0","117.461","213.0433","0","44.73612","-44.73612","261.4115","62.24072","0.1214208","46.74925","0","0","213.0433"
"12/21/2007 1:00:00 AM","0","0","-42.31887","90","0","0","34.85345","34.85345","11.00328","11.00328","0","-1","0","11.00328","0","0","0.000000000000001776357","0","0","11.5824","11.00328","0","0","167.1678","168.3072","0","11.5824","-11.5824","249.2026","59.33383","0.1214208","12.10361","0","0","168.3072"
"12/21/2007 2:00:00 AM","0","0","-59.39635","90","0","0","33.5776","33.5776","13.54488","13.54488","0","-1","0","13.54488","0","0","0.000000000000001776357","0","0","14.25777","13.54488","0","0","180.0372","156.7248","0","14.25777","-14.25777","234.1736","55.7555","0.1214208","14.89937","0","0","156.7248"
"12/21/2007 3:00:00 AM","0","0","-65.71517","90","0","0","32.41055","32.41055","21.40742","21.40742","0","-1","0","21.40742","0","0","0.000000000000003552714","0","0","22.53413","21.40742","0","0","195.8791","142.467","0","22.53413","-22.53413","210.4205","50.10003","0.1214208","23.54816","0","0","142.467"
"12/21/2007 4:00:00 AM","0","0","-67.96582","90","0","0","31.2336","31.2336","12.53265","12.53265","0","-1","0","12.53265","0","0","0.000000000000001776357","0","0","13.19226","12.53265","0","0","220.917","119.9329","0","13.19226","-13.19226","196.5147","46.78911","0.1214208","13.78591","0","0","119.9329"
"12/21/2007 5:00:00 AM","0","0","-68.14159","90","0","0","30.29402","30.29402","29.94549","29.94549","0","0","0","29.94549","0","0","0.000000000000003552714","0","0","31.52157","29.94549","0","0","235.5751","106.7406","0","31.52157","-31.52157","163.288","38.87802","0.1214208","32.94004","0","0","106.7406"
"12/21/2007 6:00:00 AM","0.003863768","0","-66.86431","90","0","0","29.40389","29.40389","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","270.5991","75.21906","0","0","0","163.288","38.87802","0.1214208","0","0","0","75.21906"
"12/21/2007 7:00:00 AM","0.1262282","9.551146","-64.19819","76.62894","0.1539939","16.20931","32.92084","28.44453","40.55253","40.55253","0","0","0","40.55253","39.97113","0","0.000000000000007105427","0","16.20931","42.68687","40.55253","0","0","270.5991","75.21906","0","26.47757","-26.47757","135.3782","32.23284","0.1214208","44.60778","12.96745","0","91.42836"
"12/21/2007 8:00:00 AM","0.3974161","22.64968","-59.8159","63.05299","0.4622064","45.86239","43.93266","30.37314","0","0","0","0","0","0","0","0","0","0","45.86239","0","0","0","0","300.0186","48.74149","45.86239","0","45.86239","178.8871","42.59208","0.1213688","0","36.68991","0","94.60387"
"12/21/2007 9:00:00 AM","0.5714009","35.01353","-52.90825","49.89419","0.6344688","59.57774","53.64643","34.88313","68.86154","68.7","0","-1","0","68.7","86.7216","0","0.161541","7.047695","59.57774","72.31579","68.7","0","0","254.1562","90.01764","0","12.73805","-12.73805","165.46","39.39516","0.1213688","75.7477","47.66219","0","149.5954"
"12/21/2007 10:00:00 AM","0.7984896","45.97961","-41.92829","37.68888","0.8749472","76.37331","65.71341","39.58102","21.36143","21.36143","0","0","0","21.36143","357.529","0","0","0","76.37331","22.48572","21.36143","0","0","268.3096","77.27959","53.8876","0","53.8876","216.5823","51.5671","0.1213077","23.49757","61.09865","0","153.6529"
"12/21/2007 11:00:00 AM","0.912492","54.20948","-24.63048","27.80232","0.9913702","82.44698","73.23964","43.44813","2.972493","2.972493","0","0","0","2.972493","2773.665","0","0","0","82.44698","3.12894","2.972493","0","0","214.422","125.7784","79.31804","0","79.31804","291.83","69.48318","0.121218","3.269742","65.95759","0","208.2254"
"12/21/2007 12:00:00 PM","1.024111","57.53285","-0.6954389","23.43555","1.110567","87.99731","80.40802","46.84051","19.36203","19.36203","0","0","0","19.36203","454.4838","0","0","0","87.99731","20.38109","19.36203","0","0","135.104","197.1647","67.61623","0","67.61623","355.9763","84.7561","0.1211416","21.29824","70.39785","0","285.162"
"12/21/2007 1:00:00 PM","0.9135853","54.53712","23.4787","27.38513","0.9922681","78.80304","80.07832","50.09442","19.45297","19.45297","0","0","0","19.45297","405.0951","0","0","0","78.80304","20.47681","19.45297","0","0","67.48774","258.0193","58.32623","0","58.32623","411.3095","97.93063","0.1210757","21.39827","63.04243","0","336.8223"
"12/21/2007 2:00:00 PM","0.7804384","46.51276","41.17245","37.07398","0.8539851","68.8727","77.83102","52.07248","44.15467","44.15467","0","-1","0","44.15467","155.9805","13.23258","0","0","68.8727","46.47861","44.15467","0","0","9.16151","310.5129","9.16151","0","9.16151","420.0009","100","0.1210654","48.57014","55.09816","0","379.3856"
"12/21/2007 3:00:00 PM","0.5903482","35.65268","52.43518","49.20038","0.6555097","54.77695","72.51112","52.82415","10.76279","10.76279","0","0","0","10.76279","508.9476","43.4477","0","0","54.77695","11.32925","10.76279","0","0","0","318.7582","0","0","0","420.0009","100","0.1210654","11.83907","43.82156","0","373.5352"
"12/21/2007 4:00:00 PM","0.3486513","23.34342","59.51607","62.32526","0.394451","34.51551","65.32362","53.54614","0","0","0","0","0","0","0","34.51551","0","0","34.51551","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1210654","0","27.61241","0","353.2737"
"12/21/2007 5:00:00 PM","0.1320398","10.27422","64.00929","75.8865","0.1572172","14.46363","57.12094","52.45821","35.16039","35.16039","0","0","0","35.16039","41.13613","0","0","0","14.46363","37.01094","35.16039","0","0","0","318.7582","0","22.54731","-22.54731","396.2339","94.34121","0.1210654","38.67643","11.5709","0","333.2219"
"12/21/2007 6:00:00 PM","0.004019164","0","66.75654","90","0","0","49.26363","49.26363","56.80214","56.80214","0","0","0","56.80214","0","0","0.000000000000007105427","0","0","59.79172","56.80214","0","0","25.05257","296.2109","0","59.79172","-59.79172","333.2079","79.33505","0.1210654","62.48235","0","0","296.2109"
"12/21/2007 7:00:00 PM","0","0","68.10715","90","0","0","46.22731","46.22731","6.285725","6.285725","0","-1","0","6.285725","0","0","0","0","0","6.616553","6.285725","0","0","91.48782","236.4192","0","6.616553","-6.616553","326.2334","77.67447","0.1210654","6.914298","0","0","236.4192"
"12/21/2007 8:00:00 PM","0","0","68.01943","90","0","0","43.95254","43.95254","9.145495","9.145495","0","-1","0","9.145495","0","0","0.000000000000001776357","0","0","9.626837","9.145495","0","0","98.83955","229.8026","0","9.626837","-9.626837","316.0858","75.25838","0.1210654","10.06005","0","0","229.8026"
"12/21/2007 9:00:00 PM","0","0","65.9132","90","0","0","41.75689","41.75689","53.10473","53.10473","0","-1","0","53.10473","0","0","0.000000000000007105427","0","0","55.89972","53.10473","0","0","109.536","220.1758","0","55.89972","-55.89972","257.1624","61.22901","0.1210654","58.4152","0","0","220.1758"
"12/21/2007 10:00:00 PM","0","0","59.91594","90","0","0","39.53157","39.53157","10.44174","10.44174","0","-1","0","10.44174","0","0","0","0","0","10.99131","10.44174","0","0","171.6468","164.2761","0","10.99131","-10.99131","245.5765","58.47048","0.1210654","11.48591","0","0","164.2761"
"12/21/2007 11:00:00 PM","0","0","43.77476","90","0","0","37.60296","37.60296","23.92252","23.92252","0","-1","0","23.92252","0","0","0.000000000000003552714","0","0","25.1816","23.92252","0","0","183.8594","153.2848","0","25.1816","-25.1816","219.0328","52.15055","0.1210654","26.31477","0","0","153.2848"
"12/22/2007 12:00:00 AM","0","0","1.924639","90","0","0","36.15897","36.15897","14.41986","14.41986","0","-1","0","14.41986","0","0","0.000000000000001776357","0","0","15.1788","14.41986","0","0","211.8389","128.1032","0","15.1788","-15.1788","203.0329","48.34107","0.1210654","15.86185","0","0","128.1032"
"12/22/2007 1:00:00 AM","0","0","-42.1004","90","0","0","34.71499","34.71499","26.81713","26.81713","0","-1","0","26.81713","0","0","0.000000000000003552714","0","0","28.22856","26.81713","0","0","228.7043","112.9244","0","28.22856","-28.22856","173.2774","41.25644","0.1210654","29.49884","0","0","112.9244"
"12/22/2007 2:00:00 AM","0","0","-59.31683","90","0","0","33.45892","33.45892","14.01157","14.01157","0","-1","0","14.01157","0","0","0","0","0","14.74903","14.01157","0","0","260.0693","84.69582","0","14.74903","-14.74903","157.7306","37.55482","0.1210654","15.41273","0","0","84.69582"
"12/22/2007 3:00:00 AM","0","0","-65.68359","90","0","0","32.29186","32.29186","12.78598","12.78598","0","-1","0","12.78598","0","0","0.000000000000001776357","0","0","13.45892","12.78598","0","0","276.4572","69.94679","0","13.45892","-13.45892","143.5436","34.17698","0.1210654","14.06457","0","0","69.94679"
"12/22/2007 4:00:00 AM","0","0","-67.95567","90","0","0","31.12481","31.12481","9.715966","9.715966","0","-1","0","9.715966","0","0","0","0","0","10.22733","9.715966","0","0","291.4115","56.48787","0","10.22733","-10.22733","132.7631","31.61019","0.1210654","10.68756","0","0","56.48787"
"12/22/2007 5:00:00 AM","0","0","-68.14436","90","0","0","30.15556","30.15556","9.971623","9.971623","0","0","0","9.971623","0","0","0.000000000000001776357","0","0","10.49645","9.971623","0","0","302.7752","46.26054","0","10.49645","-10.49645","121.6988","28.97585","0.1210654","10.96879","0","0","46.26054"
"12/22/2007 6:00:00 AM","0.001487109","0","-66.87765","90","0","0","29.2951","29.2951","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","314.4379","35.7641","0","0","0","121.6988","28.97585","0.1210654","0","0","0","35.7641"
"12/22/2007 7:00:00 AM","0.03489191","9.447386","-64.22305","76.73516","0.03494128","3.746302","29.34837","28.33574","37.25388","37.25388","81","0","22.761","37.25388","10.05614","0","0","0","3.746302","0","0","43.74612","41.55882","314.4379","35.7641","45.30512","0","45.30512","164.679","39.20922","0.1211382","40.97926","2.997042","81","39.5104"
"12/22/2007 8:00:00 AM","0.08617166","22.54982","-59.85637","63.15736","0.08601252","9.063808","32.70477","30.20501","27.21969","27.21969","81","0","22.761","27.21969","33.29871","0","0","0","9.063808","0","0","53.7803","51.09129","269.1328","76.5387","60.1551","0","60.1551","221.7472","52.79684","0.1212293","29.94166","7.251047","81","85.60252"
"12/22/2007 9:00:00 AM","0.1277435","34.92105","-52.97301","49.9941","0.1273896","13.024","38.43508","34.71499","4.496207","4.496207","0","-1","0","4.496207","289.6665","0","0","0","13.024","4.732849","4.496207","0","0","208.9777","130.6783","8.291155","0","8.291155","229.6129","54.66962","0.1212199","4.945827","10.4192","0","143.7023"
"12/22/2007 10:00:00 AM","0.2145007","45.90165","-42.03286","37.77817","0.2139796","21.03075","45.6498","39.36343","41.49603","41.49603","0","0","0","41.49603","50.68135","0.000000000000007105427","0","0","21.03075","43.68003","41.49603","0","0","200.6866","138.1403","0","22.64928","-22.64928","205.7384","48.98524","0.1212199","45.64563","16.8246","0","159.1711"
"12/22/2007 11:00:00 AM","0.3127904","54.15995","-24.79183","27.86463","0.3126533","29.56064","52.46774","43.23055","13.5685","13.5685","0","0","0","13.5685","217.8622","0","0","0","29.56064","14.28263","13.5685","0","0","225.8524","115.4911","15.27801","0","15.27801","220.2324","52.43618","0.1212027","14.92535","23.64851","0","145.0517"
"12/22/2007 12:00:00 PM","0.2076927","57.52952","-0.893944","23.43946","0.2070341","19.54359","52.74102","46.62292","0","0","0","0","0","0","0","0","0","0","19.54359","0","0","0","0","210.5744","129.2413","19.54359","0","19.54359","238.7731","56.85062","0.1211807","0","15.63487","0","148.7849"
"12/22/2007 1:00:00 PM","0.06629059","54.58112","23.31122","27.32836","0.06599923","6.262219","51.85543","49.90651","28.44577","28.44577","0","0","0","28.44577","22.01459","0","0.000000000000003552714","0","6.262219","29.94291","28.44577","0","0","191.0308","146.8305","0","23.68069","-23.68069","213.8114","50.90739","0.1211807","31.29034","5.009776","0","153.0927"
"12/22/2007 2:00:00 PM","0.00488658","46.587","41.06118","36.98772","0.004862614","0.4609466","52.01829","51.87468","0","0","0","-1","0","0","0","0","0","0","0.4609466","0","0","0","0","217.3427","123.1498","0.4609466","0","0.4609466","214.2487","51.0115","0.1211802","0","0.3687572","0","123.6107"
"12/22/2007 3:00:00 PM","0.06549832","35.7427","52.36483","49.1022","0.06524049","6.093637","54.55716","52.62634","47.60267","47.60267","0","0","0","47.60267","12.80104","0","0.000000000000007105427","0","6.093637","50.10807","47.60267","0","0","216.8818","123.5646","0","44.01444","-44.01444","167.8535","39.96503","0.1211802","52.36294","4.874909","0","129.6583"
"12/22/2007 4:00:00 PM","0.003536487","23.44165","59.4709","62.22186","0.003519346","0.3307898","53.48207","53.37801","20.86847","20.86847","0","0","0","20.86847","1.585118","0","0","0","0.3307898","21.96681","20.86847","0","0","265.7867","79.55021","0","21.63602","-21.63602","145.0471","34.53495","0.1211802","22.95532","0.2646318","0","79.881"
"12/22/2007 5:00:00 PM","0.01201075","10.37693","63.98021","75.78072","0.01197141","1.130649","52.6537","52.29996","0","0","0","0","0","0","0","0","0","0","1.130649","0","0","0","0","289.8267","57.91419","1.130649","0","1.130649","146.1197","34.79034","0.1211789","0","0.9045193","0","59.04484"
"12/22/2007 6:00:00 PM","0.005564487","0","66.73911","90","0","0","49.12517","49.12517","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","288.696","58.93177","0","0","0","146.1197","34.79034","0.1211789","0","0","0","58.93177"
"12/22/2007 7:00:00 PM","0","0","68.10009","90","0","0","46.11852","46.11852","4.750188","4.750188","0","-1","0","4.750188","0","0","0.0000000000000008881784","0","0","5.000198","4.750188","0","0","288.696","58.93177","0","5.000198","-5.000198","140.849","33.53542","0.1211789","5.225207","0","0","58.93177"
"12/22/2007 8:00:00 PM","0","0","68.0246","90","0","0","43.81407","43.81407","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","294.2518","53.93158","0","0","0","140.849","33.53542","0.1211789","0","0","0","53.93158"
"12/22/2007 9:00:00 PM","0","0","65.93822","90","0","0","41.63821","41.63821","18.7302","18.7302","0","-1","0","18.7302","0","0","0","0","0","19.716","18.7302","0","0","294.2518","53.93158","0","19.716","-19.716","120.0666","28.58722","0.1211789","20.60322","0","0","53.93158"
"12/22/2007 10:00:00 PM","0","0","59.98491","90","0","0","39.41289","39.41289","3.06478","3.06478","0","-1","0","3.06478","0","0","0","0","0","3.226084","3.06478","0","0","316.1585","34.21557","0","3.226084","-3.226084","116.666","27.77755","0.1211789","3.371258","0","0","34.21557"
"12/22/2007 11:00:00 PM","0","0","43.97218","90","0","0","37.49417","37.49417","7.807698","7.807698","0","-1","0","7.807698","0","0","0","0","0","8.21863","7.807698","0","0","319.743","30.98949","0","8.21863","-8.21863","108.0028","25.71489","0.1211789","8.588469","0","0","30.98949"
"12/23/2007 12:00:00 AM","0","0","2.353474","90","0","0","36.05018","36.05018","35.24247","21.63232","0","-1","0","21.63232","0","0","13.61015","17.1344","0","22.77086","21.63232","0","0","328.8748","22.77086","0","22.77086","-22.77086","84.00017","20","0.1211789","38.76671","0","0","22.77086"
"12/23/2007 1:00:00 AM","0","0","-41.89436","90","0","0","34.57652","34.57652","37.32617","0","0","-1","0","0","0","0","37.32617","41.05878","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1211789","41.05878","0","0","0"
"12/23/2007 2:00:00 AM","0","0","-59.24885","90","0","0","33.32046","33.32046","48.72893","0","0","-1","0","0","0","0","48.72893","53.60182","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1211789","53.60182","0","0","0"
