sep=,
"12/23/2007 3:00:00 AM","0","0","-65.66139","90","0","0","32.18307","32.18307","14.33132","0","0","-1","0","0","0","0","14.33132","15.76445","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1211789","15.76445","0","0","0"
"12/23/2007 4:00:00 AM","0","0","-67.95351","90","0","0","30.98634","30.98634","18.55498","0","0","-1","0","0","0","0","18.55498","20.41048","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1211789","20.41048","0","0","0"
"12/23/2007 5:00:00 AM","0","0","-68.15433","90","0","0","30.01709","30.01709","31.39598","31.39598","81","0","22.761","31.39598","0","0","0","0","0","0","0","49.60402","47.12382","354.1758","0","47.12382","0","47.12382","128.7057","30.64416","0.1212554","34.53558","0","81","0"
"12/23/2007 6:00:00 AM","0.004470871","0","-66.89783","90","0","0","29.14675","29.14675","7.934663","7.934663","80.25045","0","22.57137","7.934663","0","0","0","0","0","0","0","72.31579","68.7","307.052","42.41143","68.7","0","68.7","193.8803","46.16188","0.1213348","8.728129","0","81","42.41143"
"12/23/2007 7:00:00 AM","0.1395176","9.345093","-64.25469","76.8409","0.1805963","18.95815","33.43925","28.18738","0","0","72.31579","0","20.56389","0","0","0","0","0","18.95815","0","0","72.31579","68.7","238.352","104.2414","87.65815","0","87.65815","277.0401","65.9618","0.1213719","0","15.16652","81","123.1996"
"12/23/2007 8:00:00 AM","0.2565265","22.45225","-59.90377","63.26046","0.2739361","28.06232","38.06368","30.06654","35.82642","35.82642","81","0","22.761","35.82642","78.32854","0","0","0","28.06232","0","0","45.17358","42.9149","150.6938","183.1338","70.97721","0","70.97721","344.375","81.99389","0.1214505","39.40907","22.44985","81","211.1961"
"12/23/2007 9:00:00 AM","0.3866432","34.83186","-53.04495","50.09175","0.4049905","39.62585","46.45273","34.54685","0","0","0","-1","0","0","0","0","0","0","39.62585","0","0","0","0","79.71662","247.0133","39.62585","0","39.62585","381.9674","90.94444","0.1214058","0","31.70068","0","286.6391"
"12/23/2007 10:00:00 AM","0.5699889","45.82817","-42.14447","37.86389","0.6051857","55.67798","57.11409","39.16563","2.293325","2.293325","0","0","0","2.293325","2427.828","13.17318","0","0","55.67798","2.414026","2.293325","0","0","40.09077","282.6765","40.09077","0","40.09077","420.0009","100","0.1213607","2.522657","44.54239","0","338.3545"
"12/23/2007 11:00:00 AM","0.5589563","54.11622","-24.95843","27.92169","0.5793983","52.31593","60.23075","43.00307","36.08432","36.08432","0","0","0","36.08432","144.9825","14.33244","0","0","52.31593","37.98349","36.08432","0","0","0","318.7582","0","0","0","420.0009","100","0.1213607","39.69275","41.85274","0","371.0742"
"12/23/2007 12:00:00 PM","0.5981628","57.53274","-1.093075","23.43698","0.6212439","54.49155","64.93864","46.39545","22.58784","22.58784","0","0","0","22.58784","241.2429","30.71488","0","0","54.49155","23.77667","22.58784","0","0","0","318.7582","0","0","0","420.0009","100","0.1213607","24.84662","43.59324","0","373.2498"
"12/23/2007 1:00:00 PM","0.6194093","54.6312","23.14806","27.26599","0.6497252","55.49426","69.13887","49.67903","34.89646","34.89646","0","0","0","34.89646","159.0255","18.76115","0","0","55.49426","36.73312","34.89646","0","0","0","318.7582","0","0","0","420.0009","100","0.1213607","38.38611","44.39541","0","374.2525"
"12/23/2007 2:00:00 PM","0.7309753","46.66615","40.95644","36.89742","0.796939","65.21014","75.68291","51.68676","44.45578","44.45578","0","-1","0","44.45578","146.6854","18.41459","0","0","65.21014","46.79556","44.45578","0","0","0","318.7582","0","0","0","420.0009","100","0.1213607","48.90136","52.16812","0","383.9684"
"12/23/2007 3:00:00 PM","0.5940238","35.83646","52.30139","49.00125","0.6594016","55.2009","72.2379","52.43842","78.36659","78.36659","25.92574","0","8.82721","78.36659","70.43933","0","0","0","55.2009","55.2009","52.44086","0","0","0","318.7582","0","0","0","420.0009","100","0.1213607","86.20325","44.16072","81","373.9591"
"12/23/2007 4:00:00 PM","0.2794191","23.54264","59.43251","62.11667","0.3001329","26.78473","62.14797","53.20987","15.12215","15.12215","0","0","0","15.12215","177.1225","10.86668","0","0","26.78473","15.91806","15.12215","0","0","0","318.7582","0","0","0","420.0009","100","0.1213607","16.63437","21.42779","0","345.543"
"12/23/2007 5:00:00 PM","0.1478449","10.48158","63.9578","75.67397","0.1826564","16.76093","57.55095","52.13182","0.8212879","0.8212879","0","0","0","0.8212879","2040.81","15.89641","0","0","16.76093","0.8645136","0.8212879","0","0","0","318.7582","0","0","0","420.0009","100","0.1213607","0.9034167","13.40874","0","335.5192"
"12/23/2007 6:00:00 PM","0.0085829","0","66.72843","90","0","0","48.98671","48.98671","9.8647","9.8647","0","0","0","9.8647","0","0","0.000000000000001776357","0","0","10.38389","9.8647","0","0","0","318.7582","0","10.38389","-10.38389","409.0553","97.39391","0.1213607","10.85117","0","0","318.7582"
"12/23/2007 7:00:00 PM","0","0","68.10017","90","0","0","45.98005","45.98005","18.23598","18.23598","0","-1","0","18.23598","0","0","0.000000000000003552714","0","0","19.19576","18.23598","0","0","11.53766","308.3743","0","19.19576","-19.19576","388.8211","92.57628","0.1213607","20.05957","0","0","308.3743"
"12/23/2007 8:00:00 PM","0","0","68.03773","90","0","0","43.72506","43.72506","23.58445","23.58445","0","-1","0","23.58445","0","0","0.000000000000003552714","0","0","24.82574","23.58445","0","0","32.86629","289.1786","0","24.82574","-24.82574","362.6525","86.34566","0.1213607","25.94289","0","0","289.1786"
"12/23/2007 9:00:00 PM","0","0","65.9726","90","0","0","41.52941","41.52941","92.37431","68.7","0","-1","0","68.7","0","0","23.6743","32.91173","0","72.31579","68.7","0","0","60.45044","264.3528","0","72.31579","-72.31579","286.425","68.19629","0.1213607","101.6117","0","0","264.3528"
"12/23/2007 10:00:00 PM","0","0","60.06551","90","0","0","39.30409","39.30409","21.04125","21.04125","0","-1","0","21.04125","0","0","0.000000000000003552714","0","0","22.14868","21.04125","0","0","140.8013","192.037","0","22.14868","-22.14868","263.0782","62.63755","0.1213607","23.14537","0","0","192.037"
"12/23/2007 11:00:00 PM","0","0","44.18304","90","0","0","37.38537","37.38537","46.05563","46.05563","0","-1","0","46.05563","0","0","0","0","0","48.47961","46.05563","0","0","165.411","169.8884","0","48.47961","-48.47961","211.9762","50.47043","0.1213607","50.66119","0","0","169.8884"
"12/24/2007 12:00:00 AM","0","0","2.784281","90","0","0","35.94139","35.94139","9.396099","9.396099","0","-1","0","9.396099","0","0","0","0","0","9.890631","9.396099","0","0","219.2772","121.4088","0","9.890631","-9.890631","201.5506","47.98814","0.1213607","10.33571","0","0","121.4088"
"12/24/2007 1:00:00 AM","0","0","-41.70094","90","0","0","34.46773","34.46773","14.7635","14.7635","0","-1","0","14.7635","0","0","0.000000000000001776357","0","0","15.54053","14.7635","0","0","230.2668","111.5181","0","15.54053","-15.54053","185.1694","44.08787","0.1213607","16.23985","0","0","111.5181"
"12/24/2007 2:00:00 AM","0","0","-59.19253","90","0","0","33.21166","33.21166","20.18956","20.18956","0","-1","0","20.18956","0","0","0","0","0","21.25217","20.18956","0","0","247.534","95.97759","0","21.25217","-21.25217","162.7677","38.75413","0.1213607","22.20852","0","0","95.97759"
"12/24/2007 3:00:00 AM","0","0","-65.64865","90","0","0","32.07428","32.07428","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","271.1476","74.72543","0","0","0","162.7677","38.75413","0.1213607","0","0","0","74.72543"
"12/24/2007 4:00:00 AM","0","0","-67.95938","90","0","0","30.87755","30.87755","28.01249","28.01249","0","-1","0","28.01249","0","0","0.000000000000003552714","0","0","29.48683","28.01249","0","0","271.1476","74.72543","0","29.48683","-29.48683","131.6858","31.35371","0.1213607","30.81374","0","0","74.72543"
"12/24/2007 5:00:00 AM","0","0","-68.17152","90","0","0","29.89841","29.89841","63.64981","63.64981","81","0","22.761","63.64981","0","0","0","0","0","0","0","17.35019","16.48268","303.9107","45.23859","16.48268","0","16.48268","147.3227","35.07676","0.1213874","70.01479","0","81","45.23859"
"12/24/2007 6:00:00 AM","0.002062679","0","-66.92485","90","0","0","29.00828","29.00828","46.35307","46.35307","81","0","22.761","46.35307","0","0","0","0","0","0","0","34.64693","32.91459","287.428","60.07301","32.91459","0","32.91459","178.5482","42.51139","0.1214406","50.98838","0","81","60.07301"
"12/24/2007 7:00:00 AM","0.08512964","9.244346","-64.29308","76.94608","0.09068115","9.655416","30.69972","28.0687","18.83669","18.83669","81","0","22.761","18.83669","51.25855","0","0","0","9.655416","0","0","62.1633","59.05514","254.5134","89.69614","68.71056","0","68.71056","243.7328","58.03149","0.1215215","20.72036","7.724333","81","99.35155"
"12/24/2007 8:00:00 AM","0.1610901","22.35703","-59.95807","63.3622","0.1623021","16.92978","34.65274","29.92808","32.71317","32.71317","81","0","22.761","32.71317","51.75218","0","0","0","16.92978","0","0","48.28683","45.87249","185.8029","151.5356","62.80227","0","62.80227","303.3122","72.21705","0.1216089","35.98449","13.54382","81","168.4654"
"12/24/2007 9:00:00 AM","0.3697912","34.74601","-53.124","50.18707","0.3849269","37.82415","45.68758","34.37872","5.733514","5.733514","0","-1","0","5.733514","659.7027","0","0","0","37.82415","6.035278","5.733514","0","0","123.0006","208.0577","31.78887","0","31.78887","333.4698","79.39741","0.1215732","6.306866","30.25932","0","245.8818"
"12/24/2007 10:00:00 AM","0.6261712","45.75924","-42.26302","37.946","0.6736585","61.28962","58.97764","38.96782","17.20489","17.20489","0","0","0","17.20489","356.2338","0","0","0","61.28962","18.11041","17.20489","0","0","91.21175","236.6676","43.17921","0","43.17921","374.4332","89.15058","0.1215246","18.92537","49.0317","0","297.9573"
"12/24/2007 11:00:00 AM","0.6989651","54.07831","-25.13022","27.97351","0.7454845","65.34819","65.0389","42.78548","55.98763","55.98763","0","0","0","55.98763","116.719","0","0","0","65.34819","58.93435","55.98763","0","0","48.03253","275.529","6.413841","0","6.413841","380.5179","90.59931","0.1215174","61.5864","52.27855","0","340.8771"
"12/24/2007 12:00:00 PM","0.6591436","57.5425","-1.292784","23.4281","0.692881","60.02184","66.92249","46.20753","0","0","0","0","0","0","0","18.40315","0","0","60.02184","0","0","0","0","41.61869","281.3014","41.61869","0","41.61869","420.0009","100","0.1214706","0","48.01747","0","341.3232"
"12/24/2007 1:00:00 PM","0.5881706","54.68733","22.98928","27.19802","0.6127996","52.78484","67.81535","49.48122","26.07807","26.07807","0","0","0","26.07807","202.4108","25.33424","0","0","52.78484","27.4506","26.07807","0","0","0","318.7582","0","0","0","420.0009","100","0.1214706","28.68588","42.22787","0","371.5431"
"12/24/2007 2:00:00 PM","0.7193455","46.75016","40.85831","36.80311","0.7831413","64.34945","75.05772","51.48896","15.9635","15.9635","0","-1","0","15.9635","403.1037","47.54576","0","0","64.34945","16.80368","15.9635","0","0","0","318.7582","0","0","0","420.0009","100","0.1214706","17.55985","51.47956","0","383.1077"
"12/24/2007 3:00:00 PM","0.4800634","35.93389","52.24494","48.89761","0.518046","44.6362","67.76893","52.27029","18.5586","18.5586","0","0","0","18.5586","240.5149","25.10084","0","0","44.6362","19.53537","18.5586","0","0","0","318.7582","0","0","0","420.0009","100","0.1214706","20.41446","35.70896","0","363.3944"
"12/24/2007 4:00:00 PM","0.1473992","23.64632","59.40096","62.00978","0.1476733","13.5612","57.4225","53.04173","50.37178","50.37178","0","0","0","50.37178","26.92222","0","0.000000000000007105427","0","13.5612","53.02293","50.37178","0","0","0","318.7582","0","39.46173","-39.46173","378.4045","90.09614","0.1214706","55.40896","10.84896","0","332.3194"
"12/24/2007 5:00:00 PM","0.06345872","10.5881","63.94209","75.56634","0.06386781","5.990077","53.85279","51.96369","15.75272","15.75272","0","0","0","15.75272","38.02567","0","0","0","5.990077","16.58181","15.75272","0","0","43.84636","279.2965","0","10.59174","-10.59174","367.2399","87.43789","0.1214706","17.328","4.792062","0","285.2866"
"12/24/2007 6:00:00 PM","0.006957609","0","66.72454","90","0","0","48.84824","48.84824","36.47717","36.47717","0","0","0","36.47717","0","0","0.000000000000007105427","0","0","38.39702","36.47717","0","0","55.61496","268.7048","0","38.39702","-38.39702","326.7658","77.80124","0.1214706","40.12489","0","0","268.7048"
"12/24/2007 7:00:00 PM","0","0","68.10741","90","0","0","45.87126","45.87126","13.20109","13.20109","0","-1","0","13.20109","0","0","0.000000000000001776357","0","0","13.89588","13.20109","0","0","98.27831","230.3077","0","13.89588","-13.89588","312.1183","74.31373","0.1214706","14.5212","0","0","230.3077"
"12/24/2007 8:00:00 PM","0","0","68.05877","90","0","0","43.61627","43.61627","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","113.7182","216.4119","0","0","0","312.1183","74.31373","0.1214706","0","0","0","216.4119"
"12/24/2007 9:00:00 PM","0","0","66.01626","90","0","0","41.42062","41.42062","15.16388","15.16388","0","-1","0","15.16388","0","0","0","0","0","15.96198","15.16388","0","0","113.7182","216.4119","0","15.96198","-15.96198","295.2929","70.30769","0.1214706","16.68027","0","0","216.4119"
"12/24/2007 10:00:00 PM","0","0","60.1576","90","0","0","39.1953","39.1953","4.380187","4.380187","0","-1","0","4.380187","0","0","0.0000000000000008881784","0","0","4.610723","4.380187","0","0","131.4537","200.4499","0","4.610723","-4.610723","290.4328","69.15052","0.1214706","4.818205","0","0","200.4499"
"12/24/2007 11:00:00 PM","0","0","44.40715","90","0","0","37.27658","37.27658","16.13469","16.13469","0","-1","0","16.13469","0","0","0","0","0","16.98389","16.13469","0","0","136.5767","195.8392","0","16.98389","-16.98389","272.5302","64.88801","0.1214706","17.74816","0","0","195.8392"
"12/25/2007 12:00:00 AM","0","0","3.217276","90","0","0","35.8227","35.8227","10.66593","10.66593","0","-1","0","10.66593","0","0","0","0","0","11.2273","10.66593","0","0","155.4477","178.8553","0","11.2273","-11.2273","260.6956","62.07025","0.1214706","11.73252","0","0","178.8553"
"12/25/2007 1:00:00 AM","0","0","-41.52032","90","0","0","34.34905","34.34905","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","167.9225","167.628","0","0","0","260.6956","62.07025","0.1214706","0","0","0","167.628"
"12/25/2007 2:00:00 AM","0","0","-59.14803","90","0","0","33.10287","33.10287","0.9604088","0.9604088","0","-1","0","0.9604088","0","0","0.0000000000000002220446","0","0","1.010957","0.9604088","0","0","167.9225","167.628","0","1.010957","-1.010957","259.6299","61.81653","0.1214706","1.05645","0","0","167.628"
"12/25/2007 3:00:00 AM","0","0","-65.64544","90","0","0","31.96548","31.96548","30.30547","30.30547","0","-1","0","30.30547","0","0","0","0","0","31.90049","30.30547","0","0","169.0458","166.617","0","31.90049","-31.90049","226.0039","53.81034","0.1214706","33.33601","0","0","166.617"
"12/25/2007 4:00:00 AM","0","0","-67.97331","90","0","0","30.78854","30.78854","17.33471","17.33471","0","-1","0","17.33471","0","0","0","0","0","18.24707","17.33471","0","0","204.4908","134.7165","0","18.24707","-18.24707","206.7698","49.2308","0.1214706","19.06818","0","0","134.7165"
"12/25/2007 5:00:00 AM","0","0","-68.19595","90","0","0","29.78962","29.78962","49.8204","49.8204","0","0","0","49.8204","0","0","0.000000000000007105427","0","0","52.44253","49.8204","0","0","224.7653","116.4695","0","52.44253","-52.44253","151.4905","36.06909","0.1214706","54.80244","0","0","116.4695"
"12/25/2007 6:00:00 AM","0.00239625","0","-66.95869","90","0","0","28.89949","28.89949","37.86974","37.86974","0","0","0","37.86974","0","0","0.000000000000007105427","0","0","39.86288","37.86974","0","0","283.0348","64.02694","0","39.86288","-39.86288","109.4713","26.06455","0.1214706","41.65671","0","0","64.02694"
"12/25/2007 7:00:00 AM","0.101206","9.145226","-64.3382","77.05062","0.1147207","12.17795","31.29006","27.95991","48.254","48.254","81","0","22.761","48.254","25.23719","0","0","0","12.17795","0","0","32.746","31.1087","327.3268","24.16406","43.28665","0","43.28665","150.5367","35.84199","0.1215372","53.0794","9.742362","81","36.34201"
"12/25/2007 8:00:00 AM","0.2752508","22.26425","-60.01922","63.46251","0.2992609","30.58023","38.52946","29.78962","44.38995","44.38995","81","0","22.761","44.38995","68.89","0","0","0","30.58023","0","0","36.61005","34.77955","284.0402","63.12205","65.35979","0","65.35979","212.5424","50.60523","0.1216215","48.82894","24.46419","81","93.70228"
"12/25/2007 9:00:00 AM","0.6225136","34.66355","-53.21009","50.27998","0.6954784","64.86789","54.79766","34.21058","23.50229","23.50229","0","-1","0","23.50229","276.0067","0","0","0","64.86789","24.73925","23.50229","0","0","218.6804","121.9459","40.12864","0","40.12864","250.6118","59.66935","0.1215765","25.85252","51.89431","0","186.8137"
"12/25/2007 10:00:00 AM","0.8178837","45.69487","-42.38844","38.02444","0.8966921","78.34759","65.55836","38.77991","42.18162","42.18162","0","0","0","42.18162","185.7387","0","0","0","78.34759","44.4017","42.18162","0","0","178.5518","158.0616","33.94588","0","33.94588","282.8156","67.33692","0.1215384","46.39978","62.67807","0","236.4092"
"12/25/2007 11:00:00 AM","0.7072007","54.04623","-25.30712","28.02006","0.7553374","66.15875","65.16724","42.61735","41.165","41.165","0","0","0","41.165","160.716","0","0","0","66.15875","43.33158","41.165","0","0","144.6059","188.6129","22.82717","0","22.82717","304.4714","72.49304","0.1215128","45.2815","52.927","0","254.7717"
"12/25/2007 12:00:00 PM","0.7145925","57.5588","-1.493022","23.41284","0.7587227","64.9754","68.72651","46.00972","32.12397","32.12397","0","0","0","32.12397","202.2645","0","0","0","64.9754","33.81471","32.12397","0","0","121.7787","209.1574","31.16069","0","31.16069","334.033","79.53151","0.1214778","35.33637","51.98032","0","274.1328"
"12/25/2007 1:00:00 PM","0.5922593","54.7495","22.83498","27.12447","0.617497","53.20573","67.76724","49.2933","34.88945","34.88945","0","0","0","34.88945","152.498","0","0","0","53.20573","36.72574","34.88945","0","0","90.61804","237.202","16.47999","0","16.47999","349.6673","83.25396","0.1214594","38.3784","42.56459","0","290.4077"
"12/25/2007 2:00:00 PM","0.5196439","46.83899","40.76689","36.70486","0.542838","46.84393","67.52832","51.29115","26.98195","26.98195","0","-1","0","26.98195","173.6121","0","0","0","46.84393","28.40205","26.98195","0","0","74.13805","252.034","18.44187","0","18.44187","367.1628","87.41954","0.1214387","29.68015","37.47514","0","298.8779"
"12/25/2007 3:00:00 PM","0.531919","36.03493","52.19553","48.79136","0.5827858","49.64135","69.56313","52.10215","34.31103","34.31103","0","0","0","34.31103","144.6805","0","0","0","49.64135","36.11687","34.31103","0","0","55.69617","268.6317","13.52448","0","13.52448","379.9933","90.4744","0.1214236","37.74213","39.71308","0","318.273"
"12/25/2007 4:00:00 PM","0.2824497","23.75261","59.37627","61.90129","0.3033442","27.10996","61.9155","52.88349","48.9644","48.9644","0","0","0","48.9644","55.36668","0","0.000000000000007105427","0","27.10996","51.54147","48.9644","0","0","42.17169","280.8037","0","24.43151","-24.43151","354.2402","84.34274","0.1214236","53.86084","21.68797","0","307.9137"
"12/25/2007 5:00:00 PM","0.1397944","10.69641","63.9331","75.4579","0.1665899","15.35843","56.76449","51.82523","0","0","0","0","0","0","0","0","0","0","15.35843","0","0","0","0","69.31781","256.3722","15.35843","0","15.35843","368.8105","87.81184","0.1214064","0","12.28675","0","271.7306"
"12/25/2007 6:00:00 PM","0.005316317","0","66.72743","90","0","0","48.72956","48.72956","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","53.95938","270.1948","0","0","0","368.8105","87.81184","0.1214064","0","0","0","270.1948"
"12/25/2007 7:00:00 PM","0","0","68.12177","90","0","0","45.76246","45.76246","26.61399","26.61399","0","-1","0","26.61399","0","0","0.000000000000003552714","0","0","28.01472","26.61399","0","0","53.95938","270.1948","0","28.01472","-28.01472","339.2804","80.78088","0.1214064","29.27539","0","0","270.1948"
"12/25/2007 8:00:00 PM","0","0","68.08768","90","0","0","43.50747","43.50747","62.0037","62.0037","0","-1","0","62.0037","0","0","0.000000000000007105427","0","0","65.26706","62.0037","0","0","85.08685","242.1801","0","65.26706","-65.26706","270.4828","64.40055","0.1214064","68.20407","0","0","242.1801"
"12/25/2007 9:00:00 PM","0","0","66.06915","90","0","0","41.31182","41.31182","5.468761","5.468761","0","-1","0","5.468761","0","0","0","0","0","5.75659","5.468761","0","0","157.6058","176.913","0","5.75659","-5.75659","264.4149","62.9558","0.1214064","6.015637","0","0","176.913"
"12/25/2007 10:00:00 PM","0","0","60.26106","90","0","0","39.08651","39.08651","23.54964","23.54964","0","-1","0","23.54964","0","0","0.000000000000003552714","0","0","24.7891","23.54964","0","0","164.002","171.1564","0","24.7891","-24.7891","238.2849","56.73438","0.1214064","25.90461","0","0","171.1564"
"12/25/2007 11:00:00 PM","0","0","44.64437","90","0","0","37.1579","37.1579","40.33393","40.33393","0","-1","0","40.33393","0","0","0","0","0","42.45676","40.33393","0","0","191.5455","146.3673","0","42.45676","-42.45676","193.5315","46.07884","0.1214064","44.36732","0","0","146.3673"
"12/26/2007 12:00:00 AM","0","0","3.652682","90","0","0","35.71391","35.71391","36.8586","36.8586","0","-1","0","36.8586","0","0","0.000000000000007105427","0","0","38.79853","36.8586","0","0","238.7196","103.9105","0","38.79853","-38.79853","152.6343","36.34142","0.1214064","40.54446","0","0","103.9105"
"12/26/2007 1:00:00 AM","0","0","-41.35271","90","0","0","34.24025","34.24025","18.39713","18.39713","0","-1","0","18.39713","0","0","0.000000000000003552714","0","0","19.3654","18.39713","0","0","281.8291","65.11202","0","19.3654","-19.3654","132.2213","31.48121","0.1214064","20.23684","0","0","65.11202"
"12/26/2007 2:00:00 AM","0","0","-59.1155","90","0","0","32.96441","32.96441","16.23033","16.23033","0","-1","0","16.23033","0","0","0","0","0","17.08456","16.23033","0","0","303.3462","45.74662","0","17.08456","-17.08456","114.2126","27.19343","0.1214064","17.85336","0","0","45.74662"
"12/26/2007 3:00:00 AM","0","0","-65.65182","90","0","0","31.82702","31.82702","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","322.3291","28.66206","0","0","0","114.2126","27.19343","0.1214064","0","0","0","28.66206"
"12/26/2007 4:00:00 AM","0","0","-67.99534","90","0","0","30.65007","30.65007","4.763121","4.763121","0","-1","0","4.763121","0","0","0.0000000000000008881784","0","0","5.013811","4.763121","0","0","322.3291","28.66206","0","5.013811","-5.013811","108.9276","25.93509","0.1214064","5.239432","0","0","28.66206"
"12/26/2007 5:00:00 AM","0","0","-68.22761","90","0","0","29.65115","29.65115","5.692698","5.692698","0","0","0","5.692698","0","0","0.0000000000000008881784","0","0","5.992314","5.692698","0","0","327.9","23.64825","0","5.992314","-5.992314","102.6112","24.43118","0.1214064","6.261968","0","0","23.64825"
"12/26/2007 6:00:00 AM","0.003200007","0","-66.99934","90","0","0","28.76102","28.76102","22.40048","22.40048","81","0","22.761","22.40048","0","0","0","0","0","0","0","58.59951","55.66954","334.5581","17.65594","55.66954","0","55.66954","155.4239","37.00562","0.1214959","24.64053","0","81","17.65594"
"12/26/2007 7:00:00 AM","0.1481771","9.04781","-64.39001","77.15443","0.1999897","20.97216","33.63825","27.82144","17.88212","17.88212","81","0","22.761","17.88212","117.2801","0","0","0","20.97216","0","0","63.11788","59.96199","278.8885","67.75852","80.93415","0","80.93415","232.2048","55.28675","0.1215626","19.67033","16.77773","81","88.73068"
"12/26/2007 8:00:00 AM","0.4281355","22.17397","-60.08717","63.5613","0.5013173","49.62486","44.3633","29.65115","60.11565","60.11565","81","0","22.761","60.11565","82.54897","0","0","0","49.62486","0","0","20.88435","19.84013","197.9544","140.5993","69.46499","0","69.46499","298.1051","70.97726","0.1216421","66.12722","39.69989","81","190.2241"
"12/26/2007 9:00:00 AM","0.6484511","34.58454","-53.30316","50.37045","0.7249892","67.33108","55.52584","34.05234","57.70331","57.70331","0","-1","0","57.70331","116.6849","0","0","0","67.33108","60.74033","57.70331","0","0","128.4894","203.1178","6.59075","0","6.59075","304.3576","72.46595","0.1216347","63.47364","53.86486","0","270.4488"
"12/26/2007 10:00:00 AM","0.8747766","45.63511","-42.52065","38.0992","0.9598007","82.93717","67.316","38.61177","12.36115","12.36115","0","0","0","12.36115","670.9501","0","0","0","82.93717","13.01174","12.36115","0","0","121.8987","209.0494","69.92543","0","69.92543","370.6947","88.26047","0.1215565","13.59727","66.34974","0","291.9866"
"12/26/2007 11:00:00 AM","0.9954559","54.01998","-25.48906","28.06134","1.082492","89.00152","74.96521","42.38987","49.88998","49.88998","0","0","0","49.88998","178.3956","0","0","0","89.00152","52.51577","49.88998","0","0","51.97324","271.9823","36.48574","0","36.48574","405.3081","96.50174","0.1215157","54.87898","71.20122","0","360.9838"
"12/26/2007 12:00:00 PM","0.9892201","57.58162","-1.693742","23.39119","1.072137","86.27357","78.15909","45.81192","26.86017","26.86017","0","0","0","26.86017","321.1952","42.51221","0","0","86.27357","28.27386","26.86017","0","0","15.48749","304.8195","15.48749","0","15.48749","420.0009","100","0.1214984","29.54619","69.01885","0","391.093"
"12/26/2007 1:00:00 PM","0.9133065","54.81769","22.68522","27.04538","0.9915402","79.29718","79.06252","49.12517","3.595205","3.595205","0","0","0","3.595205","2205.637","75.51275","0","0","79.29718","3.784426","3.595205","0","0","0","318.7582","0","0","0","420.0009","100","0.1214984","3.954725","63.43774","0","398.0554"
"12/26/2007 2:00:00 PM","0.8156462","46.93259","40.68225","36.60273","0.8925719","71.87746","78.05021","51.12301","0","0","0","-1","0","0","0","71.87746","0","0","71.87746","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1214984","0","57.50197","0","390.6357"
"12/26/2007 3:00:00 PM","0.6903843","36.13953","52.15324","48.68256","0.7693838","63.20568","75.08934","51.93402","0","0","0","0","0","0","0","63.20568","0","0","63.20568","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1214984","0","50.56454","0","381.9639"
"12/26/2007 4:00:00 PM","0.419903","23.86144","59.35851","61.79126","0.485389","41.96558","67.23061","52.71535","0","0","0","0","0","0","0","41.96558","0","0","41.96558","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1214984","0","33.57247","0","360.7238"
"12/26/2007 5:00:00 PM","0.1619504","10.80642","63.93087","75.34874","0.2037272","18.67423","57.73193","51.68676","17.776","17.776","0","0","0","17.776","105.0531","0","0","0","18.67423","18.71157","17.776","0","0","0","318.7582","0","0.0373469","-0.0373469","419.9615","99.99062","0.1214984","19.5536","14.93938","0","337.4325"
"12/26/2007 6:00:00 PM","0.007395486","0","66.73711","90","0","0","48.59109","48.59109","9.511992","9.511992","0","0","0","9.511992","0","0","0.000000000000001776357","0","0","10.01262","9.511992","0","0","0.04149656","318.7209","0","10.01262","-10.01262","409.4072","97.47772","0.1214984","10.46319","0","0","318.7209"
"12/26/2007 7:00:00 PM","0","0","68.14324","90","0","0","45.624","45.624","46.30876","46.30876","0","-1","0","46.30876","0","0","0.000000000000007105427","0","0","48.74606","46.30876","0","0","11.16663","308.7083","0","48.74606","-48.74606","358.0244","85.24373","0.1214984","50.93963","0","0","308.7083"
"12/26/2007 8:00:00 PM","0","0","68.12445","90","0","0","43.36901","43.36901","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","65.32892","259.9622","0","0","0","358.0244","85.24373","0.1214984","0","0","0","259.9622"
"12/26/2007 9:00:00 PM","0","0","66.13117","90","0","0","41.19314","41.19314","13.4621","13.4621","0","-1","0","13.4621","0","0","0.000000000000001776357","0","0","14.17063","13.4621","0","0","65.32892","259.9622","0","14.17063","-14.17063","343.0872","81.68727","0.1214984","14.8083","0","0","259.9622"
"12/26/2007 10:00:00 PM","0","0","60.37576","90","0","0","38.96782","38.96782","6.413231","6.413231","0","-1","0","6.413231","0","0","0","0","0","6.75077","6.413231","0","0","81.07406","245.7916","0","6.75077","-6.75077","335.9713","79.993","0.1214984","7.054554","0","0","245.7916"
"12/26/2007 11:00:00 PM","0","0","44.89454","90","0","0","37.07877","37.07877","2.550799","2.550799","0","-1","0","2.550799","0","0","0.0000000000000004440892","0","0","2.685052","2.550799","0","0","88.57492","239.0408","0","2.685052","-2.685052","333.141","79.31913","0.1214984","2.805879","0","0","239.0408"
"12/27/2007 12:00:00 AM","0","0","4.090728","90","0","0","35.60512","35.60512","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","91.55831","236.3557","0","0","0","333.141","79.31913","0.1214984","0","0","0","236.3557"
"12/27/2007 1:00:00 AM","0","0","-41.19834","90","0","0","34.10179","34.10179","11.76989","11.76989","0","-1","0","11.76989","0","0","0.000000000000001776357","0","0","12.38935","11.76989","0","0","91.55831","236.3557","0","12.38935","-12.38935","320.0815","76.20972","0.1214984","12.94687","0","0","236.3557"
"12/27/2007 2:00:00 AM","0","0","-59.09509","90","0","0","32.85561","32.85561","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","105.3243","223.9664","0","0","0","320.0815","76.20972","0.1214984","0","0","0","223.9664"
"12/27/2007 3:00:00 AM","0","0","-65.66788","90","0","0","31.70834","31.70834","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","105.3243","223.9664","0","0","0","320.0815","76.20972","0.1214984","0","0","0","223.9664"
"12/27/2007 4:00:00 AM","0","0","-68.02549","90","0","0","30.54128","30.54128","19.43411","19.43411","0","-1","0","19.43411","0","0","0","0","0","20.45696","19.43411","0","0","105.3243","223.9664","0","20.45696","-20.45696","298.5179","71.07556","0.1214984","21.37753","0","0","223.9664"
"12/27/2007 5:00:00 AM","0","0","-68.2665","90","0","0","29.54236","29.54236","22.26595","22.26595","0","0","0","22.26595","0","0","0","0","0","23.43784","22.26595","0","0","128.0542","203.5094","0","23.43784","-23.43784","273.8123","65.19328","0.1214984","24.49254","0","0","203.5094"
"12/27/2007 6:00:00 AM","0.003024195","0","-67.04678","90","0","0","28.65223","28.65223","22.5504","22.5504","0","0","0","22.5504","0","0","0.000000000000003552714","0","0","23.73727","22.5504","0","0","154.0963","180.0716","0","23.73727","-23.73727","248.791","59.23584","0.1214984","24.80544","0","0","180.0716"
"12/27/2007 7:00:00 AM","0.1758346","8.952175","-64.44849","77.25745","0.2454157","25.57312","34.84805","27.70276","16.17359","16.17359","0","0","0","16.17359","158.1165","0","0","0","25.57312","17.02483","16.17359","0","0","180.471","156.3343","8.548288","0","8.548288","256.9006","61.16669","0.1214888","17.79095","20.45849","0","181.9074"
"12/27/2007 8:00:00 AM","0.4160774","22.08626","-60.16186","63.65851","0.4871489","48.37208","43.80237","29.51269","0","0","0","0","0","0","0","0","0","0","48.37208","0","0","0","0","171.9227","164.0278","48.37208","0","48.37208","302.7904","72.09281","0.1214348","0","38.69766","0","212.3999"
"12/27/2007 9:00:00 AM","0.5886901","34.50904","-53.40313","50.45839","0.6562722","61.74731","53.30666","33.90398","3.537793","3.537793","0","-1","0","3.537793","1745.362","0","0","0","61.74731","3.723993","3.537793","0","0","123.5506","207.5627","58.02331","0","58.02331","357.8362","85.19892","0.1213701","3.891572","49.39785","0","269.31"
"12/27/2007 10:00:00 AM","0.6858648","45.57998","-42.65955","38.17022","0.7457439","67.18728","60.59434","38.41396","20.98625","20.98625","0","0","0","20.98625","320.149","0","0","0","67.18728","22.09079","20.98625","0","0","65.52731","259.7836","45.09649","0","45.09649","400.6185","95.38515","0.1213199","23.08488","53.74982","0","326.9709"
"12/27/2007 11:00:00 AM","0.6435896","53.99958","-25.67598","28.09734","0.6792758","60.51338","62.43588","42.20195","20.34193","20.34193","0","0","0","20.34193","297.4809","18.66999","0","0","60.51338","21.41256","20.34193","0","0","20.43083","300.3705","20.43083","0","20.43083","420.0009","100","0.1212972","22.37613","48.4107","0","360.8839"
"12/27/2007 12:00:00 PM","0.5569426","57.61098","-1.894895","23.36317","0.5735866","51.01075","62.7136","45.624","0","0","0","0","0","0","0","51.01075","0","0","51.01075","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1212972","0","40.80861","0","369.769"
"12/27/2007 1:00:00 PM","0.6784089","54.89186","22.54009","26.96075","0.7194795","60.91534","70.50029","48.92736","35.27715","35.27715","0","0","0","35.27715","172.6765","23.7815","0","0","60.91534","37.13384","35.27715","0","0","0","318.7582","0","0","0","420.0009","100","0.1212972","38.80487","48.73227","0","379.6736"
"12/27/2007 2:00:00 PM","0.8682422","47.03092","40.60451","36.49675","0.9505247","75.71224","79.64763","50.9351","3.350317","3.350317","0","-1","0","3.350317","2259.853","72.18559","0","0","75.71224","3.52665","3.350317","0","0","0","318.7582","0","0","0","420.0009","100","0.1212972","3.685349","60.56979","0","394.4705"
"12/27/2007 3:00:00 PM","0.6226799","36.2476","52.11813","48.5713","0.6920082","57.82373","72.51949","51.73621","25.41243","25.41243","0","0","0","25.41243","227.5412","31.07381","0","0","57.82373","26.74992","25.41243","0","0","0","318.7582","0","0","0","420.0009","100","0.1212972","27.95367","46.25899","0","376.582"
"12/27/2007 4:00:00 PM","0.4399624","23.97272","59.34771","61.67978","0.5095547","43.8981","67.79211","52.54722","47.73106","47.73106","0","0","0","47.73106","91.96968","0","0","0","43.8981","50.24322","47.73106","0","0","0","318.7582","0","6.345118","-6.345118","413.3125","98.40754","0.1212972","52.50417","35.11848","0","362.6563"
"12/27/2007 5:00:00 PM","0.1748678","10.91805","63.93541","75.23895","0.2245263","20.52518","58.18343","51.51862","0","0","0","0","0","0","0","13.47505","0","0","20.52518","0","0","0","0","7.05013","312.4131","7.05013","0","7.05013","420.0009","100","0.1212893","0","16.42014","0","332.9383"
"12/27/2007 6:00:00 PM","0.007350898","0","66.75359","90","0","0","48.45263","48.45263","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1212893","0","0","0","318.7582"
"12/27/2007 7:00:00 PM","0","0","68.17183","90","0","0","45.50532","45.50532","62.68962","62.68962","0","-1","0","62.68962","0","0","0.000000000000007105427","0.2585783","0","65.98907","62.68962","0","0","0","318.7582","0","65.98907","-65.98907","350.4423","83.43846","0.1212893","68.95858","0","0","318.7582"
"12/27/2007 8:00:00 PM","0","0","68.16902","90","0","0","43.25033","43.25033","55.66092","55.66092","0","-1","0","55.66092","0","0","0.000000000000007105427","0","0","58.59044","55.66092","0","0","73.32119","252.7691","0","58.59044","-58.59044","288.6825","68.7338","0.1212893","61.22701","0","0","252.7691"
"12/27/2007 9:00:00 PM","0","0","66.20228","90","0","0","41.08435","41.08435","63.45715","63.45715","0","-1","0","63.45715","0","0","0","1.102866","0","66.797","63.45715","0","0","138.4217","194.1787","0","66.797","-66.797","218.2723","51.96949","0.1212893","69.80286","0","0","194.1787"
"12/27/2007 10:00:00 PM","0","0","60.50155","90","0","0","38.85903","38.85903","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","212.6406","127.3817","0","0","0","218.2723","51.96949","0.1212893","0","0","0","127.3817"
"12/27/2007 11:00:00 PM","0","0","45.15751","90","0","0","36.94031","36.94031","9.770701","9.770701","0","-1","0","9.770701","0","0","0","0","0","10.28495","9.770701","0","0","212.6406","127.3817","0","10.28495","-10.28495","207.431","49.38823","0.1212893","10.74777","0","0","127.3817"
"12/28/2007 12:00:00 AM","0","0","4.531647","90","0","0","35.46665","35.46665","16.15243","16.15243","0","-1","0","16.15243","0","0","0","0","0","17.00255","16.15243","0","0","224.0683","117.0968","0","17.00255","-17.00255","189.5087","45.12104","0.1212893","17.76767","0","0","117.0968"
"12/28/2007 1:00:00 AM","0","0","-41.05746","90","0","0","33.96333","33.96333","19.8916","19.8916","0","-1","0","19.8916","0","0","0","0","0","20.93852","19.8916","0","0","242.96","100.0942","0","20.93852","-20.93852","167.4376","39.86601","0.1212893","21.88076","0","0","100.0942"
"12/28/2007 2:00:00 AM","0","0","-59.08696","90","0","0","32.70726","32.70726","22.80436","22.80436","0","-1","0","22.80436","0","0","0.000000000000003552714","0","0","24.00459","22.80436","0","0","266.225","79.15569","0","24.00459","-24.00459","142.1345","33.84149","0.1212893","25.0848","0","0","79.15569"
"12/28/2007 3:00:00 AM","0","0","-65.69367","90","0","0","31.56987","31.56987","17.9585","17.9585","0","-1","0","17.9585","0","0","0.000000000000003552714","0","0","18.90369","17.9585","0","0","292.8968","55.1511","0","18.90369","-18.90369","122.2083","29.09715","0.1212893","19.75435","0","0","55.1511"
"12/28/2007 4:00:00 AM","0","0","-68.06377","90","0","0","30.43248","30.43248","25.93669","25.93669","0","-1","0","25.93669","0","0","0.000000000000003552714","0","0","27.30177","25.93669","0","0","313.9009","36.24741","0","27.30177","-27.30177","93.4297","22.24512","0.1212893","28.53036","0","0","36.24741"
"12/28/2007 5:00:00 AM","0","0","-68.31264","90","0","0","29.43356","29.43356","20.02501","20.02501","81","0","22.761","20.02501","0","0","0","0","0","0","0","60.97498","57.92624","344.2362","8.945634","57.92624","0","57.92624","148.3833","35.3293","0.1213815","22.02752","0","81","8.945634"
"12/28/2007 6:00:00 AM","0.002786543","0","-67.10101","90","0","0","28.54343","28.54343","26.69747","26.69747","81","0","22.761","26.69747","0","0","0","0","0","0","0","54.30253","51.58741","286.31","61.07925","51.58741","0","51.58741","197.3235","46.98168","0.121464","29.36721","0","81","61.07925"
"12/28/2007 7:00:00 AM","0.1411651","8.8584","-64.51359","77.35957","0.1895781","19.93673","33.09555","27.58408","16.25746","16.25746","81","0","22.761","16.25746","122.6312","0","0","0","19.93673","0","0","64.74254","61.50541","234.7226","107.5079","81.44214","0","81.44214","274.5862","65.37755","0.1215299","17.88321","15.94938","81","127.4446"
"12/28/2007 8:00:00 AM","0.37696","22.00118","-60.24325","63.75407","0.4385303","43.9245","42.22086","29.37422","19.81632","19.81632","81","0","22.761","19.81632","221.6582","0","0","0","43.9245","0","0","61.18368","58.1245","153.2804","180.8058","102.049","0","102.049","371.3984","88.42802","0.1215727","21.79795","35.1396","81","224.7303"
"12/28/2007 9:00:00 AM","0.5254771","34.4371","-53.50995","50.54376","0.579484","55.31425","50.81328","33.71607","2.129127","2.129127","0","-1","0","2.129127","2597.978","1.841624","0","0","55.31425","2.241186","2.129127","0","0","51.23144","272.6499","51.23144","0","51.23144","420.0009","100","0.1215157","2.34204","44.2514","0","327.9642"
"12/28/2007 10:00:00 AM","0.7719703","45.52953","-42.80508","38.23747","0.8455595","74.86909","63.42362","38.21616","19.76524","19.76524","0","0","0","19.76524","378.7917","54.06358","0","0","74.86909","20.80552","19.76524","0","0","0","318.7582","0","0","0","420.0009","100","0.1215157","21.74177","59.89528","0","393.6273"
"12/28/2007 11:00:00 AM","0.8639956","53.98505","-25.86782","28.12807","0.9375883","79.59892","70.07753","41.97448","65.12625","65.12625","20.25","0","7.39125","65.12625","122.2225","32.36076","0","0","79.59892","47.23816","44.87625","0","0","0","318.7582","0","0","0","420.0009","100","0.1215157","71.63888","63.67914","81","398.3571"
"12/28/2007 12:00:00 PM","0.9812511","57.64685","-2.096434","23.32879","1.063152","85.94344","77.48483","45.42619","8.972651","8.972651","0","0","0","8.972651","957.8378","76.49854","0","0","85.94344","9.444895","8.972651","0","0","0","318.7582","0","0","0","420.0009","100","0.1215157","9.869915","68.75475","0","404.7017"
"12/28/2007 1:00:00 PM","0.863161","54.972","22.39969","26.87063","0.9354672","75.90849","76.92517","48.72956","40.90253","40.90253","0","0","0","40.90253","185.5838","32.85319","0","0","75.90849","43.0553","40.90253","0","0","0","318.7582","0","0","0","420.0009","100","0.1215157","44.99279","60.72679","0","394.6667"
"12/28/2007 2:00:00 PM","0.8720338","47.13392","40.53374","36.387","0.9544693","76.05267","79.59748","50.76696","43.76157","43.76157","0","-1","0","43.76157","173.7887","29.98786","0","0","76.05267","46.06481","43.76157","0","0","0","318.7582","0","0","0","420.0009","100","0.1215157","48.13773","60.84213","0","394.8109"
"12/28/2007 3:00:00 PM","0.6992879","36.35907","52.09029","48.45765","0.778803","64.00244","75.03552","51.59775","67.31155","67.31155","20.25","0","7.39125","67.31155","95.08389","14.46396","0","0","64.00244","49.53848","47.06156","0","0","0","318.7582","0","0","0","420.0009","100","0.1215157","74.04271","51.20195","81","382.7607"
"12/28/2007 4:00:00 PM","0.4464095","24.08638","59.34391","61.56693","0.5168303","44.49366","67.90237","52.43842","0","0","0","0","0","0","0","44.49366","0","0","44.49366","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1215157","0","35.59493","0","363.2519"
"12/28/2007 5:00:00 PM","0.1981514","11.03122","63.94674","75.12862","0.2605168","23.67883","59.13915","51.39994","0","0","0","0","0","0","0","23.67883","0","0","23.67883","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1215157","0","18.94306","0","342.437"
"12/28/2007 6:00:00 PM","0.008773934","0","66.77685","90","0","0","48.34384","48.34384","4.85023","4.85023","0","0","0","4.85023","0","0","0.0000000000000008881784","0","0","5.105505","4.85023","0","0","0","318.7582","0","5.105505","-5.105505","414.6192","98.71865","0.1215157","5.335252","0","0","318.7582"
"12/28/2007 7:00:00 PM","0","0","68.2075","90","0","0","45.39652","45.39652","27.55286","27.55286","0","-1","0","27.55286","0","0","0.000000000000003552714","0","0","29.00301","27.55286","0","0","5.672783","313.6527","0","29.00301","-29.00301","384.0473","91.43965","0.1215157","30.30815","0","0","313.6527"
"12/28/2007 8:00:00 PM","0","0","68.22136","90","0","0","43.1712","43.1712","21.52563","21.52563","0","-1","0","21.52563","0","0","0.000000000000003552714","0","0","22.65856","21.52563","0","0","37.89835","284.6497","0","22.65856","-22.65856","360.1631","85.75294","0.1215157","23.6782","0","0","284.6497"
"12/28/2007 9:00:00 PM","0","0","66.28238","90","0","0","40.97556","40.97556","2.075511","2.075511","0","-1","0","2.075511","0","0","0","0","0","2.184748","2.075511","0","0","63.07454","261.9911","0","2.184748","-2.184748","357.8602","85.20463","0.1215157","2.283062","0","0","261.9911"
"12/28/2007 10:00:00 PM","0","0","60.63833","90","0","0","38.75024","38.75024","25.5446","25.5446","0","-1","0","25.5446","0","0","0","0","0","26.88905","25.5446","0","0","65.50203","259.8064","0","26.88905","-26.88905","329.5166","78.45618","0.1215157","28.09906","0","0","259.8064"
"12/28/2007 11:00:00 PM","0","0","45.43318","90","0","0","36.83152","36.83152","6.577818","6.577818","0","-1","0","6.577818","0","0","0","0","0","6.924019","6.577818","0","0","95.37876","232.9173","0","6.924019","-6.924019","322.218","76.71843","0.1215157","7.2356","0","0","232.9173"
"12/29/2007 12:00:00 AM","0","0","4.975684","90","0","0","35.35786","35.35786","24.74907","24.74907","0","-1","0","24.74907","0","0","0.000000000000003552714","0","0","26.05165","24.74907","0","0","103.0721","225.9933","0","26.05165","-26.05165","294.7572","70.18015","0.1215157","27.22397","0","0","225.9933"
"12/29/2007 1:00:00 AM","0","0","-40.93033","90","0","0","33.8842","33.8842","39.87573","39.87573","0","-1","0","39.87573","0","0","0","0","0","41.97445","39.87573","0","0","132.0184","199.9417","0","41.97445","-41.97445","250.5122","59.64565","0.1215157","43.8633","0","0","199.9417"
"12/29/2007 2:00:00 AM","0","0","-59.09127","90","0","0","32.62813","32.62813","31.33283","31.33283","0","-1","0","31.33283","0","0","0","0","0","32.98193","31.33283","0","0","178.6567","157.9672","0","32.98193","-32.98193","215.7462","51.36805","0.1215157","34.46611","0","0","157.9672"
"12/29/2007 3:00:00 AM","0","0","-65.72928","90","0","0","31.49075","31.49075","14.81645","14.81645","0","-1","0","14.81645","0","0","0.000000000000001776357","0","0","15.59627","14.81645","0","0","215.3033","124.9853","0","15.59627","-15.59627","199.3063","47.45379","0.1215157","16.2981","0","0","124.9853"
"12/29/2007 4:00:00 AM","0","0","-68.11024","90","0","0","30.34347","30.34347","27.1019","27.1019","0","-1","0","27.1019","0","0","0.000000000000003552714","0","0","28.52832","27.1019","0","0","232.6324","109.389","0","28.52832","-28.52832","169.2348","40.29393","0.1215157","29.81209","0","0","109.389"
"12/29/2007 5:00:00 AM","0","0","-68.366","90","0","0","29.34455","29.34455","15.37821","15.37821","0","0","0","15.37821","0","0","0","0","0","16.18759","15.37821","0","0","264.3306","80.86071","0","16.18759","-16.18759","152.1716","36.23127","0.1215157","16.91603","0","0","80.86071"
"12/29/2007 6:00:00 AM","0.002294209","0","-67.16198","90","0","0","28.44453","28.44453","20.24212","20.24212","0","0","0","20.24212","0","0","0.000000000000003552714","0","0","21.3075","20.24212","0","0","282.3168","64.67312","0","21.3075","-21.3075","129.7115","30.88364","0.1215157","22.26634","0","0","64.67312"
"12/29/2007 7:00:00 AM","0.1426275","8.76656","-64.58528","77.46072","0.1933478","20.33202","33.10629","27.48517","35.80991","35.80991","0","0","0","35.80991","56.77765","0","0","0","20.33202","37.69464","35.80991","0","0","305.9918","43.36562","0","17.36261","-17.36261","111.4097","26.52608","0.1215157","39.3909","16.26562","0","63.69764"
"12/29/2007 8:00:00 AM","0.4386976","21.91879","-60.33129","63.8479","0.5144391","50.92395","44.36265","29.26543","36.08383","36.08383","81","0","22.761","36.08383","141.1268","0","0","0","50.92395","0","0","44.91617","42.67036","325.2836","26.00301","93.59431","0","93.59431","200.2011","47.66684","0.1215678","39.69221","40.73916","81","76.92696"
"12/29/2007 9:00:00 AM","0.6924578","34.36876","-53.62354","50.62651","0.7749749","71.52941","56.57117","33.59739","26.32576","26.32576","0","-1","0","26.32576","271.7088","0","0","0","71.52941","27.71132","26.32576","0","0","231.6893","110.2379","43.81809","0","43.81809","241.7706","57.56431","0.1215191","28.95833","57.22353","0","181.7673"
"12/29/2007 10:00:00 AM","0.8156512","45.48377","-42.95716","38.30093","0.8940957","78.52615","64.73092","38.04802","21.10847","21.10847","0","0","0","21.10847","372.0125","0","0","0","78.52615","22.21944","21.10847","0","0","187.8712","149.6742","56.30671","0","56.30671","295.1878","70.28268","0.1214567","23.21932","62.82092","0","228.2003"
"12/29/2007 11:00:00 AM","0.8592198","53.97637","-26.0645","28.15351","0.9321188","79.30814","69.73773","41.80634","2.049187","2.049187","0","0","0","2.049187","3870.225","0","0","0","79.30814","2.157039","2.049187","0","0","131.5645","200.3502","77.1511","0","77.1511","368.3798","87.7093","0.1213712","2.254105","63.44651","0","279.6584"
"12/29/2007 12:00:00 PM","0.953791","57.68924","-2.298313","23.28806","1.032955","84.12873","76.37825","45.25806","41.20971","41.20971","0","0","0","41.20971","204.1479","0","0","0","84.12873","43.37864","41.20971","0","0","54.41337","269.7862","40.7501","0","40.7501","407.0387","96.91379","0.121326","45.33067","67.30299","0","353.9149"
"12/29/2007 1:00:00 PM","0.9312469","55.05808","22.26409","26.77503","1.010634","80.80009","79.10601","48.59109","62.28989","62.28989","0","0","0","62.28989","129.7162","1.568517","0","0","80.80009","65.56831","62.28989","0","0","13.66327","306.4613","13.66327","0","13.66327","420.0009","100","0.1213109","68.51888","64.64008","0","387.2614"
"12/29/2007 2:00:00 PM","0.8123842","47.24153","40.47006","36.27355","0.8882517","71.84045","77.41154","50.6285","40.86102","40.86102","0","-1","0","40.86102","175.8166","28.82884","0","0","71.84045","43.0116","40.86102","0","0","0","318.7582","0","0","0","420.0009","100","0.1213109","44.94712","57.47236","0","390.5987"
