sep=,
"12/29/2007 3:00:00 PM","0.7136673","36.47388","52.06977","48.34169","0.7946674","65.15566","75.38119","51.45929","52.02729","52.02729","0","0","0","52.02729","125.2336","10.39009","0","0","65.15566","54.76558","52.02729","0","0","0","318.7582","0","0","0","420.0009","100","0.1213109","57.23003","52.12453","0","383.9139"
"12/29/2007 4:00:00 PM","0.4540267","24.20233","59.34716","61.45281","0.5254124","45.19798","68.02222","52.29996","0","0","0","0","0","0","0","45.19798","0","0","45.19798","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1213109","0","36.15838","0","363.9562"
"12/29/2007 5:00:00 PM","0.1857238","11.14583","63.96488","75.01783","0.2398953","21.89989","58.41351","51.29115","11.83819","11.83819","0","0","0","11.83819","184.9937","9.438644","0","0","21.89989","12.46125","11.83819","0","0","0","318.7582","0","0","0","420.0009","100","0.1213109","13.02201","17.51991","0","340.6581"
"12/29/2007 6:00:00 PM","0.00585726","0","66.80691","90","0","0","48.26471","48.26471","4.82653","4.82653","0","0","0","4.82653","0","0","0.0000000000000008881784","0","0","5.080557","4.82653","0","0","0","318.7582","0","5.080557","-5.080557","414.6455","98.72491","0.1213109","5.309182","0","0","318.7582"
"12/29/2007 7:00:00 PM","0","0","68.25024","90","0","0","45.33718","45.33718","32.68088","32.68088","0","-1","0","32.68088","0","0","0.000000000000007105427","0","0","34.40092","32.68088","0","0","5.645063","313.6777","0","34.40092","-34.40092","378.3837","90.09118","0.1213109","35.94896","0","0","313.6777"
"12/29/2007 8:00:00 PM","0","0","68.28142","90","0","0","43.11186","43.11186","25.50793","25.50793","0","-1","0","25.50793","0","0","0.000000000000003552714","0","0","26.85046","25.50793","0","0","43.86831","279.2767","0","26.85046","-26.85046","350.0808","83.35242","0.1213109","28.05873","0","0","279.2767"
"12/29/2007 9:00:00 PM","0","0","66.37141","90","0","0","40.91621","40.91621","10.30237","10.30237","0","-1","0","10.30237","0","0","0.000000000000001776357","0","0","10.84459","10.30237","0","0","73.70216","252.4263","0","10.84459","-10.84459","338.6496","80.63071","0.1213109","11.3326","0","0","252.4263"
"12/29/2007 10:00:00 PM","0","0","60.78597","90","0","0","38.6909","38.6909","12.47325","12.47325","0","-1","0","12.47325","0","0","0","0","0","13.12974","12.47325","0","0","85.7517","241.5817","0","13.12974","-13.12974","324.8097","77.33548","0.1213109","13.72058","0","0","241.5817"
"12/29/2007 11:00:00 PM","0","0","45.72142","90","0","0","36.77217","36.77217","15.03833","15.03833","0","-1","0","15.03833","0","0","0.000000000000001776357","0","0","15.82982","15.03833","0","0","100.3403","228.452","0","15.82982","-15.82982","308.1236","73.36261","0.1213109","16.54216","0","0","228.452"
"12/30/2007 12:00:00 AM","0","0","5.42309","90","0","0","35.29852","35.29852","29.98647","29.98647","0","-1","0","29.98647","0","0","0.000000000000003552714","0","0","31.5647","29.98647","0","0","117.929","212.6221","0","31.5647","-31.5647","274.8515","65.44069","0.1213109","32.98512","0","0","212.6221"
"12/30/2007 1:00:00 AM","0","0","-40.81725","90","0","0","33.79519","33.79519","33.78083","33.78083","0","-1","0","33.78083","0","0","0.000000000000007105427","0","0","35.55877","33.78083","0","0","153.0009","181.0574","0","35.55877","-35.55877","237.3692","56.51637","0.1213109","37.15891","0","0","181.0574"
"12/30/2007 2:00:00 AM","0","0","-59.1082","90","0","0","32.54901","32.54901","54.61863","54.61863","0","-1","0","54.61863","0","0","0.000000000000007105427","0","0","57.49329","54.61863","0","0","192.5106","145.4987","0","57.49329","-57.49329","176.766","42.08705","0.1213109","60.08049","0","0","145.4987"
"12/30/2007 3:00:00 AM","0","0","-65.77476","90","0","0","31.43141","31.43141","50.93908","50.93908","0","-1","0","50.93908","0","0","0","0","0","53.62008","50.93908","0","0","256.3921","88.00537","0","53.62008","-53.62008","120.2455","28.62981","0.1213109","56.03298","0","0","88.00537"
"12/30/2007 4:00:00 AM","0","0","-68.16488","90","0","0","30.26435","30.26435","42.66002","32.66603","0","-1","0","32.66603","0","0","9.993992","14.25999","0","34.38529","32.66603","0","0","315.9699","34.38529","0","34.38529","-34.38529","84.00017","20","0.1213109","46.92602","0","0","34.38529"
"12/30/2007 5:00:00 AM","0","0","-68.4266","90","0","0","29.2951","29.2951","25.9453","25.9453","81","0","22.761","25.9453","0","0","0","0","0","0","0","55.0547","52.30197","354.1758","0","52.30197","0","52.30197","133.6182","31.81379","0.1213942","28.53983","0","81","0"
"12/30/2007 6:00:00 AM","0.002122099","0","-67.22968","90","0","0","28.35552","28.35552","24.03948","24.03948","81","0","22.761","24.03948","0","0","0","0","0","0","0","56.96053","54.1125","301.8738","47.07177","54.1125","0","54.1125","184.9538","44.03653","0.1214802","26.44342","0","81","47.07177"
"12/30/2007 7:00:00 AM","0.1708231","8.676729","-64.66353","77.56084","0.2401146","25.08304","34.37444","27.38627","33.37309","33.37309","81","0","22.761","33.37309","75.15949","0","0","0","25.08304","0","0","47.62691","45.24557","247.7613","95.77302","70.32861","0","70.32861","251.6734","59.92211","0.1215579","36.7104","20.06643","81","120.8561"
"12/30/2007 8:00:00 AM","0.4018571","21.83918","-60.42593","63.93994","0.4703972","46.93227","42.93511","29.14675","60.93748","60.93748","81","0","22.761","60.93748","77.01707","0","0","0","46.93227","0","0","20.06251","19.05939","177.4327","159.0688","65.99165","0","65.99165","314.2786","74.82808","0.1216403","67.03123","37.54581","81","206.001"
"12/30/2007 9:00:00 AM","0.4780293","34.30407","-53.74383","50.70657","0.5200524","50.22161","48.77684","33.45892","57.23744","57.23744","0","-1","0","57.23744","87.74259","0","0","0","50.22161","60.24994","57.23744","0","0","111.4411","218.4613","0","10.02833","-10.02833","303.7078","72.31123","0.1216403","62.96119","40.17729","0","268.6829"
"12/30/2007 10:00:00 AM","0.6229109","45.44274","-43.11573","38.36055","0.6700004","61.39236","57.79134","37.90956","48.06559","48.06559","0","0","0","48.06559","127.7262","0","0","0","61.39236","50.59536","48.06559","0","0","122.5837","208.4329","10.797","0","10.797","313.9507","74.75002","0.1216284","52.87215","49.11389","0","269.8253"
"12/30/2007 11:00:00 AM","0.616635","53.97356","-26.266","28.17367","0.6470711","58.18245","60.91858","41.66788","62.04322","62.04322","0","0","0","62.04322","93.77728","0","0","0","58.18245","65.30865","62.04322","0","0","111.7867","218.1502","0","7.126212","-7.126212","306.439","72.96152","0.1216284","68.24754","46.54596","0","276.3327"
"12/30/2007 12:00:00 PM","0.7644019","57.73812","-2.500485","23.24097","0.8171753","69.58821","69.60398","45.11959","17.50767","17.50767","0","0","0","17.50767","397.4728","0","0","0","69.58821","18.42912","17.50767","0","0","119.7047","211.024","51.15909","0","51.15909","354.9728","84.51716","0.1215718","19.25843","55.67057","0","280.6122"
"12/30/2007 1:00:00 PM","0.6318963","55.15006","22.13339","26.67398","0.663524","56.97336","68.31239","48.45263","31.77728","31.77728","0","0","0","31.77728","179.2896","0","0","0","56.97336","33.44976","31.77728","0","0","68.54559","257.0672","23.52359","0","23.52359","377.2892","89.83059","0.1215458","34.95501","45.57869","0","314.0406"
"12/30/2007 2:00:00 PM","0.6605721","47.35371","40.41356","36.15645","0.7114701","59.70464","71.86627","50.50982","38.09088","38.09088","0","-1","0","38.09088","156.7426","0","0","0","59.70464","40.09566","38.09088","0","0","45.02199","278.2384","19.60897","0","19.60897","395.8919","94.2598","0.1215241","41.89997","47.76371","0","337.9431"
"12/30/2007 3:00:00 PM","0.6699052","36.59195","52.05666","48.22351","0.7449833","61.74913","73.74708","51.35049","27.2742","27.2742","0","0","0","27.2742","226.4012","7.626434","0","0","61.74913","28.70969","27.2742","0","0","25.41301","295.8865","25.41301","0","25.41301","420.0009","100","0.121496","30.00162","49.39931","0","357.6357"
"12/30/2007 4:00:00 PM","0.4379951","24.32049","59.3575","61.33751","0.5055953","43.68456","67.3317","52.21095","54.61428","54.61428","0","0","0","54.61428","79.98743","0","0.000000000000007105427","0","43.68456","57.48872","54.61428","0","0","0","318.7582","0","13.80416","-13.80416","405.45","96.53551","0.121496","60.07571","34.94765","0","362.4428"
"12/30/2007 5:00:00 PM","0.1717272","11.26181","63.98986","74.90668","0.2153766","19.75736","57.60218","51.21202","37.04781","37.04781","0","0","0","37.04781","53.32936","0","0.000000000000007105427","0","19.75736","38.9977","37.04781","0","0","15.33796","304.9541","0","19.24033","-19.24033","385.1689","91.7067","0.121496","40.75259","15.80589","0","324.7114"
"12/30/2007 6:00:00 PM","0.009795761","0","66.84376","90","0","0","48.20537","48.20537","27.77218","27.77218","0","0","0","27.77218","0","0","0","0","0","29.23387","27.77218","0","0","36.71611","285.7137","0","29.23387","-29.23387","354.3537","84.36975","0.121496","30.5494","0","0","285.7137"
"12/30/2007 7:00:00 PM","0","0","68.30002","90","0","0","45.3174","45.3174","74.02308","68.7","0","-1","0","68.7","0","0","5.323081","12.72539","0","72.31579","68.7","0","0","69.19819","256.4799","0","72.31579","-72.31579","278.1261","66.22038","0.121496","81.42539","0","0","256.4799"
"12/30/2007 8:00:00 PM","0","0","68.34917","90","0","0","43.06241","43.06241","41.16226","41.16226","0","-1","0","41.16226","0","0","0.000000000000007105427","0","0","43.3287","41.16226","0","0","149.5491","184.1641","0","43.3287","-43.3287","232.4537","55.346","0.121496","45.27849","0","0","184.1641"
"12/30/2007 9:00:00 PM","0","0","66.46929","90","0","0","40.88654","40.88654","53.6765","53.6765","0","-1","0","53.6765","0","0","0.000000000000007105427","0","0","56.50158","53.6765","0","0","197.6921","140.8354","0","56.50158","-56.50158","172.8958","41.16558","0.121496","59.04415","0","0","140.8354"
"12/30/2007 10:00:00 PM","0","0","60.94436","90","0","0","38.64144","38.64144","14.24729","14.24729","0","-1","0","14.24729","0","0","0.000000000000001776357","0","0","14.99714","14.24729","0","0","260.4716","84.33379","0","14.99714","-14.99714","157.0874","37.40169","0.121496","15.67202","0","0","84.33379"
"12/30/2007 11:00:00 PM","0","0","46.02216","90","0","0","36.72272","36.72272","10.38478","10.38478","0","-1","0","10.38478","0","0","0","0","0","10.93135","10.38478","0","0","277.1351","69.33665","0","10.93135","-10.93135","145.5648","34.65821","0.121496","11.42326","0","0","69.33665"
"12/31/2007 12:00:00 AM","0","0","5.874127","90","0","0","35.21939","35.21939","4.375617","4.375617","0","-1","0","4.375617","0","0","0","0","0","4.605913","4.375617","0","0","289.281","58.4053","0","4.605913","-4.605913","140.7097","33.50224","0.121496","4.813179","0","0","58.4053"
"12/31/2007 1:00:00 AM","0","0","-40.71852","90","0","0","33.71607","33.71607","29.31788","29.31788","0","-1","0","29.31788","0","0","0.000000000000003552714","0","0","30.86093","29.31788","0","0","294.3987","53.79939","0","30.86093","-30.86093","108.1794","25.75696","0.121496","32.24967","0","0","53.79939"
"12/31/2007 2:00:00 AM","0","0","-59.13791","90","0","0","32.48967","32.48967","13.27041","13.27041","0","-1","0","13.27041","0","0","0","0","0","13.96885","13.27041","0","0","328.6886","22.93846","0","13.96885","-13.96885","93.45496","22.25114","0.121496","14.59745","0","0","22.93846"
"12/31/2007 3:00:00 AM","0","0","-65.83018","90","0","0","31.35228","31.35228","2.193368","2.193368","0","-1","0","2.193368","0","0","0.0000000000000004440892","0","0","2.308809","2.193368","0","0","344.2096","8.96961","0","2.308809","-2.308809","91.02127","21.67169","0.121496","2.412705","0","0","8.96961"
"12/31/2007 4:00:00 AM","0","0","-68.22774","90","0","0","30.20501","30.20501","35.55212","6.327761","0","-1","0","6.327761","0","0","29.22436","32.77957","0","6.660801","6.327761","0","0","346.7749","6.660801","0","6.660801","-6.660801","84.00017","20","0.121496","39.10733","0","0","6.660801"
"12/31/2007 5:00:00 AM","0","0","-68.49442","90","0","0","29.20609","29.20609","19.09284","19.09284","81","0","22.761","19.09284","0","0","0","0","0","0","0","61.90717","58.81181","354.1758","0","58.81181","0","58.81181","139.7939","33.28421","0.1215863","21.00212","0","81","0"
"12/31/2007 6:00:00 AM","0.001391158","0","-67.30411","90","0","0","28.2764","28.2764","6.857028","6.857028","79.17281","0","22.29872","6.857028","0","0","0","0","0","0","0","72.31579","68.7","295.364","52.93063","68.7","0","68.7","204.9685","48.80192","0.1216608","7.54273","0","81","52.93063"
"12/31/2007 7:00:00 AM","0.08130779","8.588984","-64.7483","77.65983","0.08762185","9.371065","29.83767","27.29726","20.9421","20.9421","81","0","22.761","20.9421","44.74749","0","0","0","9.371065","0","0","60.0579","57.055","226.664","114.7606","66.42607","0","66.42607","267.9858","63.80601","0.1217425","23.03631","7.496852","81","124.1317"
"12/31/2007 8:00:00 AM","0.1842906","21.76238","-60.52711","64.03012","0.1879162","19.61655","34.50758","29.03795","10.90026","10.90026","81","0","22.761","10.90026","179.9641","0","0","0","19.61655","0","0","70.09974","66.59476","160.2379","174.5441","86.2113","0","86.2113","349.773","83.27912","0.1218021","11.99028","15.69324","81","194.1606"
"12/31/2007 9:00:00 AM","0.4411834","34.24308","-53.87077","50.78389","0.4735918","46.12277","47.28231","33.35013","28.60229","28.60229","0","-1","0","28.60229","161.2555","0","0","0","46.12277","30.10767","28.60229","0","0","74.02663","252.1343","16.0151","0","16.0151","364.9663","86.89656","0.1217845","31.46252","36.89822","0","298.257"
"12/31/2007 10:00:00 AM","0.5600364","45.40646","-43.2807","38.41632","0.5935592","55.17259","55.37931","37.80077","37.12566","37.12566","0","0","0","37.12566","148.6104","0","0","0","55.17259","39.07964","37.12566","0","0","58.01153","266.5479","16.09295","0","16.09295","380.2334","90.53158","0.1217667","40.83823","44.13807","0","321.7204"
"12/31/2007 11:00:00 AM","0.6773953","53.97662","-26.47224","28.18855","0.7194085","63.86686","62.99833","41.55908","0","0","0","0","0","0","0","21.94828","0","0","63.86686","0","0","0","0","41.91858","281.0315","41.91858","0","41.91858","420.0009","100","0.1217204","0","51.09349","0","344.8984"
"12/31/2007 12:00:00 PM","0.8208976","57.7935","-2.702902","23.18756","0.8831117","74.27985","71.51186","45.0108","21.18383","21.18383","0","0","0","21.18383","350.644","51.98108","0","0","74.27985","22.29877","21.18383","0","0","0","318.7582","0","0","0","420.0009","100","0.1217204","23.30222","59.42388","0","393.0381"
"12/31/2007 1:00:00 PM","0.7023973","55.24792","22.0077","26.56753","0.7472343","63.16151","70.75358","48.34384","27.44417","27.44417","0","0","0","27.44417","230.1455","34.27291","0","0","63.16151","28.8886","27.44417","0","0","0","318.7582","0","0","0","420.0009","100","0.1217204","30.18859","50.52921","0","381.9197"
"12/31/2007 2:00:00 PM","0.5346038","47.47038","40.36434","36.03577","0.5593613","48.39282","67.12695","50.40102","6.104506","6.104506","0","-1","0","6.104506","792.7393","41.96702","0","0","48.39282","6.425797","6.104506","0","0","0","318.7582","0","0","0","420.0009","100","0.1217204","6.714957","38.71426","0","367.151"
"12/31/2007 3:00:00 PM","0.5955511","36.7132","52.05102","48.10319","0.6582423","55.54808","71.00638","51.26148","44.37342","44.37342","0","0","0","44.37342","125.1832","8.839221","0","0","55.54808","46.70886","44.37342","0","0","0","318.7582","0","0","0","420.0009","100","0.1217204","48.81076","44.43847","0","374.3063"
"12/31/2007 4:00:00 PM","0.2887731","24.44078","59.37497","61.2211","0.3090712","27.72097","61.32995","52.13182","1.444929","1.444929","0","0","0","1.444929","1918.5","26.19999","0","0","27.72097","1.520978","1.444929","0","0","0","318.7582","0","0","0","420.0009","100","0.1217204","1.589422","22.17677","0","346.4792"
"12/31/2007 5:00:00 PM","0.1089828","11.37907","64.02168","74.79524","0.1157426","10.80933","54.5782","51.15268","5.2818","5.2818","0","0","0","5.2818","204.6525","5.249544","0","0","10.80933","5.55979","5.2818","0","0","0","318.7582","0","0","0","420.0009","100","0.1217204","5.80998","8.647467","0","329.5676"
"12/31/2007 6:00:00 PM","0.01052737","0","66.8874","90","0","0","48.14603","48.14603","29.43962","29.43962","0","0","0","29.43962","0","0","0.000000000000003552714","0","0","30.98907","29.43962","0","0","0","318.7582","0","30.98907","-30.98907","387.3355","92.22255","0.1217204","32.38358","0","0","318.7582"
"12/31/2007 7:00:00 PM","0","0","68.35683","90","0","0","45.28773","45.28773","29.84454","29.84454","0","-1","0","29.84454","0","0","0.000000000000003552714","0","0","31.41531","29.84454","0","0","34.4323","287.7692","0","31.41531","-31.41531","354.2209","84.33813","0.1217204","32.829","0","0","287.7692"
"12/31/2007 8:00:00 PM","0","0","68.42455","90","0","0","43.03274","43.03274","33.26482","33.26482","0","-1","0","33.26482","0","0","0.000000000000007105427","0","0","35.0156","33.26482","0","0","69.3382","256.3539","0","35.0156","-35.0156","317.3112","75.55013","0.1217204","36.5913","0","0","256.3539"
"12/31/2007 9:00:00 PM","0","0","66.57596","90","0","0","40.83709","40.83709","11.83821","11.83821","0","-1","0","11.83821","0","0","0","0","0","12.46127","11.83821","0","0","108.2444","221.3382","0","12.46127","-12.46127","304.1758","72.42267","0.1217204","13.02203","0","0","221.3382"
"12/31/2007 10:00:00 PM","0","0","61.11338","90","0","0","38.5821","38.5821","38.43839","38.43839","0","-1","0","38.43839","0","0","0.000000000000007105427","0","0","40.46146","38.43839","0","0","122.0903","208.877","0","40.46146","-40.46146","261.5257","62.2679","0.1217204","42.28223","0","0","208.877"
"12/31/2007 11:00:00 PM","0","0","46.3353","90","0","0","36.63371","36.63371","10.25184","10.25184","0","-1","0","10.25184","0","0","0.000000000000001776357","0","0","10.79141","10.25184","0","0","167.0475","168.4155","0","10.79141","-10.79141","250.1506","59.55954","0.1217204","11.27703","0","0","168.4155"
