Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,44.22776,68.69068,53.2317,52.75063,52.75063,0,0,0,52.75063,83.8431,0,0,0,44.22776,55.52698,52.75063,0,0,0,318.7582,0,11.29921,-11.29921,408.0904,97.16419,0.105495,58.02569,35.38221,0,362.986
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,23.14316,59.99566,52.38692,13.24085,13.24085,0,0,0,13.24085,174.7861,0,0,0,23.14316,13.93773,13.24085,0,0,12.55468,307.459,9.205425,0,9.205425,416.8235,99.24348,0.105127,14.56493,18.51453,0,330.6022
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,49.44022,49.44022,66.31625,66.31625,20.25,0,7.39125,66.31625,0,0,1.421085E-14,0,0,48.49079,46.06625,0,0,3.349257,315.7439,0,48.49079,-48.49079,365.7097,87.07355,0.105127,72.94788,0,81,315.7439
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,46.6142,46.6142,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,57.22791,267.2531,0,72.31579,-72.31579,289.4821,68.92418,0.105127,83.00803,0,0,267.2531
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,44.29103,44.29103,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,137.5788,194.9373,0,68.18685,-68.18685,217.6069,51.81106,0.105127,71.25526,0,0,194.9373
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,42.02821,42.02821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.3419,126.7505,0,0,0,217.6069,51.81106,0.105127,0,0,0,126.7505
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,39.68493,39.68493,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,213.3419,126.7505,0,28.05207,-28.05207,188.0374,44.77073,0.105127,29.31441,0,0,126.7505
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,37.73387,37.73387,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,244.5109,98.69839,0,19.62413,-19.62413,167.3518,39.84558,0.105127,20.50721,0,0,98.69839
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,36.17503,36.17503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3155,79.07427,0,0,0,167.3518,39.84558,0.105127,0,0,0,79.07427
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,34.59608,34.59608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3155,79.07427,0,0,0,167.3518,39.84558,0.105127,0,0,0,79.07427
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,33.34901,33.34901,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,266.3155,79.07427,0,12.42131,-12.42131,154.2586,36.72816,0.105127,12.98026,0,0,79.07427
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,32.21257,32.21257,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,280.1169,66.65296,0,17.44989,-17.44989,135.8648,32.34869,0.105127,18.23513,0,0,66.65296
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,31.05602,31.05602,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,299.5057,49.20308,0,8.54925,-8.54925,126.8531,30.20305,0.105127,8.933966,0,0,49.20308
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,29.83912,29.83912,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,309.0049,40.65383,0,15.38687,-15.38687,110.6339,26.34135,0.105127,16.07928,0,0,40.65383
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,28.86359,28.86359,14.61284,14.61284,0,0,0,14.61284,0,0,1.776357E-15,0,0,15.38194,14.61284,0,0,326.1014,25.26696,0,15.38194,-15.38194,94.4199,22.48088,0.105127,16.07412,0,0,25.26696
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,19.92324,33.36456,27.84784,0,0,0,0,0,0,0,0,0,0,19.92324,0,0,0,0,343.1924,9.885028,19.92324,0,19.92324,113.3207,26.98108,0.1043393,0,15.93859,0,29.80827
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,42.57442,41.90403,29.47707,24.16551,24.16551,0,0,0,24.16551,176.1785,0,0,0,42.57442,25.43737,24.16551,0,0,323.2692,27.81594,17.13705,0,17.13705,129.5784,30.85193,0.1036712,26.58206,34.05954,0,70.39037
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,62.10105,53.35138,33.83175,15.14915,15.14915,0,-1,0,15.14915,409.9309,0,0,0,62.10105,15.94648,15.14915,0,0,306.1321,43.23928,46.15458,0,46.15458,173.3645,41.27717,0.1019136,16.66407,49.68084,0,105.3403
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,82.38583,66.64369,38.26689,37.98879,37.98879,0,0,0,37.98879,216.8688,0,0,0,82.38583,39.9882,37.98879,0,0,259.9776,84.7784,42.39763,0,42.39763,213.5864,50.8538,0.1003508,41.78767,65.90866,0,167.1642
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,85.34328,72.79533,42.05838,66.44374,66.44374,81,0,22.761,66.44374,128.4444,0,0,0,85.34328,0,0,14.55626,13.82845,217.58,122.9363,99.17172,0,99.17172,307.6689,73.25436,0.1028388,73.08812,68.27462,81,208.2795
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,81.29528,75.60728,45.70907,0,0,39.06627,0,12.15176,0,0,0,0,0,81.29528,0,0,39.06627,37.11295,118.4082,212.1908,118.4082,0,118.4082,420.0009,100,0.1005294,0,65.03622,81,293.4861
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,72.31853,75.86786,49.21896,35.49161,35.49161,0,0,0,35.49161,203.7623,34.95893,0,0,72.31853,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1005294,39.04078,57.85482,0,391.0768
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,67.18046,76.24788,51.42144,20.55333,20.55333,0,-1,0,20.55333,326.8592,45.54537,0,0,67.18046,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1005294,22.60867,53.74437,0,385.9387
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,55.31736,72.22649,52.38692,35.22364,35.22364,0,0,0,35.22364,157.0461,18.23984,0,0,55.31736,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1005294,38.74601,44.25389,0,374.0756
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,42.62125,68.21948,53.37251,0,0,0,0,0,0,0,42.62125,0,0,42.62125,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005294,0,34.097,0,361.3795
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,24.87204,60.71535,52.49754,26.87126,26.87126,0,0,0,26.87126,92.56001,0,0,0,24.87204,28.28554,26.87126,0,0,0,318.7582,0,3.413497,-3.413497,416.4027,99.1433,0.1005294,29.55839,19.89763,0,343.6303
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,49.58102,49.58102,33.54018,33.54018,0,0,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,3.792775,315.3447,0,35.30545,-35.30545,379.1875,90.28255,0.1005294,36.89419,0,0,315.3447
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,46.755,46.755,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,43.02105,280.0393,0,59.64412,-59.64412,316.3171,75.31344,0.1005294,62.32811,0,0,280.0393
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,44.41172,44.41172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.2923,220.3952,0,0,0,316.3171,75.31344,0.1005294,0,0,0,220.3952
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,42.14889,42.14889,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,109.2923,220.3952,0,56.69502,-56.69502,256.5553,61.08447,0.1005294,59.2463,0,0,220.3952
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,39.79555,39.79555,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,172.2868,163.7001,0,12.17346,-12.17346,243.7233,58.02924,0.1005294,12.72127,0,0,163.7001
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,37.84449,37.84449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.8128,151.5267,0,0,0,243.7233,58.02924,0.1005294,0,0,0,151.5267
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,36.26554,36.26554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.8128,151.5267,0,0,0,243.7233,58.02924,0.1005294,0,0,0,151.5267
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,34.67654,34.67654,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,185.8128,151.5267,0,46.9753,-46.9753,194.207,46.23967,0.1005294,49.08919,0,0,151.5267
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,33.40936,33.40936,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,238.0076,104.5514,0,32.62514,-32.62514,159.8171,38.05161,0.1005294,34.09327,0,0,104.5514
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,32.27291,32.27291,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,274.2578,71.92624,0,11.98892,-11.98892,147.1796,35.0427,0.1005294,12.52842,0,0,71.92624
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,31.11636,31.11636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.5788,59.93732,0,0,0,147.1796,35.0427,0.1005294,0,0,0,59.93732
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,29.92963,29.92963,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,287.5788,59.93732,0,38.96448,-38.96448,106.1075,25.26364,0.1005294,40.71788,0,0,59.93732
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,28.92393,28.92393,52.01922,52.01922,32.09502,0,10.38804,52.01922,0,0,0,0,0,20.97284,19.9242,0,0,330.8727,20.97284,0,20.97284,-20.97284,84.00017,20,0.1005294,57.22114,0,81,20.97284
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.532938,29.13186,27.90818,0,0,72.31579,0,20.56389,0,0,0,0,0,4.532938,0,0,72.31579,68.7,354.1758,0,73.23294,0,73.23294,153.475,36.5416,0.10291,0,3.62635,81,4.532938
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,32.16852,38.73273,29.52736,1.126711,1.126711,73.4425,0,20.84895,1.126711,2855.081,0,0,0,32.16852,0,0,72.31579,68.7,280.9429,65.90965,100.8685,0,100.8685,249.1673,59.32543,0.1043586,1.239382,25.73482,81,98.07816
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,54.24498,50.6623,33.91221,41.91123,41.91123,0,-1,0,41.91123,129.4283,0,0,0,54.24498,44.11708,41.91123,0,0,180.0743,156.6913,10.1279,0,10.1279,258.7755,61.61309,0.1040249,46.10235,43.39598,0,210.9363
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,55.25018,56.03899,38.3574,0,0,0,0,0,0,0,0,0,0,55.25018,0,0,0,0,169.9465,165.8064,55.25018,0,55.25018,311.1904,74.0928,0.102241,0,44.20014,0,221.0566
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,66.32862,64.70274,42.16901,24.98058,24.98058,0,0,0,24.98058,265.5208,0,0,0,66.32862,26.29535,24.98058,0,0,114.6963,215.5316,40.03327,0,40.03327,349.1693,83.13538,0.1009862,27.47864,53.0629,0,281.8602
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,66.21388,69.05455,45.84986,7.795409,7.795409,0,0,0,7.795409,849.3959,0,0,0,66.21388,8.205694,7.795409,0,0,74.663,251.5615,58.00819,0,58.00819,404.2007,96.23807,0.09922168,8.57495,52.97111,0,317.7754
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,33.96281,60.56993,49.35976,32.05649,32.05649,0,0,0,32.05649,105.9468,0,0,0,33.96281,33.74367,32.05649,0,0,16.65481,303.7689,0.219145,0,0.219145,404.4086,96.28757,0.09921513,35.26213,27.17025,0,337.7317
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,30.363,61.69257,51.59241,34.50527,34.50527,0,-1,0,34.50527,87.99527,0,0,0,30.363,36.32133,34.50527,0,0,16.43566,303.9661,0,5.958332,-5.958332,398.128,94.79218,0.09921513,37.9558,24.2904,0,334.3291
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,28.15935,61.9412,52.55788,17.50377,17.50377,0,0,0,17.50377,160.876,0,0,0,28.15935,18.42502,17.50377,0,0,23.05603,298.0078,9.734337,0,9.734337,407.3628,96.99094,0.0989251,19.25414,22.52748,0,326.1671
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,17.58055,59.29568,53.54347,10.51636,10.51636,0,0,0,10.51636,167.1733,0,0,0,17.58055,11.06985,10.51636,0,0,13.32169,306.7687,6.510695,0,6.510695,413.5394,98.46156,0.09873205,11.56799,14.06444,0,324.3492
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,12.68088,56.74617,52.66851,35.99244,35.99244,0,0,0,35.99244,35.23207,0,7.105427E-15,0,12.68088,37.88678,35.99244,0,0,6.811,312.6283,0,25.2059,-25.2059,386.97,92.13553,0.09873205,39.59169,10.14471,0,325.3092
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,49.72181,49.72181,49.10567,49.10567,0,0,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,34.81755,287.4224,0,51.69018,-51.69018,332.4838,79.16264,0.09873205,54.01624,0,0,287.4224
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,46.89579,46.89579,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,92.25109,235.7323,0,42.81567,-42.81567,287.3521,68.41703,0.09873205,44.74238,0,0,235.7323
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,44.55251,44.55251,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,139.8241,192.9166,0,43.92764,-43.92764,241.0483,57.39233,0.09873205,45.90439,0,0,192.9166
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,42.25952,42.25952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.6326,148.9889,0,0,0,241.0483,57.39233,0.09873205,0,0,0,148.9889
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,39.90618,39.90618,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,188.6326,148.9889,0,3.761944,-3.761944,237.0829,56.44818,0.09873205,3.931232,0,0,148.9889
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,37.95512,37.95512,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,192.8125,145.227,0,24.13096,-24.13096,211.6466,50.39194,0.09873205,25.21686,0,0,145.227
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,36.346,36.346,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,219.6247,121.096,0,14.61057,-14.61057,196.2457,46.72507,0.09873205,15.26805,0,0,121.096
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,34.76705,34.76705,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,235.8586,106.4855,0,14.29111,-14.29111,181.1815,43.13837,0.09873205,14.93421,0,0,106.4855
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,33.48981,33.48981,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,251.7377,92.19434,0,18.92064,-18.92064,161.2374,38.38979,0.09873205,19.77207,0,0,92.19434
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,32.36343,32.36343,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,272.7606,73.2737,0,12.27832,-12.27832,148.2949,35.30825,0.09873205,12.83084,0,0,73.2737
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,31.22699,31.22699,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,286.4032,60.99538,0,27.14255,-27.14255,119.6842,28.49618,0.09873205,28.36397,0,0,60.99538
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,30.01009,30.01009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.5616,33.85283,0,0,0,119.6842,28.49618,0.09873205,0,0,0,33.85283
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,29.0245,29.0245,33.14891,33.14891,20.25,0,7.39125,33.14891,0,0,0,0,0,13.57781,12.89892,0,0,316.5616,33.85283,0,13.57781,-13.57781,105.3719,25.0885,0.09873205,36.46381,0,81,33.85283
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.22854,31.08557,28.0188,9.920377,9.920377,81,0,22.761,9.920377,113.1867,0,0,0,11.22854,0,0,71.07962,67.52564,331.648,20.27502,78.75419,0,78.75419,180.0847,42.87722,0.1014558,10.91241,8.982834,81,31.50356
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.11667,36.73738,29.63798,4.086682,4.086682,76.40247,0,21.59783,4.086682,614.5981,0,0,0,25.11667,0,0,72.31579,68.7,252.8938,91.15379,93.81667,0,93.81667,269.087,64.06821,0.1032417,4.495351,20.09334,81,116.2705
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,57.73298,52.00872,34.02283,38.75773,38.75773,0,-1,0,38.75773,148.9586,0,0,0,57.73298,40.79762,38.75773,0,0,159.0771,175.5888,16.93536,0,16.93536,285.1533,67.89351,0.1027459,42.63351,46.18638,0,233.3218
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,62.923,59.01659,38.46803,0,0,0,0,0,0,0,0,0,0,62.923,0,0,0,0,142.1418,190.8306,62.923,0,62.923,344.8473,82.10634,0.1009444,0,50.3384,0,253.7536
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,48.11963,57.84908,42.25952,31.35531,31.35531,0,0,0,31.35531,153.4656,0,0,0,48.11963,33.00559,31.35531,0,0,79.21878,247.4613,15.11404,0,15.11404,359.1857,85.52024,0.1005211,34.49084,38.4957,0,295.581
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,35.79021,57.53055,45.96049,50.74784,50.74784,0,0,0,50.74784,70.52558,0,0,0,35.79021,53.41878,50.74784,0,0,64.10474,261.064,0,17.62857,-17.62857,340.6036,81.09593,0.1005211,55.82262,28.63217,0,296.8542
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,48.58025,66.14381,49.47039,81.91495,81.91495,20.25,0,7.39125,81.91495,59.30573,0,0,0,48.58025,64.91047,61.66495,0,0,83.69204,243.4354,0,16.33022,-16.33022,323.39,76.99747,0.1005211,90.10645,38.8642,81,292.0157
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,24.25325,59.65827,51.70304,22.94466,22.94466,0,-1,0,22.94466,105.7032,0,0,0,24.25325,24.15227,22.94466,0,0,101.8367,227.1052,0.1009773,0,0.1009773,323.4858,77.02028,0.1005183,25.23912,19.4026,0,251.3584
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,18.2928,58.65787,52.69868,48.98577,48.98577,0,0,0,48.98577,37.34308,0,0,0,18.2928,51.56397,48.98577,0,0,101.7357,227.196,0,33.27118,-33.27118,288.4149,68.67008,0.1005183,53.88435,14.63424,0,245.4888
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,8.988155,56.54031,53.6541,16.36592,16.36592,0,0,0,16.36592,54.91996,0,0,0,8.988155,17.22728,16.36592,0,0,138.7037,193.9249,0,8.239128,-8.239128,279.7301,66.60228,0.1005183,18.00251,7.190525,0,202.913
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.421442,54.84797,52.80931,0,0,0,0,0,0,0,0,0,0,6.421442,0,0,0,0,147.8583,185.6857,6.421442,0,6.421442,285.8221,68.05273,0.1003395,0,5.137153,0,192.1072
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,49.89278,49.89278,22.56239,22.56239,0,0,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,141.4369,191.465,0,23.74989,-23.74989,260.7875,62.09213,0.1003395,24.81863,0,0,191.465
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,47.06676,47.06676,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,167.8256,167.7152,0,66.58626,-66.58626,190.5994,45.38071,0.1003395,69.58264,0,0,167.7152
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,44.69331,44.69331,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,241.8104,101.1289,0,47.27749,-47.27749,140.7645,33.5153,0.1003395,49.40498,0,0,101.1289
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,42.40031,42.40031,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,294.3409,53.85141,0,36.9575,-36.9575,101.8079,24.23993,0.1003395,38.62059,0,0,53.85141
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,40.04698,40.04698,25.278,16.04922,0,-1,0,16.04922,0,0,9.228781,11.75658,0,16.89391,16.04922,0,0,335.4048,16.89391,0,16.89391,-16.89391,84.00017,20,0.1003395,27.8058,0,0,16.89391
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,38.07581,38.07581,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003395,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,36.4868,36.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003395,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,34.90785,34.90785,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003395,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,33.63061,33.63061,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003395,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,32.50423,32.50423,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003395,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,31.33762,31.33762,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003395,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,30.12072,30.12072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003395,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,29.13513,29.13513,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1018366,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,19.63952,33.57452,28.12943,5.079095,5.079095,77.39488,0,21.84891,5.079095,386.6735,0,0,0,19.63952,0,0,72.31579,68.7,326.323,25.06754,88.33952,0,88.33952,194.2299,46.24512,0.1037332,5.587005,15.71161,81,44.70706
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,37.71704,40.65144,29.72849,36.41148,36.41148,81,0,22.761,36.41148,103.5856,0,0,0,37.71704,0,0,44.58852,42.35909,237.9835,104.5731,80.07613,0,80.07613,270.1968,64.33244,0.1060373,40.05263,30.17364,81,142.2902
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,51.81665,50.04949,34.11335,0,0,0,-1,0,0,0,0,0,0,51.81665,0,0,0,0,157.9073,176.6416,51.81665,0,51.81665,319.3544,76.03661,0.1046133,0,41.45332,0,228.4583
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,65.47914,60.08993,38.54848,23.27289,23.27289,0,0,0,23.27289,281.3538,0,0,0,65.47914,24.49778,23.27289,0,0,106.0907,223.2766,40.98137,0,40.98137,358.2327,85.29333,0.1035139,25.60018,52.38331,0,288.7558
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,84.09883,72.58085,42.33997,2.777036,2.777036,0,0,0,2.777036,3028.367,16.06632,0,0,84.09883,2.923196,2.777036,0,0,65.10931,260.1599,65.10931,0,65.10931,420.0009,100,0.1018139,3.05474,67.27907,0,344.2587
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,84.35741,77.52843,46.05101,0,0,0,0,0,0,0,84.35741,0,0,84.35741,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018139,0,67.48592,0,403.1156
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,82.06219,80.9974,49.55085,0,0,0,0,0,0,0,82.06219,0,0,82.06219,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018139,0,65.64975,0,400.8204
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,68.71217,77.41004,51.79355,19.32979,19.32979,0,-1,0,19.32979,355.473,48.36503,0,0,68.71217,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1018139,21.26277,54.96974,0,387.4704
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,51.5391,71.07851,52.74897,0,0,0,0,0,0,0,51.5391,0,0,51.5391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018139,0,41.23128,0,370.2973
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,25.12613,62.12807,53.74461,0,0,0,0,0,0,0,25.12613,0,0,25.12613,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018139,0,20.1009,0,343.8843
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,14.6449,57.6272,52.88977,57.54472,57.54472,0,0,0,57.54472,25.44959,0,0,0,14.6449,60.57339,57.54472,0,0,0,318.7582,0,45.9285,-45.9285,371.588,88.47314,0.1018139,63.2992,11.71592,0,333.4031
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,49.98329,49.98329,23.00049,23.00049,0,0,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,51.03166,272.8297,0,24.21104,-24.21104,346.0673,82.3968,0.1018139,25.30054,0,0,272.8297
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,47.14722,47.14722,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,77.93282,248.6187,0,48.61485,-48.61485,294.8227,70.19575,0.1018139,50.80252,0,0,248.6187
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,44.80394,44.80394,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.9493,200.0038,0,30.16608,-30.16608,263.0249,62.62485,0.1018139,31.52355,0,0,200.0038
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,42.51094,42.51094,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,165.4672,169.8378,0,33.43764,-33.43764,227.7785,54.23287,0.1018139,34.94234,0,0,169.8378
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,40.13749,40.13749,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,202.6201,136.4001,0,3.48366,-3.48366,224.1064,53.35856,0.1018139,3.640424,0,0,136.4001
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,38.15626,38.15626,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,206.4909,132.9165,0,30.59468,-30.59468,191.8568,45.6801,0.1018139,31.97144,0,0,132.9165
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,36.54714,36.54714,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,240.4849,102.3218,0,46.51136,-46.51136,142.8295,34.00696,0.1018139,48.60437,0,0,102.3218
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,34.95813,34.95813,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,292.1642,55.81041,0,17.36172,-17.36172,124.5287,29.64962,0.1018139,18.14299,0,0,55.81041
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,33.71107,33.71107,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,311.455,38.4487,0,15.51451,-15.51451,108.1749,25.75588,0.1018139,16.21266,0,0,38.4487
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,32.58468,32.58468,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,328.6934,22.93419,0,8.153095,-8.153095,99.58081,23.70967,0.1018139,8.519984,0,0,22.93419
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,31.42813,31.42813,28.5293,14.04204,0,-1,0,14.04204,0,0,14.48726,17.34019,0,14.7811,14.04204,0,0,337.7524,14.7811,0,14.7811,-14.7811,84.00017,20,0.1018139,31.38223,0,0,14.7811
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,30.18106,30.18106,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1037582,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,29.19547,29.19547,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1055652,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.48562,31.0633,28.19983,42.61051,42.61051,81,0,22.761,42.61051,24.60806,0,0,0,10.48562,0,0,38.38949,36.47002,247.1862,96.29066,46.95564,0,46.95564,230.0455,54.77262,0.1076618,46.87156,8.388495,81,106.7763
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,40.36256,41.5435,29.78884,48.05422,48.05422,81,0,22.761,48.05422,83.9938,0,0,0,40.36256,0,0,32.94578,31.29849,200.2305,138.5507,71.66106,0,71.66106,298.0291,70.95917,0.1098961,52.85964,32.29005,81,178.9133
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,51.58751,50.02697,34.16363,16.63463,16.63463,0,-1,0,16.63463,310.1212,0,0,0,51.58751,17.51013,16.63463,0,0,128.5695,203.0457,34.07737,0,34.07737,330.3578,78.65645,0.1090096,18.29809,41.27,0,254.6332
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,42.05943,51.68376,38.60883,2.724496,2.724496,0,0,0,2.724496,1543.751,0,0,0,42.05943,2.86789,2.724496,0,0,94.49212,233.7153,39.19154,0,39.19154,367.5381,87.5089,0.1080076,2.996945,33.64754,0,275.7747
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,42.8178,56.10974,42.40031,0,0,0,0,0,0,0,0,0,0,42.8178,0,0,0,0,55.30058,268.9877,42.8178,0,42.8178,408.1586,97.18044,0.1069336,0,34.25424,0,311.8055
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,63.23589,68.11236,46.10129,0,0,0,0,0,0,0,50.75311,0,0,63.23589,0,0,0,0,12.48278,307.5237,12.48278,0,12.48278,420.0009,100,0.1066246,0,50.58871,0,370.7596
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,66.80423,73.86195,49.61119,23.34358,23.34358,0,0,0,23.34358,286.1782,42.23204,0,0,66.80423,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1066246,25.67793,53.44339,0,385.5625
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,57.05445,72.3206,51.84384,20.73357,20.73357,0,-1,0,20.73357,275.1791,35.22964,0,0,57.05445,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1066246,22.80693,45.64357,0,375.8127
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,36.9213,65.44906,52.83948,20.72994,20.72994,0,0,0,20.72994,178.1061,15.1003,0,0,36.9213,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1066246,22.80294,29.53704,0,355.6795
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,26.57697,62.72989,53.82507,0,0,0,0,0,0,0,26.57697,0,0,26.57697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066246,0,21.26158,0,345.3352
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,13.71826,57.41146,52.98028,32.06576,32.06576,0,0,0,32.06576,42.78166,0,0,0,13.71826,33.75343,32.06576,0,0,0,318.7582,0,20.03517,-20.03517,398.8819,94.97169,0.1066246,35.27234,10.97461,0,332.4765
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,50.09392,50.09392,27.96698,27.96698,0,0,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,22.2613,298.7231,0,29.43893,-29.43893,367.8506,87.58329,0.1066246,30.76368,0,0,298.7231
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,47.2679,47.2679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.97122,269.2841,0,0,0,367.8506,87.58329,0.1066246,0,0,0,269.2841
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,44.8844,44.8844,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.97122,269.2841,0,70.55608,-70.55608,293.4779,69.87556,0.1066246,73.73109,0,0,269.2841
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,42.60146,42.60146,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,133.3669,198.7281,0,72.31579,-72.31579,217.2504,51.72618,0.1066246,82.61745,0,0,198.7281
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,40.21795,40.21795,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,213.7177,126.4123,0,39.17549,-39.17549,175.9558,41.89416,0.1066246,40.93839,0,0,126.4123
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,38.23672,38.23672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2461,87.23678,0,0,0,175.9558,41.89416,0.1066246,0,0,0,87.23678
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,36.6276,36.6276,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,257.2461,87.23678,0,5.321333,-5.321333,170.3466,40.55864,0.1066246,5.560793,0,0,87.23678
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,35.01848,35.01848,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,263.1587,81.91544,0,40.34058,-40.34058,127.8239,30.43421,0.1066246,42.15591,0,0,81.91544
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,33.77141,33.77141,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.9815,41.57486,0,12.6631,-12.6631,114.4758,27.2561,0.1066246,13.23294,0,0,41.57486
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,32.64502,32.64502,28.81097,27.46618,0,-1,0,27.46618,0,0,1.344792,4.225889,0,28.91176,27.46618,0,0,322.0516,28.91176,0,28.91176,-28.91176,84.00017,20,0.1066246,31.69206,0,0,28.91176
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,31.47841,31.47841,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066246,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,30.2414,30.2414,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.109116,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,29.24576,29.24576,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1113561,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.02482,34.37628,28.24006,0,0,72.31579,0,20.56389,0,0,0,0,0,22.02482,0,0,72.31579,68.7,243.1571,99.91685,90.72482,0,90.72482,275.3909,65.56913,0.1123589,0,17.61986,81,121.9417
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,50.57712,44.88338,29.83912,46.40419,46.40419,81,0,22.761,46.40419,108.9926,0,0,0,50.57712,0,0,34.59581,32.86602,152.4323,181.5692,83.44313,0,83.44313,354.552,84.41698,0.1140318,51.04461,40.46169,81,232.1463
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,66.45598,55.40055,34.22397,5.887805,5.887805,0,-1,0,5.887805,1128.706,0,0,0,66.45598,6.19769,5.887805,0,0,68.98913,256.668,60.25829,0,60.25829,411.718,98.02791,0.1125586,6.476585,53.16478,0,323.124
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,73.93375,63.59092,38.66917,44.7733,44.7733,0,0,0,44.7733,165.1291,18.07312,0,0,73.93375,47.12978,44.7733,0,0,8.730836,310.9005,8.730836,0,8.730836,420.0009,100,0.1123483,49.25063,59.147,0,384.8342
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,84.49511,72.98511,42.51094,4.258728,4.258728,0,0,0,4.258728,1984.046,80.01224,0,0,84.49511,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1123483,4.684601,67.59609,0,403.2533
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,76.22988,73.86478,46.1918,28.72452,28.72452,0,0,0,28.72452,265.3826,45.99355,0,0,76.22988,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1123483,31.59697,60.98391,0,394.9881
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,79.68776,80.03137,49.72181,0,0,0,0,0,0,0,79.68776,0,0,79.68776,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123483,0,63.75021,0,398.446
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,71.47888,78.92097,51.96452,17.35292,17.35292,0,-1,0,17.35292,411.9126,53.21265,0,0,71.47888,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1123483,19.08822,57.18311,0,390.2371
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,49.07134,70.30367,52.95011,42.95703,42.95703,0,0,0,42.95703,114.2336,3.853414,0,0,49.07134,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1123483,47.25273,39.25707,0,367.8296
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,42.98188,68.9919,53.9357,8.189986,8.189986,0,0,0,8.189986,524.8102,34.36084,0,0,42.98188,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1123483,9.008985,34.38551,0,361.7401
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,22.76808,60.63981,53.12108,50.671,50.671,0,0,0,50.671,44.93315,0,0,0,22.76808,53.33789,50.671,0,0,0,318.7582,0,30.56982,-30.56982,387.7774,92.32777,0.1123483,55.7381,18.21446,0,341.5263
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,50.20455,50.20455,31.24545,31.24545,0,0,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,33.96646,288.1884,0,32.88995,-32.88995,353.1084,84.07325,0.1123483,34.37,0,0,288.1884
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,47.37853,47.37853,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,70.51086,255.2985,0,67.20874,-67.20874,282.2641,67.20561,0.1123483,70.23313,0,0,255.2985
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,45.00508,45.00508,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,145.1872,188.0897,0,48.44301,-48.44301,231.2007,55.04768,0.1123483,50.62295,0,0,188.0897
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,42.71208,42.71208,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,199.0128,139.6467,0,19.46174,-19.46174,210.6862,50.16329,0.1123483,20.33752,0,0,139.6467
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,40.30846,40.30846,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,220.637,120.185,0,10.86212,-10.86212,199.2366,47.43718,0.1123483,11.35091,0,0,120.185
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,38.32723,38.32723,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,232.706,109.3228,0,24.18346,-24.18346,173.7449,41.36776,0.1123483,25.27172,0,0,109.3228
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,36.71811,36.71811,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,259.5765,85.13938,0,19.24599,-19.24599,153.4579,36.53752,0.1123483,20.11205,0,0,85.13938
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,35.04865,35.04865,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,280.9609,65.89339,0,22.62114,-22.62114,129.6131,30.86021,0.1123483,23.63909,0,0,65.89339
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,33.80158,33.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.0955,43.27225,0,0,0,129.6131,30.86021,0.1123483,0,0,0,43.27225
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,32.66514,32.66514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.0955,43.27225,0,0,0,129.6131,30.86021,0.1123483,0,0,0,43.27225
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,31.47841,31.47841,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0.06254019,0,39.39826,37.42834,0,0,306.0955,43.27225,0,39.39826,-39.39826,88.08372,20.97227,0.1123483,41.17118,0,0,43.27225
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,30.26152,30.26152,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,349.8714,3.873994,65.62485,0,65.62485,150.3409,35.79538,0.1143963,13.11334,0,81,3.873994
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,29.27593,29.27593,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,284.2465,62.93635,68.7,0,68.7,215.5155,51.3131,0.1158061,0,0,81,62.93635
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.01187,32.40291,28.27023,24.73234,24.73234,81,0,22.761,24.73234,60.6973,0,0,0,15.01187,0,0,56.26766,53.45427,215.5465,124.7663,68.46614,0,68.46614,280.4681,66.77799,0.1176825,27.20558,12.00949,81,139.7782
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,36.69799,40.48613,29.86929,0,0,72.31579,0,20.56389,0,0,0,0,0,36.69799,0,0,72.31579,68.7,147.0804,186.3859,105.398,0,105.398,380.4575,90.58492,0.1181307,0,29.35839,81,223.0839
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,35.94201,44.94969,34.25414,16.32857,16.32857,0,-1,0,16.32857,220.1174,0,0,0,35.94201,17.18797,16.32857,0,0,41.6824,281.2441,18.75405,0,18.75405,398.2491,94.82102,0.1176876,17.96142,28.75361,0,317.1861
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,33.38897,48.91228,38.71946,13.76447,13.76447,0,0,0,13.76447,242.5736,0,0,0,33.38897,14.48891,13.76447,0,0,22.92835,298.1227,18.90005,0,18.90005,416.1793,99.0901,0.1172444,15.14091,26.71117,0,331.5117
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,59.53645,62.4504,42.54111,0,0,0,0,0,0,0,55.50816,0,0,59.53645,0,0,0,0,4.028297,315.1328,4.028297,0,4.028297,420.0009,100,0.1171504,0,47.62916,0,374.6692
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,61.911,67.73343,46.24209,16.38846,16.38846,0,0,0,16.38846,377.7719,44.65999,0,0,61.911,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1171504,18.0273,49.5288,0,380.6692
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,20.54968,56.37348,49.78215,0,0,0,0,0,0,0,20.54968,0,0,20.54968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171504,0,16.43974,0,339.3079
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.31662,55.98521,52.04498,9.351663,9.351663,0,-1,0,9.351663,131.7051,2.47276,0,0,12.31662,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1171504,10.28683,9.853292,0,331.0748
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,16.82628,58.50634,53.03057,0,0,0,0,0,0,0,16.82628,0,0,16.82628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171504,0,13.46102,0,335.5845
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,18.09046,59.97285,54.02621,0,0,0,0,0,0,0,18.09046,0,0,18.09046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171504,0,14.47237,0,336.8487
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,7.804798,55.69348,53.20153,23.98429,23.98429,0,0,0,23.98429,32.54129,0,0,0,7.804798,25.24662,23.98429,0,0,0,318.7582,0,17.44182,-17.44182,401.6155,95.62256,0.1171504,26.38272,6.243838,0,326.563
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,50.34535,50.34535,23.02263,23.02263,0,0,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,19.3798,301.3164,0,24.23434,-24.23434,376.0703,89.54037,0.1171504,25.32489,0,0,301.3164
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,47.51933,47.51933,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,46.30685,277.0821,0,38.13757,-38.13757,335.8698,79.96883,0.1171504,39.85376,0,0,277.0821
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,45.14588,45.14588,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.68193,238.9445,0,22.90687,-22.90687,311.7238,74.2198,0.1171504,23.93768,0,0,238.9445
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,42.82271,42.82271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.134,216.0376,0,0,0,311.7238,74.2198,0.1171504,0,0,0,216.0376
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,40.41909,40.41909,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,114.134,216.0376,0,6.901225,-6.901225,304.4493,72.48778,0.1171504,7.21178,0,0,216.0376
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,38.43786,38.43786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.802,209.1364,0,0,0,304.4493,72.48778,0.1171504,0,0,0,209.1364
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,36.82874,36.82874,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.802,209.1364,0,13.63477,-13.63477,290.077,69.0658,0.1171504,14.24834,0,0,209.1364
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,35.18945,35.18945,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.9518,195.5016,0,18.9912,-18.9912,270.0585,64.29951,0.1171504,19.8458,0,0,195.5016
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,33.91221,33.91221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.0531,176.5104,0,0,0,270.0585,64.29951,0.1171504,0,0,0,176.5104
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,32.75565,32.75565,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,158.0531,176.5104,0,8.145005,-8.145005,261.4729,62.25533,0.1171504,8.51153,0,0,176.5104
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,31.5991,31.5991,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,167.1031,168.3654,0,15.02045,-15.02045,245.64,58.48559,0.1171504,15.69637,0,0,168.3654
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,30.3822,30.3822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.7925,153.345,0,0,0,245.64,58.48559,0.1171504,0,0,0,153.345
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,29.35639,29.35639,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.7925,153.345,0,12.4465,-12.4465,232.5202,55.36184,0.1171504,13.0066,0,0,153.345
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,19.70374,33.83218,28.36074,2.705118,2.705118,0,0,0,2.705118,728.3875,0,0,0,19.70374,2.847493,2.705118,0,0,197.6219,140.8985,16.85625,0,16.85625,248.5114,59.16927,0.1167586,2.97563,15.76299,0,160.6022
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,45.9391,43.49419,29.94975,47.3663,47.3663,0,0,0,47.3663,96.98688,0,0,0,45.9391,49.85927,47.3663,0,0,180.7657,156.0691,0,3.920166,-3.920166,244.3792,58.18541,0.1167586,52.10293,36.75128,0,202.0082
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,68.19624,56.18007,34.3346,44.83023,44.83023,0,-1,0,44.83023,152.1211,0,0,0,68.19624,47.18971,44.83023,0,0,185.1214,152.1489,21.00653,0,21.00653,264.3078,62.93029,0.1162739,49.31325,54.55699,0,220.3452
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,78.87648,65.81911,38.80997,0,0,0,0,0,0,0,0,0,0,78.87648,0,0,0,0,164.1149,171.0548,78.87648,0,78.87648,339.1366,80.74664,0.1144895,0,63.10118,0,249.9313
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,87.83858,74.74972,42.65174,36.35304,36.35304,0,0,0,36.35304,241.6265,0,0,0,87.83858,38.26636,36.35304,0,0,85.23843,242.0436,49.57221,0,49.57221,386.1649,91.94384,0.1133957,39.98835,70.27086,0,329.8822
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,84.46516,77.99152,46.36277,0,0,0,0,0,0,0,48.79893,0,0,84.46516,0,0,0,0,35.66622,286.6586,35.66622,0,35.66622,420.0009,100,0.1126217,0,67.57212,0,371.1238
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,75.78265,78.34731,49.89278,17.85148,17.85148,0,0,0,17.85148,424.5175,56.99162,0,0,75.78265,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1126217,19.63663,60.62612,0,394.5409
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,80.69457,83.79102,52.18578,3.483628,3.483628,0,-1,0,3.483628,2316.395,77.0276,0,0,80.69457,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1126217,3.83199,64.55566,0,399.4528
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,65.5559,77.66937,53.18142,38.02377,38.02377,0,0,0,38.02377,172.4077,25.53088,0,0,65.5559,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1126217,41.82615,52.44472,0,384.3141
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,50.90124,72.48811,54.19718,9.628983,9.628983,0,0,0,9.628983,528.6253,40.76547,0,0,50.90124,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1126217,10.59188,40.72099,0,369.6595
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,26.1498,62.09555,53.37251,55.20184,55.20184,0,0,0,55.20184,47.37125,0,7.105427E-15,0,26.1498,58.1072,55.20184,0,0,0,318.7582,0,31.9574,-31.9574,386.3148,91.97952,0.1126217,60.72203,20.91984,0,344.908
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,50.51632,50.51632,28.36549,28.36549,0,0,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,35.50822,286.8008,0,29.85841,-29.85841,354.8412,84.48585,0.1126217,31.20204,0,0,286.8008
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,47.6903,47.6903,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,68.68423,256.9424,0,34.88963,-34.88963,318.0644,75.72946,0.1126217,36.45966,0,0,256.9424
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,45.28667,45.28667,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,107.4505,222.0528,0,32.05719,-32.05719,284.2731,67.68394,0.1126217,33.49976,0,0,222.0528
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,42.99368,42.99368,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,143.0696,189.9956,0,1.471473,-1.471473,282.722,67.31464,0.1126217,1.53769,0,0,189.9956
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,40.59005,40.59005,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,144.7045,188.5241,0,14.51447,-14.51447,267.4225,63.67189,0.1126217,15.16762,0,0,188.5241
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,38.57866,38.57866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.8317,174.0097,0,0,0,267.4225,63.67189,0.1126217,0,0,0,174.0097
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,36.96954,36.96954,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,160.8317,174.0097,0,31.48899,-31.48899,234.2301,55.76897,0.1126217,32.90599,0,0,174.0097
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,35.30007,35.30007,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,195.8195,142.5207,0,30.05943,-30.05943,202.5447,48.22484,0.1126217,31.4121,0,0,142.5207
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,34.02283,34.02283,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,229.2189,112.4613,0,36.22797,-36.22797,164.3571,39.13256,0.1126217,37.85823,0,0,112.4613
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,32.89645,32.89645,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,269.4722,76.23328,0,7.713449,-7.713449,156.2264,37.19669,0.1126217,8.060555,0,0,76.23328
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,31.70972,31.70972,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,278.0427,68.51983,0,33.53469,-33.53469,120.8777,28.78036,0.1126217,35.04376,0,0,68.51983
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,30.49283,30.49283,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,315.3034,34.98513,0,4.167061,-4.167061,116.4853,27.73453,0.1126217,4.354578,0,0,34.98513
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,29.47707,29.47707,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,0,17.91491,17.01916,0,0,319.9335,30.81807,0,17.91491,-17.91491,97.6013,23.23836,0.1126217,40.99608,0,81,30.81807
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.02077,33.17912,28.47137,40.54736,40.54736,81,0,22.761,40.54736,41.9775,0,0,0,17.02077,0,0,40.45264,38.43,339.839,12.90316,55.45078,0,55.45078,150.2065,35.76339,0.1144534,44.6021,13.61662,81,29.92393
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,48.37941,44.38517,30.04026,26.54111,26.54111,81,0,22.761,26.54111,182.281,0,0,0,48.37941,0,0,54.45889,51.73595,284.3882,62.80886,100.1153,0,100.1153,245.1843,58.37709,0.1154978,29.19522,38.70353,81,111.1883
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,71.12109,57.43143,34.45528,12.38742,12.38742,0,-1,0,12.38742,574.1396,0,0,0,71.12109,13.03939,12.38742,0,0,184.2728,152.9127,58.0817,0,58.0817,300.2854,71.49638,0.1142643,13.62616,56.89687,0,224.0338
