Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,84.00446,68.21185,38.95076,37.63765,37.63765,0,0,0,37.63765,223.1927,0,0,0,84.00446,39.61858,37.63765,0,0,126.1911,205.1862,44.38589,0,44.38589,342.3936,81.52212,0.1133393,41.40141,67.20357,0,289.1907
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,89.76156,75.86948,42.79254,41.52339,41.52339,0,0,0,41.52339,216.1711,0,0,0,89.76156,43.70883,41.52339,0,0,81.80524,245.1335,46.05273,0,46.05273,386.083,91.92435,0.1123952,45.67573,71.80925,0,334.8951
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,92.0302,82.06346,46.50357,58.29703,58.29703,0,0,0,58.29703,157.8643,0,0,0,92.0302,61.36529,58.29703,0,0,35.75252,286.581,30.66491,0,30.66491,415.1743,98.85083,0.1117753,64.12673,73.62415,0,378.6111
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,85.70093,83.5719,50.06375,12.6877,12.6877,0,0,0,12.6877,675.4645,67.25783,0,0,85.70093,13.35548,12.6877,0,0,5.087617,314.1794,5.087617,0,5.087617,420.0009,100,0.1116731,13.95647,68.56074,0,399.8803
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,72.88274,80.05228,52.32658,50.27231,50.27231,0,-1,0,50.27231,144.9759,19.96453,0,0,72.88274,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1116731,55.29954,58.3062,0,391.641
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,56.29646,73.76375,53.34233,30.77233,30.77233,0,0,0,30.77233,182.9451,23.90453,0,0,56.29646,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1116731,33.84956,45.03716,0,375.0547
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,47.48996,71.24847,54.33797,7.118555,7.118555,0,0,0,7.118555,667.1293,39.99675,0,0,47.48996,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1116731,7.830411,37.99197,0,366.2482
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,28.79749,63.19343,53.5133,77.02721,77.02721,20.25,0,7.39125,77.02721,37.38613,0,0,0,28.79749,59.76548,56.77721,0,0,0,318.7582,0,30.96799,-30.96799,387.3577,92.22784,0.1116731,84.72993,23.03799,81,347.5557
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,50.65711,50.65711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.40887,287.7902,0,0,0,387.3577,92.22784,0.1116731,0,0,0,287.7902
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,47.8311,47.8311,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,34.40887,287.7902,0,14.87661,-14.87661,371.6764,88.4942,0.1116731,15.54606,0,0,287.7902
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,45.45764,45.45764,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,50.93845,272.9136,0,31.88857,-31.88857,338.0629,80.491,0.1116731,33.32356,0,0,272.9136
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,43.13448,43.13448,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,86.37019,241.0251,0,61.63224,-61.63224,273.0968,65.02292,0.1116731,64.40569,0,0,241.0251
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,40.73085,40.73085,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,154.8505,179.3928,0,3.943274,-3.943274,268.9402,64.03326,0.1116731,4.120721,0,0,179.3928
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,38.71946,38.71946,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,159.2319,175.4495,0,10.90295,-10.90295,257.4475,61.2969,0.1116731,11.39358,0,0,175.4495
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,37.11033,37.11033,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,171.3463,164.5466,0,15.71496,-15.71496,240.8825,57.35286,0.1116731,16.42213,0,0,164.5466
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,35.47104,35.47104,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,188.8073,148.8316,0,53.59998,-53.59998,184.3831,43.90066,0.1116731,56.01197,0,0,148.8316
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,34.16363,34.16363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.3629,95.23165,0,0,0,184.3831,43.90066,0.1116731,0,0,0,95.23165
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,33.00708,33.00708,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,248.3629,95.23165,0,34.72457,-34.72457,147.7802,35.1857,0.1116731,36.28718,0,0,95.23165
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,31.82035,31.82035,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,286.9457,60.50708,0,43.08229,-43.08229,102.3675,24.37317,0.1116731,45.021,0,0,60.50708
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,30.60345,30.60345,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,334.8149,17.42479,0,10.02099,-10.02099,91.80445,21.85816,0.1116731,10.47193,0,0,17.42479
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,29.5877,29.5877,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,345.9494,7.403796,0,2.861675,-2.861675,88.78799,21.13995,0.1116731,25.26545,0,81,7.403796
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.49284,34.0004,28.582,38.04053,38.04053,81,0,22.761,38.04053,51.2423,0,0,0,19.49284,0,0,42.95947,40.8115,349.129,4.542121,60.30434,0,60.30434,145.9977,34.76129,0.1135119,41.84459,15.59427,81,24.03496
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,48.4828,44.54071,30.15089,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4828,0,0,72.31579,68.7,288.8247,58.81602,117.1828,0,117.1828,257.1671,61.23013,0.1137443,0,38.78624,81,107.2988
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,67.11897,56.04701,34.56591,31.97774,31.97774,0,-1,0,31.97774,209.8928,0,0,0,67.11897,33.66078,31.97774,0,0,171.6419,164.2805,33.45819,0,33.45819,288.9083,68.78755,0.1130854,35.17551,53.69518,0,231.3995
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,74.72309,64.3913,39.06139,0,0,0,0,0,0,0,0,0,0,74.72309,0,0,0,0,138.1837,194.3929,74.72309,0,74.72309,359.7968,85.66574,0.111641,0,59.77847,0,269.116
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,85.41493,73.96339,42.93334,67.0344,67.0344,46.17776,0,13.95097,67.0344,127.4196,0,0,0,85.41493,21.95435,20.85663,0,0,63.46058,261.6437,63.46058,0,63.46058,420.0009,100,0.1116755,73.73784,68.33195,81,347.0586
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,90.94162,81.71984,46.67454,22.81098,22.81098,0,0,0,22.81098,398.6747,66.93006,0,0,90.94162,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1116755,25.09208,72.7533,0,409.6999
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,80.20611,80.96146,50.23472,8.413524,8.413524,0,0,0,8.413524,953.2999,71.34977,0,0,80.20611,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1116755,9.254876,64.16489,0,398.9643
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,76.56846,82.08902,52.49754,0,0,0,-1,0,0,0,76.56846,0,0,76.56846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116755,0,61.25477,0,395.3267
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,64.48775,77.55032,53.48313,51.90567,51.90567,0,0,0,51.90567,124.2403,9.850204,0,0,64.48775,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1116755,57.09624,51.5902,0,383.246
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,41.23348,68.94813,54.50895,14.28191,14.28191,0,0,0,14.28191,288.7113,26.19989,0,0,41.23348,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1116755,15.7101,32.98678,0,359.9917
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,21.72007,60.86824,53.68427,33.71523,33.71523,0,0,0,33.71523,64.42212,0,0,0,21.72007,35.48972,33.71523,0,0,0,318.7582,0,13.76965,-13.76965,405.4864,96.54417,0.1116755,37.08675,17.37605,0,340.4783
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.697441,51.97975,50.82808,32.93401,32.93401,0,0,0,32.93401,11.22682,0,0,0,3.697441,34.66738,32.93401,0,0,15.29961,304.9886,0,30.96994,-30.96994,372.8412,88.77153,0.1116755,36.22741,2.957953,0,308.686
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,48.03223,48.03223,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,49.71066,274.0186,0,45.79491,-45.79491,324.5691,77.27821,0.1116755,47.85567,0,0,274.0186
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,45.59844,45.59844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.5939,228.2237,0,0,0,324.5691,77.27821,0.1116755,0,0,0,228.2237
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,43.30545,43.30545,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,100.5939,228.2237,0,20.25457,-20.25457,303.2189,72.19483,0.1116755,21.16602,0,0,228.2237
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,40.87165,40.87165,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,123.099,207.9692,0,9.93063,-9.93063,292.7511,69.70251,0.1116755,10.37751,0,0,207.9692
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,38.89042,38.89042,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,134.133,198.0385,0,52.72418,-52.72418,237.175,56.47011,0.1116755,55.09676,0,0,198.0385
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,37.25113,37.25113,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,192.7154,145.3144,0,5.430068,-5.430068,231.4512,55.10731,0.1116755,5.674421,0,0,145.3144
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,35.61184,35.61184,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,198.7488,139.8843,0,7.959908,-7.959908,223.0607,53.10958,0.1116755,8.318104,0,0,139.8843
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,34.31449,34.31449,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,207.5932,131.9244,0,35.81413,-35.81413,185.3093,44.12117,0.1116755,37.42576,0,0,131.9244
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,33.14788,33.14788,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,247.3866,96.11025,0,43.73234,-43.73234,139.2113,33.14549,0.1116755,45.70029,0,0,96.11025
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,31.96115,31.96115,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,295.9781,52.37791,0,18.21567,-18.21567,120.0103,28.57383,0.1116755,19.03537,0,0,52.37791
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,30.71408,30.71408,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,316.2177,34.16225,0,24.35298,-24.35298,94.34005,22.46187,0.1116755,25.44886,0,0,34.16225
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,29.69832,29.69832,42.21987,42.21987,32.90106,0,10.59197,42.21987,0,3.552714E-15,0,0,0,9.809271,9.318808,0,0,343.2766,9.809271,0,9.809271,-9.809271,84.00017,20,0.1116755,46.44185,0,81,9.809271
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.37336,35.25983,28.71274,4.73525,4.73525,77.05104,0,21.76191,4.73525,493.6035,0,0,0,23.37336,0,0,72.31579,68.7,354.1758,0,92.07336,0,92.07336,171.3486,40.79721,0.112622,5.208775,18.69869,81,23.37336
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,46.99586,44.21092,30.29169,2.267785,2.267785,74.58357,0,21.13764,2.267785,2072.325,0,0,0,46.99586,0,0,72.31579,68.7,262.1024,82.86602,115.6959,0,115.6959,281.1074,66.93019,0.1129886,2.494563,37.59669,81,129.8619
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,67.96487,56.52948,34.70671,11.29024,11.29024,0,-1,0,11.29024,601.9788,0,0,0,67.96487,11.88447,11.29024,0,0,146.4066,186.9923,56.08041,0,56.08041,334.3099,79.59743,0.1119629,12.41927,54.3719,0,254.9572
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,83.02295,68.09765,39.20219,60.60637,60.60637,0,0,0,60.60637,136.9872,0,0,0,83.02295,63.79618,60.60637,0,0,90.32619,237.4647,19.22677,0,19.22677,352.55,83.94031,0.1116155,66.66701,66.41836,0,320.4876
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,85.53442,74.24229,43.10431,37.3974,37.3974,0,0,0,37.3974,228.7176,0,0,0,85.53442,39.36568,37.3974,0,0,71.09942,254.7688,46.16874,0,46.16874,396.3495,94.36874,0.1107901,41.13714,68.42754,0,340.3032
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,86.50862,79.64053,46.83545,0,0,0,0,0,0,0,61.57794,0,0,86.50862,0,0,0,0,24.93068,296.3206,24.93068,0,24.93068,420.0009,100,0.1103494,0,69.20689,0,382.8292
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,87.60683,85.10815,50.43586,15.24715,15.24715,0,0,0,15.24715,574.5785,71.55721,0,0,87.60683,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1103494,16.77186,70.08546,0,406.3651
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,70.71368,79.48137,52.69868,10.73565,10.73565,0,-1,0,10.73565,658.6811,59.41299,0,0,70.71368,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1103494,11.80921,56.57094,0,389.4719
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,64.54964,77.8618,53.71444,15.44975,15.44975,0,0,0,15.44975,417.8038,48.28674,0,0,64.54964,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1103494,16.99472,51.63971,0,383.3079
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,49.02205,72.29002,54.70003,1.395666,1.395666,0,0,0,1.395666,3512.45,47.55293,0,0,49.02205,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1103494,1.535232,39.21764,0,367.7803
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,19.30609,60.27503,53.91558,26.75751,26.75751,0,0,0,26.75751,72.15202,0,0,0,19.30609,28.1658,26.75751,0,0,0,318.7582,0,8.859716,-8.859716,410.6619,97.77644,0.1103494,29.43326,15.44487,0,338.0643
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.353179,53.05236,51.05939,25.19177,25.19177,0,0,0,25.19177,25.21926,0,0,0,6.353179,26.51765,25.19177,0,0,9.844129,309.8985,0,20.16447,-20.16447,389.4066,92.71568,0.1103494,27.71095,5.082543,0,316.2517
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,48.25349,48.25349,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,32.2491,289.734,0,45.59166,-45.59166,341.3488,81.27337,0.1103494,47.64328,0,0,289.734
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,45.84986,45.84986,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,82.90649,244.1424,0,46.84082,-46.84082,291.9743,69.51754,0.1103494,48.94866,0,0,244.1424
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,43.5267,43.5267,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,134.9519,197.3016,0,17.23526,-17.23526,273.8067,65.19194,0.1103494,18.01085,0,0,197.3016
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,41.10296,41.10296,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,154.1021,180.0663,0,24.71784,-24.71784,247.7518,58.98841,0.1103494,25.83014,0,0,180.0663
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,39.09156,39.09156,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,181.5664,155.3484,0,5.598721,-5.598721,241.8503,57.58327,0.1103494,5.850663,0,0,155.3484
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,37.45227,37.45227,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,187.7872,149.7497,0,18.15363,-18.15363,222.7146,53.02719,0.1103494,18.97054,0,0,149.7497
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,35.78281,35.78281,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,207.9579,131.5961,0,23.7339,-23.7339,197.6969,47.0706,0.1103494,24.80193,0,0,131.5961
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,34.4754,34.4754,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,234.3289,107.8622,0,7.011253,-7.011253,190.3064,45.31096,0.1103494,7.326759,0,0,107.8622
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,33.31884,33.31884,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,242.1192,100.8509,0,13.48176,-13.48176,176.0954,41.92739,0.1103494,14.08844,0,0,100.8509
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,32.13212,32.13212,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,257.0989,87.36919,0,44.92779,-44.92779,128.7373,30.65168,0.1103494,46.94954,0,0,87.36919
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,30.88505,30.88505,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,307.0187,42.44139,0,8.04493,-8.04493,120.2572,28.63262,0.1103494,8.406951,0,0,42.44139
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,29.86929,29.86929,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,315.9575,34.39647,0,18.46739,-18.46739,100.7909,23.99778,0.1103494,19.29842,0,0,34.39647
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.55402,33.15496,28.85353,41.15984,41.15984,20.25,0,7.39125,41.15984,37.7893,0,0,0,15.55402,22.01035,20.90984,0,0,336.4768,15.92908,0,6.456339,-6.456339,93.98531,22.37741,0.1103494,45.27582,12.44321,81,31.4831
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,47.54939,44.57887,30.46266,0,0,72.31579,0,20.56389,0,0,0,0,0,47.54939,0,0,72.31579,68.7,343.6505,9.47274,116.2494,0,116.2494,204.2692,48.63542,0.1106327,0,38.03951,81,57.02213
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,54.15209,51.6814,34.84751,8.379216,8.379216,0,-1,0,8.379216,646.2668,0,0,0,54.15209,8.820228,8.379216,0,0,227.4012,114.0972,45.33186,0,45.33186,247.2747,58.87482,0.1098526,9.217138,43.32167,0,168.2493
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,58.9422,58.52727,39.34299,28.33665,28.33665,0,0,0,28.33665,208.007,0,0,0,58.9422,29.82805,28.33665,0,0,182.0693,154.8959,29.11416,0,29.11416,274.8949,65.45103,0.1093574,31.17031,47.15376,0,213.8381
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,71.93285,68.35781,43.27528,8.173867,8.173867,0,0,0,8.173867,880.0345,0,0,0,71.93285,8.604071,8.173867,0,0,152.9551,181.0986,63.32877,0,63.32877,334.9738,79.75551,0.1082956,8.991254,57.54628,0,253.0314
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,81.61478,77.44004,47.00642,27.58382,27.58382,0,0,0,27.58382,295.8792,0,0,0,81.61478,29.0356,27.58382,0,0,89.62636,238.0945,52.57919,0,52.57919,384.8548,91.63191,0.1074295,30.3422,65.29183,0,319.7093
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,78.6013,80.60583,50.57666,4.420048,4.420048,0,0,0,4.420048,1778.291,36.90145,0,0,78.6013,4.652682,4.420048,0,0,37.04716,285.4158,37.04716,0,37.04716,420.0009,100,0.1068275,4.862053,62.88104,0,364.0171
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,72.83275,80.71944,52.86965,46.50927,46.50927,0,-1,0,46.50927,156.5984,23.87563,0,0,72.83275,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1068275,51.16019,58.2662,0,391.591
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,45.42809,69.86982,53.85524,65.89314,65.89314,20.25,0,7.39125,65.89314,68.94207,0,0,0,45.42809,48.04541,45.64314,0,0,0,318.7582,0,2.617315,-2.617315,417.2419,99.34312,0.1068275,72.48245,36.34248,81,364.1863
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,28.96622,64.71232,54.871,40.47926,40.47926,0,0,0,40.47926,71.55818,0,0,0,28.96622,42.60975,40.47926,0,0,2.908128,316.1409,0,13.64353,-13.64353,402.8604,95.91895,0.1068275,44.52719,23.17298,0,345.1071
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,18.95652,60.32286,54.0765,11.78205,11.78205,0,0,0,11.78205,160.8932,0,0,0,18.95652,12.40216,11.78205,0,0,18.0676,302.4974,6.554362,0,6.554362,409.0784,97.39943,0.1067217,12.96026,15.16522,0,321.4539
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.214123,53.17119,51.22031,31.52142,31.52142,0,0,0,31.52142,19.71397,0,0,0,6.214123,33.18044,31.52142,0,0,11.51324,308.3963,0,26.96632,-26.96632,380.6534,90.63158,0.1067217,34.67356,4.971298,0,314.6104
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,48.39429,48.39429,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,41.47581,281.43,0,48.18004,-48.18004,329.8672,78.53966,0.1067217,50.34814,0,0,281.43
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,46.02084,46.02084,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,95.00919,233.25,0,32.64877,-32.64877,295.4524,70.34566,0.1067217,34.11797,0,0,233.25
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,43.69767,43.69767,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,131.2856,200.6012,0,20.39401,-20.39401,273.9552,65.2273,0.1067217,21.31174,0,0,200.6012
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,41.24376,41.24376,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,153.9456,180.2072,0,13.21293,-13.21293,260.0276,61.9112,0.1067217,13.80752,0,0,180.2072
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,39.23236,39.23236,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,168.6266,166.9942,0,27.32841,-27.32841,231.2209,55.05248,0.1067217,28.55819,0,0,166.9942
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,37.5629,37.5629,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,198.9915,139.6658,0,38.08628,-38.08628,191.0744,45.49382,0.1067217,39.80016,0,0,139.6658
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,35.92361,35.92361,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,241.3096,101.5796,0,29.33316,-29.33316,160.1546,38.13196,0.1067217,30.65315,0,0,101.5796
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,34.62625,34.62625,75.98234,68.63407,0,-1,0,68.63407,0,0,7.348263,14.9465,0,72.24639,68.63407,0,0,273.902,72.24639,0,72.24639,-72.24639,84.00017,20,0.1067217,83.58057,0,0,72.24639
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,33.42947,33.42947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067217,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,32.24274,32.24274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067217,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,31.02585,31.02585,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1079074,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,30.01009,30.01009,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1094425,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,18.72241,34.20506,28.99433,54.57602,54.57602,81,0,22.761,54.57602,34.3052,0,0,0,18.72241,0,0,26.42398,25.10278,249.8145,93.92514,43.82519,0,43.82519,224.5822,53.47184,0.1105704,60.03363,14.97793,81,112.6476
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,41.76343,42.83534,30.57328,39.66274,39.66274,81,0,22.761,39.66274,105.2964,0,0,0,41.76343,0,0,41.33726,39.2704,205.9893,133.3678,81.03383,0,81.03383,301.4576,71.77548,0.1117559,43.62901,33.41075,81,175.1312
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,53.09338,51.47012,34.9883,25.08874,25.08874,0,-1,0,25.08874,211.6223,0,0,0,53.09338,26.4092,25.08874,0,0,124.9555,206.2983,26.68418,0,26.68418,326.7725,77.80281,0.1113221,27.59761,42.4747,0,259.3916
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,73.48801,64.39581,39.48379,0,0,0,0,0,0,0,0,0,0,73.48801,0,0,0,0,98.27134,230.314,73.48801,0,73.48801,396.4893,94.40202,0.1101445,0,58.7904,0,303.802
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,84.59273,74.24115,43.44624,51.37933,51.37933,0,0,0,51.37933,164.6435,5.725884,0,0,84.59273,54.08351,51.37933,0,0,24.78333,296.4532,24.78333,0,24.78333,420.0009,100,0.109753,56.51727,67.67418,0,381.046
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,74.15604,74.15582,47.17739,36.542,36.542,0,0,0,36.542,202.9337,35.69078,0,0,74.15604,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.109753,40.19619,59.32483,0,392.9143
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,80.97829,82.02863,50.74762,12.21591,12.21591,0,0,0,12.21591,662.8923,68.11945,0,0,80.97829,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.109753,13.4375,64.78264,0,399.7365
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,74.49802,81.74471,53.03057,59.81586,59.81586,0,-1,0,59.81586,124.5456,11.53395,0,0,74.49802,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.109753,65.79745,59.59841,0,393.2563
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,60.62045,76.4651,54.02621,34.52446,34.52446,0,0,0,34.52446,175.5869,24.27891,0,0,60.62045,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.109753,37.97691,48.49636,0,379.3787
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,44.29744,70.75939,55.04197,0,0,0,0,0,0,0,44.29744,0,0,44.29744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109753,0,35.43795,0,363.0557
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,23.63752,62.1346,54.24746,46.60479,46.60479,0,0,0,46.60479,50.71908,0,0,0,23.63752,49.05767,46.60479,0,0,0,318.7582,0,25.42015,-25.42015,393.2057,93.6202,0.109753,51.26527,18.91002,0,342.3958
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.460505,52.75761,51.3611,92.60661,92.60661,23.90661,0,8.316374,92.60661,4.816616,0,1.421085E-14,0,4.460505,72.31579,68.7,0,0,28.24461,293.3381,0,67.85529,-67.85529,321.6799,76.5903,0.109753,101.8673,3.568404,81,297.7986
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.6394,225.4828,0,0,0,321.6799,76.5903,0.109753,0,0,0,225.4828
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,46.16163,46.16163,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,103.6394,225.4828,0,56.16882,-56.16882,262.4728,62.49339,0.109753,58.69641,0,0,225.4828
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,43.83847,43.83847,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,166.0492,169.314,0,52.34842,-52.34842,207.2927,49.3553,0.109753,54.7041,0,0,169.314
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,41.38456,41.38456,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,224.2141,116.9656,0,25.72888,-25.72888,180.1721,42.89803,0.109753,26.88668,0,0,116.9656
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,39.34299,39.34299,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,252.8017,91.23668,0,19.21517,-19.21517,159.9175,38.07552,0.109753,20.07985,0,0,91.23668
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,37.7037,37.7037,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,274.1519,72.02151,0,23.03085,-23.03085,135.6409,32.29538,0.109753,24.06723,0,0,72.02151
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,36.03423,36.03423,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,299.7417,48.99066,0,21.14997,-21.14997,113.3468,26.98729,0.109753,22.10172,0,0,48.99066
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,34.73688,34.73688,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,323.2417,27.84069,0,15.09601,-15.09601,97.43424,23.19858,0.109753,15.77533,0,0,27.84069
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,33.55016,33.55016,30.22689,12.10745,0,-1,0,12.10745,0,0,18.11944,21.14213,0,12.74468,12.10745,0,0,340.015,12.74468,0,12.74468,-12.74468,84.00017,20,0.109753,33.24958,0,0,12.74468
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,32.36343,32.36343,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109753,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,31.11636,31.11636,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.111143,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,30.09055,30.09055,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1126175,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.696085,30.62624,29.07479,19.09677,19.09677,81,0,22.761,19.09677,29.82749,0,0,0,5.696085,0,0,61.90324,58.80807,231.0939,110.7737,64.50416,0,64.50416,261.96,62.3713,0.1139881,21.00644,4.556869,81,116.4698
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,17.93104,35.73111,30.69397,3.482964,3.482964,75.79875,0,21.44508,3.482964,514.8212,0,0,0,17.93104,0,0,72.31579,68.7,166.5897,168.8275,86.63103,0,86.63103,344.1454,81.93921,0.1147803,3.83126,14.34483,81,186.7585
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,40.99157,47.49845,35.09893,0,0,0,-1,0,0,0,0,0,0,40.99157,0,0,0,0,79.95867,246.7954,40.99157,0,40.99157,383.0334,91.19825,0.1141346,0,32.79326,0,287.787
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,73.7306,64.6666,39.62458,0,0,0,0,0,0,0,34.7635,0,0,73.7306,0,0,0,0,38.9671,283.6878,38.9671,0,38.9671,420.0009,100,0.1135276,0,58.98448,0,357.4184
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,77.50174,71.16809,43.58704,75.0882,75.0882,20.25,0,7.39125,75.0882,103.2143,19.77732,0,0,77.50174,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1135276,82.59702,62.00139,81,396.26
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,80.62895,77.36771,47.31819,8.669325,8.669325,0,0,0,8.669325,930.0488,71.50335,0,0,80.62895,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1135276,9.536258,64.50317,0,399.3872
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,55.80376,70.71176,50.91859,6.529457,6.529457,0,0,0,6.529457,854.6462,48.93064,0,0,55.80376,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1135276,7.182402,44.64301,0,374.562
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,48.83549,70.47285,53.18142,30.70415,30.70415,0,-1,0,30.70415,159.0518,16.51534,0,0,48.83549,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1135276,33.77456,39.06839,0,367.5937
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,46.69247,70.76508,54.19718,0,0,0,0,0,0,0,46.69247,0,0,46.69247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135276,0,37.35397,0,365.4507
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,23.641,63.12581,55.18276,41.11631,41.11631,0,0,0,41.11631,57.49788,0,0,0,23.641,43.28033,41.11631,0,0,0,318.7582,0,19.63932,-19.63932,399.2992,95.07104,0.1135276,45.22794,18.9128,0,342.3992
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.094518,55.37417,54.38826,12.36327,12.36327,0,0,0,12.36327,25.02993,0,1.776357E-15,0,3.094518,13.01397,12.36327,0,0,21.82147,299.1189,0,9.919454,-9.919454,388.8431,92.58152,0.1135276,13.5996,2.475615,0,302.2134
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.357969,52.26793,51.53207,0,0,0,0,0,0,0,0,0,0,2.357969,0,0,0,0,32.84309,289.1995,2.357969,0,2.357969,391.0801,93.11413,0.1134911,0,1.886376,0,291.5574
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,48.73623,48.73623,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,30.48512,291.3216,0,26.58636,-26.58636,363.0556,86.44164,0.1134911,27.78274,0,0,291.3216
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,46.3326,46.3326,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,60.02551,264.7353,0,55.88942,-55.88942,304.143,72.41486,0.1134911,58.40445,0,0,264.7353
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,43.97927,43.97927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.1249,208.8458,0,0,0,304.143,72.41486,0.1134911,0,0,0,208.8458
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,41.52536,41.52536,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,122.1249,208.8458,0,36.35201,-36.35201,265.8246,63.29145,0.1134911,37.98784,0,0,208.8458
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,39.48379,39.48379,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,162.516,172.4938,0,34.55435,-34.55435,229.4012,54.61921,0.1134911,36.10929,0,0,172.4938
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,37.84449,37.84449,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,200.9097,137.9395,0,20.98203,-20.98203,207.2841,49.35327,0.1134911,21.92623,0,0,137.9395
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,36.17503,36.17503,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,224.2231,116.9575,0,2.610173,-2.610173,204.5328,48.69818,0.1134911,2.72763,0,0,116.9575
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,34.84751,34.84751,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,227.1233,114.3473,0,31.98023,-31.98023,170.8227,40.67198,0.1134911,33.41935,0,0,114.3473
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,33.66078,33.66078,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,262.6569,82.36705,0,11.37015,-11.37015,158.8375,37.81837,0.1134911,11.88181,0,0,82.36705
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,32.44389,32.44389,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,275.2904,70.9969,0,28.66284,-28.66284,128.6242,30.62474,0.1134911,29.95267,0,0,70.9969
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,31.22699,31.22699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.138,42.33406,0,0,0,128.6242,30.62474,0.1134911,0,0,0,42.33406
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,30.18106,30.18106,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,307.138,42.33406,0,16.11597,-16.11597,111.6365,26.58006,0.1134911,16.84119,0,0,42.33406
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.045818,31.64421,29.1653,20.95882,20.95882,0,0,0,20.95882,43.15996,0,0,0,9.045818,22.06191,20.95882,0,0,325.0446,26.21809,0,13.0161,-13.0161,97.91629,23.31336,0.1134911,23.0547,7.236654,0,35.2639
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,31.68443,39.90778,30.77442,43.29147,43.29147,81,0,22.761,43.29147,73.18861,0,0,0,31.68443,0,0,37.70853,35.8231,339.5069,13.20199,67.50753,0,67.50753,161.9595,38.56172,0.1147641,47.62062,25.34754,81,44.88642
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,63.88427,55.60465,35.21962,30.95684,30.95684,0,-1,0,30.95684,206.3656,0,0,0,63.88427,32.58614,30.95684,0,0,271.9994,73.95877,31.29813,0,31.29813,191.6516,45.63123,0.1142806,34.05252,51.10742,0,137.843
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,66.64582,61.95528,39.74527,49.39177,49.39177,0,0,0,49.39177,134.933,0,0,0,66.64582,51.99133,49.39177,0,0,240.7013,102.1271,14.65448,0,14.65448,205.554,48.94134,0.1140555,54.33094,53.31665,0,168.7729
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,76.04203,70.65878,43.69767,0,0,0,0,0,0,0,0,0,0,76.04203,0,0,0,0,226.0468,115.3161,76.04203,0,76.04203,277.6938,66.11745,0.1129019,0,60.83363,0,191.3582
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,62.92198,69.59672,47.45899,0,0,0,0,0,0,0,0,0,0,62.92198,0,0,0,0,150.0048,183.754,62.92198,0,62.92198,337.3869,80.33005,0.1119649,0,50.33758,0,246.6759
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,50.21979,68.60149,51.05939,10.38315,10.38315,0,0,0,10.38315,483.6662,0,0,0,50.21979,10.92963,10.38315,0,0,87.08278,240.3837,39.29016,0,39.29016,374.6608,89.20477,0.1113876,11.42147,40.17583,0,290.6035
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,46.90223,69.85465,53.32222,44.95961,44.95961,0,-1,0,44.95961,104.3208,0,7.105427E-15,0,46.90223,47.3259,44.95961,0,0,47.79262,275.7449,0,0.423672,-0.423672,374.2142,89.09843,0.1113876,49.45557,37.52179,0,322.6471
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,36.22486,66.83196,54.33797,47.56976,47.56976,0,0,0,47.56976,76.15104,0,0,0,36.22486,50.07343,47.56976,0,0,48.26337,275.3212,0,13.84857,-13.84857,359.6165,85.62281,0.1113876,52.32674,28.97989,0,311.5461
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,16.42396,60.75145,55.32356,0,0,0,0,0,0,0,0,0,0,16.42396,0,0,0,0,63.65067,261.4726,16.42396,0,16.42396,375.1977,89.3326,0.1111481,0,13.13917,0,277.8966
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,18.0391,60.47955,54.52906,48.07479,48.07479,0,0,0,48.07479,37.52298,0,7.105427E-15,0,18.0391,50.60505,48.07479,0,0,47.2267,276.2542,0,32.56595,-32.56595,340.8701,81.15939,0.1111481,52.88227,14.43128,0,294.2933
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.42069,53.40751,51.70304,43.90209,43.90209,0,0,0,43.90209,12.34723,0,0,0,5.42069,46.21273,43.90209,0,0,83.41109,243.6882,0,40.79203,-40.79203,297.8716,70.92165,0.1111481,48.2923,4.336552,0,249.1089
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,48.87703,48.87703,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,128.7356,202.8962,0,25.37571,-25.37571,271.1232,64.55302,0.1111481,26.51762,0,0,202.8962
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,46.4734,46.4734,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,156.9308,177.5205,0,21.66298,-21.66298,248.2884,59.11617,0.1111481,22.63781,0,0,177.5205
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,44.09995,44.09995,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,181.0008,155.8575,0,22.24474,-22.24474,224.8404,53.53332,0.1111481,23.24576,0,0,155.8575
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,41.63598,41.63598,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,205.7172,133.6128,0,24.12344,-24.12344,199.4121,47.47897,0.1111481,25.209,0,0,133.6128
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,39.60447,39.60447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.521,109.4893,0,0,0,199.4121,47.47897,0.1111481,0,0,0,109.4893
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,37.93501,37.93501,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,232.521,109.4893,0,2.188488,-2.188488,197.1052,46.92971,0.1111481,2.28697,0,0,109.4893
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,36.28566,36.28566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.9526,107.3008,0,0,0,197.1052,46.92971,0.1111481,0,0,0,107.3008
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.9526,107.3008,0,0,0,197.1052,46.92971,0.1111481,0,0,0,107.3008
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,33.74124,33.74124,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,234.9526,107.3008,0,38.46391,-38.46391,156.5607,37.27628,0.1111481,40.19478,0,0,107.3008
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,32.52434,32.52434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.6903,68.83694,0,0,0,156.5607,37.27628,0.1111481,0,0,0,68.83694
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,31.30745,31.30745,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,277.6903,68.83694,0,20.08459,-20.08459,135.3896,32.23557,0.1111481,20.9884,0,0,68.83694
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,30.26152,30.26152,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,300.0065,48.75235,0,7.361358,-7.361358,127.6301,30.38806,0.1111481,7.692619,0,0,48.75235
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,18.9357,34.52615,29.24576,16.99543,16.99543,0,0,0,16.99543,111.4164,0,0,0,18.9357,17.88993,16.99543,0,0,308.1858,41.39099,1.045766,0,1.045766,128.6222,30.62427,0.1111329,18.69497,15.14856,0,60.32668
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,41.39518,43.02327,30.85488,65.91032,65.91032,20.25,0,7.39125,65.91032,62.80529,0,0,0,41.39518,48.0635,45.66032,0,0,307.14,42.33218,0,6.668326,-6.668326,121.5932,28.9507,0.1111329,72.50136,33.11614,81,83.72735
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,58.78189,53.83616,35.30007,9.614301,9.614301,0,-1,0,9.614301,611.4006,0,0,0,58.78189,10.12032,9.614301,0,0,314.5493,35.66385,48.66157,0,48.66157,167.7576,39.9422,0.1104293,10.57573,47.02551,0,94.44574
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,69.44128,63.19916,39.85589,3.821191,3.821191,0,0,0,3.821191,1817.268,0,0,0,69.44128,4.022306,3.821191,0,0,265.8877,79.45927,65.41898,0,65.41898,229.8195,54.71881,0.1094974,4.20331,55.55303,0,148.9006
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,76.44948,70.98941,43.81835,44.13491,44.13491,0,0,0,44.13491,173.2177,0,0,0,76.44948,46.45781,44.13491,0,0,200.4688,138.3363,29.99167,0,29.99167,258.2721,61.49323,0.1090754,48.5484,61.15958,0,214.7858
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,85.65599,80.22908,47.59978,59.92383,59.92383,0,0,0,59.92383,142.9415,0,0,0,85.65599,63.07771,59.92383,0,0,170.4771,165.3289,22.57827,0,22.57827,279.6917,66.59313,0.1087599,65.91621,68.52479,0,250.9848
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,67.66065,76.19392,51.20019,10.4781,10.4781,0,0,0,10.4781,645.7343,0,0,0,67.66065,11.02957,10.4781,0,0,147.8988,185.6493,56.63108,0,56.63108,333.4167,79.38477,0.1079764,11.5259,54.12852,0,253.31
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,43.09709,68.50684,53.46302,19.95671,19.95671,0,-1,0,19.95671,215.9529,0,0,0,43.09709,21.00706,19.95671,0,0,91.26773,236.6173,22.09003,0,22.09003,354.3731,84.37438,0.1076739,21.95238,34.47767,0,279.7144
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,38.53036,67.86672,54.47877,0,0,0,0,0,0,0,0,0,0,38.53036,0,0,0,0,69.1777,256.4983,38.53036,0,38.53036,390.9262,93.07748,0.1071502,0,30.82429,0,295.0287
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,41.99539,70.31702,55.46436,0,0,0,0,0,0,0,11.34805,0,0,41.99539,0,0,0,0,30.64734,291.1756,30.64734,0,30.64734,420.0009,100,0.1067372,0,33.59631,0,333.171
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,17.54265,60.4661,54.67991,0,0,0,0,0,0,0,17.54265,0,0,17.54265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067372,0,14.03412,0,336.3009
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,9.727231,54.93378,51.84384,0,0,0,0,0,0,0,9.727231,0,0,9.727231,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067372,0,7.781785,0,328.4854
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,49.01782,49.01782,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1067372,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,46.6142,46.6142,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1067372,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,44.24075,44.24075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1067372,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,41.74661,41.74661,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1067372,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,39.7151,39.7151,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1067372,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,38.07581,38.07581,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1067372,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,36.40634,36.40634,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1067372,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,35.04865,35.04865,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1067372,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,33.83175,33.83175,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1067372,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,32.61485,32.61485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1067372,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,31.39796,31.39796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1067372,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,30.35203,30.35203,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1067372,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,18.92685,34.61712,29.33627,0,0,0,0,0,0,0,0,0,0,18.92685,0,0,0,0,182.8032,154.2353,18.92685,0,18.92685,264.5341,62.98418,0.1064838,0,15.14148,0,173.1622
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,42.79609,43.60196,30.97556,34.53743,34.53743,0,0,0,34.53743,123.9122,0,0,0,42.79609,36.35519,34.53743,0,0,163.8764,171.2695,6.440893,0,6.440893,270.6444,64.43903,0.1063978,37.99117,34.23687,0,214.0656
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,62.71887,55.39578,35.4107,0.4030911,0.4030911,0,-1,0,0.4030911,15559.48,0,0,0,62.71887,0.4243064,0.4030911,0,0,157.4355,177.0663,62.29457,0,62.29457,329.7422,78.5099,0.1055735,0.4434002,50.1751,0,239.7852
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,82.46633,68.89365,40.02686,12.6412,12.6412,0,0,0,12.6412,652.3618,0,0,0,82.46633,13.30652,12.6412,0,0,95.14089,233.1314,69.15981,0,69.15981,395.353,94.13148,0.1046731,13.90532,65.97307,0,315.5977
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,88.90257,77.06707,44.00944,0,0,0,0,0,0,0,62.92149,0,0,88.90257,0,0,0,0,25.98108,295.3752,25.98108,0,25.98108,420.0009,100,0.1043388,0,71.12206,0,384.2778
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,93.02537,84.33116,47.74059,0,0,0,0,0,0,0,93.02537,0,0,93.02537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043388,0,74.4203,0,411.7836
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,87.20737,86.14066,51.34099,20.93584,20.93584,0,0,0,20.93584,416.5458,65.16965,0,0,87.20737,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1043388,23.02943,69.7659,0,405.9656
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,82.1166,86.48187,53.62393,0,0,0,-1,0,0,0,82.1166,0,0,82.1166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043388,0,65.69328,0,400.8748
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,61.77301,77.69978,54.61957,18.33716,18.33716,0,0,0,18.33716,336.8734,42.47073,0,0,61.77301,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1043388,20.17088,49.4184,0,380.5312
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,47.49578,72.73344,55.63533,42.95067,42.95067,0,0,0,42.95067,110.5822,2.284553,0,0,47.49578,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1043388,47.24574,37.99663,0,366.254
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,23.31512,62.68019,54.871,35.10195,35.10195,0,0,0,35.10195,66.42114,0,0,0,23.31512,36.94942,35.10195,0,0,0,318.7582,0,13.63431,-13.63431,405.629,96.57815,0.1043388,38.61215,18.65209,0,342.0733
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.37286,55.64479,52.01481,0,0,0,0,0,0,0,0,0,0,11.37286,0,0,0,0,15.14923,305.1239,11.37286,0,11.37286,416.4183,99.14701,0.1041932,0,9.098289,0,316.4968
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,49.18879,49.18879,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,3.776366,315.3595,0,22.06457,-22.06457,393.1602,93.60938,0.1041932,23.05747,0,0,315.3595
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,46.78517,46.78517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.29255,293.2949,0,0,0,393.1602,93.60938,0.1041932,0,0,0,293.2949
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,44.38155,44.38155,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,28.29255,293.2949,0,10.65421,-10.65421,381.9297,90.93545,0.1041932,11.13365,0,0,293.2949
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,41.88741,41.88741,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,40.13057,282.6407,0,34.07219,-34.07219,346.0144,82.38422,0.1041932,35.60544,0,0,282.6407
