Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,39.85589,39.85589,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,77.98856,248.5685,0,17.30109,-17.30109,327.7774,78.04209,0.1041932,18.07964,0,0,248.5685
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,38.18643,38.18643,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,97.21199,231.2674,0,36.06316,-36.06316,289.7635,68.99118,0.1041932,37.68601,0,0,231.2674
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,36.54714,36.54714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.2822,195.2043,0,0,0,289.7635,68.99118,0.1041932,0,0,0,195.2043
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,35.15928,35.15928,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,137.2822,195.2043,0,39.54258,-39.54258,248.082,59.06702,0.1041932,41.32199,0,0,195.2043
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,33.97255,33.97255,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,181.2184,155.6617,0,8.227174,-8.227174,239.4098,57.00222,0.1041932,8.597396,0,0,155.6617
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,32.75565,32.75565,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,190.3597,147.4345,0,12.27897,-12.27897,226.4666,53.92052,0.1041932,12.83152,0,0,147.4345
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,31.50858,31.50858,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,204.003,135.1555,0,38.5329,-38.5329,185.8494,44.24976,0.1041932,40.26688,0,0,135.1555
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,30.49283,30.49283,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,246.8173,96.62265,0,17.30534,-17.30534,167.608,39.90658,0.1041932,18.08408,0,0,96.62265
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,6.926395,31.37207,29.47707,20.68808,20.68808,0,0,0,20.68808,33.48013,0,3.552714E-15,0,6.926395,21.77693,20.68808,0,0,266.0455,79.31731,0,14.85053,-14.85053,151.9541,36.17948,0.1041932,22.75689,5.541116,0,86.24371
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,24.72803,38.16784,31.11636,34.19189,34.19189,0,0,0,34.19189,72.32133,0,0,0,24.72803,35.99147,34.19189,0,0,282.5461,64.46678,0,11.26343,-11.26343,140.0814,33.35265,0.1041932,37.61108,19.78243,0,89.19482
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,40.87837,47.98601,35.58167,55.16306,55.16306,0,-1,0,55.16306,74.10461,0,0,2.369296,40.87837,58.06638,55.16306,0,0,295.061,53.20335,0,17.18801,-17.18801,121.9637,29.03891,0.1041932,60.67937,32.7027,0,94.08172
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,32.69434,50.28882,40.21795,26.67218,26.67218,0,0,0,26.67218,122.5784,0,0,0,32.69434,28.07598,26.67218,0,0,314.1588,36.01534,4.618363,0,4.618363,126.345,30.08209,0.1041342,29.3394,26.15548,0,68.70969
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,38.53285,56.58794,44.21058,36.07237,36.07237,0,0,0,36.07237,106.821,0,0,0,38.53285,37.97092,36.07237,0,0,309.5404,40.17187,0.5619351,0,0.5619351,126.8781,30.20902,0.104127,39.67961,30.82628,0,78.70472
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,52.81543,66.05762,47.94172,30.36676,30.36676,0,0,0,30.36676,173.9252,0,0,0,52.81543,31.96501,30.36676,0,0,308.9785,40.67761,20.85042,0,20.85042,146.6586,34.91864,0.1038613,33.40343,42.25235,0,93.49304
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,40.11044,65.20741,51.53207,48.05128,48.05128,0,0,0,48.05128,83.47425,0,0,0,40.11044,50.58029,48.05128,0,0,288.1281,59.44299,0,10.46985,-10.46985,135.6224,32.29098,0.1038613,52.8564,32.08835,0,99.55343
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,20.62695,60.60492,53.7949,0,0,0,-1,0,0,0,0,0,0,20.62695,0,0,0,0,299.7612,48.97314,20.62695,0,20.62695,155.1908,36.95013,0.1035999,0,16.50156,0,69.60009
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,37.46745,67.83652,54.82071,44.94886,44.94886,0,0,0,44.94886,83.35573,0,0,0,37.46745,47.31459,44.94886,0,0,279.1342,67.5374,0,9.847138,-9.847138,144.811,34.47875,0.1035999,49.44374,29.97396,0,105.0048
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,39.73117,69.83967,55.83647,0,0,0,0,0,0,0,0,0,0,39.73117,0,0,0,0,290.0755,57.69026,39.73117,0,39.73117,182.5033,43.45309,0.1030999,0,31.78493,0,97.42142
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,20.73606,61.9522,55.04197,0,0,0,0,0,0,0,0,0,0,20.73606,0,0,0,0,250.3443,93.44831,20.73606,0,20.73606,202.1753,48.13688,0.1028409,0,16.58885,0,114.1844
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.147695,54.15872,52.21595,0,0,0,0,0,0,0,0,0,0,6.147695,0,0,0,0,229.6083,112.1108,6.147695,0,6.147695,208.0075,49.5255,0.1027644,0,4.918156,0,118.2585
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,49.35976,49.35976,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,223.4606,117.6437,0,40.01131,-40.01131,165.8319,39.4837,0.1027644,41.81181,0,0,117.6437
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,46.95613,46.95613,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,267.9176,77.63239,0,7.036528,-7.036528,158.4147,37.71772,0.1027644,7.353171,0,0,77.63239
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,44.55251,44.55251,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,275.736,70.59586,0,37.88221,-37.88221,118.4834,28.21027,0.1027644,39.58691,0,0,70.59586
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,42.00809,42.00809,35.02644,31.07796,0,-1,0,31.07796,0,0,3.948472,7.451115,0,32.71365,31.07796,0,0,317.8273,32.71365,0,32.71365,-32.71365,84.00017,20,0.1027644,38.52908,0,0,32.71365
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,39.99669,39.99669,9.627453,0,0,-1,0,0,0,0,9.627453,10.5902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027644,10.5902,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,38.3574,38.3574,14.20322,0,0,-1,0,0,0,0,14.20322,15.62354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027644,15.62354,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,36.68794,36.68794,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027644,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,35.30007,35.30007,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027644,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,34.08318,34.08318,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027644,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,32.86628,32.86628,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027644,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,31.61921,31.61921,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1039638,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,30.60345,30.60345,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1051617,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,9.950607,32.32577,29.5877,17.55689,17.55689,81,0,22.761,17.55689,56.67637,0,0,0,9.950607,0,0,63.44311,60.27095,217.9547,122.599,70.22157,0,70.22157,279.8488,66.63055,0.1063065,19.31258,7.960486,81,132.5496
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.12515,39.63871,31.25716,19.61995,19.61995,81,0,22.761,19.61995,148.4466,0,0,0,29.12515,0,0,61.38005,58.31105,147.7332,185.7984,87.4362,0,87.4362,362.7981,86.38033,0.1072163,21.58195,23.30012,81,214.9235
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,54.23704,52.73029,35.75264,38.27586,38.27586,0,-1,0,38.27586,141.7004,0,0,0,54.23704,40.29038,38.27586,0,0,60.29699,264.4909,13.94666,0,13.94666,376.0291,89.53055,0.1070418,42.10344,43.38963,0,318.728
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,71.95165,64.86013,40.38892,0,0,0,0,0,0,0,25.60133,0,0,71.95165,0,0,0,0,46.35032,277.0429,46.35032,0,46.35032,420.0009,100,0.1064659,0,57.56132,0,348.9946
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,51.01743,61.34119,44.41172,37.52954,37.52954,0,0,0,37.52954,135.9394,11.51265,0,0,51.01743,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1064659,41.28249,40.81394,0,369.7757
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,70.28907,73.64843,48.17303,22.22695,22.22695,0,0,0,22.22695,316.2335,46.89228,0,0,70.28907,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1064659,24.44965,56.23126,0,389.0473
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,66.42574,76.28819,51.73321,0,0,0,0,0,0,0,66.42574,0,0,66.42574,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064659,0,53.14059,0,385.184
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,64.97377,78.43941,54.02621,1.298352,1.298352,0,-1,0,1.298352,5004.325,63.60708,0,0,64.97377,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1064659,1.428188,51.97902,0,383.732
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,41.1968,69.49535,55.0118,5.140494,5.140494,0,0,0,5.140494,801.4172,35.78576,0,0,41.1968,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1064659,5.654543,32.95744,0,359.955
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,21.97198,63.43593,56.03761,22.68345,22.68345,0,0,0,22.68345,96.86349,3.552714E-15,0,0,21.97198,23.87731,22.68345,0,0,0,318.7582,0,1.905334,-1.905334,417.9924,99.52181,0.1064659,24.95179,17.57758,0,340.7302
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,17.45985,61.02423,55.24311,29.53273,29.53273,0,0,0,29.53273,59.12033,0,0,0,17.45985,31.08709,29.53273,0,0,2.117038,316.8529,0,13.62724,-13.62724,403.6281,96.10173,0.1064659,32.486,13.96788,0,334.3127
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.12659,55.64939,52.41709,0,0,0,0,0,0,0,0,0,0,10.12659,0,0,0,0,17.25841,303.2256,10.12659,0,10.12659,413.235,98.38909,0.1063408,0,8.101275,0,313.3523
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,49.55085,49.55085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.131816,312.3396,0,0,0,413.235,98.38909,0.1063408,0,0,0,312.3396
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,47.12711,47.12711,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,7.131816,312.3396,0,69.20894,-69.20894,340.2824,81.01945,0.1063408,72.32334,0,0,312.3396
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,44.69331,44.69331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.03063,243.1307,0,0,0,340.2824,81.01945,0.1063408,0,0,0,243.1307
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,42.16901,42.16901,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,84.03063,243.1307,0,17.95893,-17.95893,321.352,76.51223,0.1063408,18.76708,0,0,243.1307
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,40.16766,40.16766,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,103.985,225.1717,0,2.178338,-2.178338,319.0558,75.96552,0.1063408,2.276364,0,0,225.1717
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,38.4982,38.4982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.4054,222.9934,0,0,0,319.0558,75.96552,0.1063408,0,0,0,222.9934
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,36.82874,36.82874,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,106.4054,222.9934,0,36.33323,-36.33323,280.7572,66.84683,0.1063408,37.96822,0,0,222.9934
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,35.44087,35.44087,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,146.7756,186.6602,0,26.51831,-26.51831,252.8045,60.19143,0.1063408,27.71163,0,0,186.6602
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,34.22397,34.22397,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,176.2404,160.1418,0,12.64584,-12.64584,239.4746,57.01765,0.1063408,13.2149,0,0,160.1418
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,33.00708,33.00708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.2914,147.496,0,0,0,239.4746,57.01765,0.1063408,0,0,0,147.496
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,31.73989,31.73989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.2914,147.496,0,0,0,239.4746,57.01765,0.1063408,0,0,0,147.496
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,30.71408,30.71408,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,190.2914,147.496,0,42.48139,-42.48139,194.6953,46.35593,0.1063408,44.39305,0,0,147.496
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.402758,31.75854,29.72849,55.4722,55.4722,0,0,0,55.4722,13.34499,0,7.105427E-15,0,7.402758,58.39179,55.4722,0,0,237.4929,105.0146,0,50.98903,-50.98903,140.9481,33.55901,0.1063408,61.01942,5.922206,0,112.4174
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.16898,35.36948,31.39796,15.02257,15.02257,0,0,0,15.02257,94.31797,0,0,0,14.16898,15.81323,15.02257,0,0,294.1474,54.02558,0,1.644249,-1.644249,139.2149,33.14635,0.1063408,16.52483,11.33519,0,68.19456
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,57.40162,54.016,35.89344,0,0,0,-1,0,0,0,0,0,0,57.40162,0,0,0,0,295.9743,52.38133,57.40162,0,57.40162,193.6709,46.11203,0.1056377,0,45.9213,0,109.7829
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,56.37804,58.96452,40.55988,0,0,0,0,0,0,0,0,0,0,56.37804,0,0,0,0,238.5727,104.0428,56.37804,0,56.37804,247.1558,58.8465,0.1049562,0,45.10243,0,160.4208
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,58.38658,64.39548,44.6028,12.74175,12.74175,0,0,0,12.74175,458.2305,0,0,0,58.38658,13.41237,12.74175,0,0,182.1947,154.783,44.97421,0,44.97421,289.8221,69.00512,0.1044187,14.01592,46.70926,0,213.1696
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,45.33826,63.65355,48.36412,0,0,0,0,0,0,0,0,0,0,45.33826,0,0,0,0,137.2205,195.2598,45.33826,0,45.33826,332.8337,79.24596,0.1038825,0,36.27061,0,240.5981
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,53.92345,71.1524,51.96452,2.208919,2.208919,0,0,0,2.208919,2441.169,0,0,0,53.92345,2.325178,2.208919,0,0,91.8822,236.0642,51.59827,0,51.59827,381.7841,90.9008,0.1032789,2.429811,43.13876,0,289.9877
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,40.87769,68.49526,54.22735,14.40649,14.40649,0,-1,0,14.40649,283.745,0,0,0,40.87769,15.16472,14.40649,0,0,40.28394,282.5027,25.71297,0,25.71297,406.1776,96.70876,0.1029807,15.84713,32.70215,0,323.3804
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,43.10921,70.47733,55.21293,54.16869,54.16869,0,0,0,54.16869,79.58327,0,0,0,43.10921,57.01967,54.16869,0,0,14.57097,305.6443,0,13.91046,-13.91046,391.5147,93.2176,0.1029807,59.58556,34.48737,0,348.7536
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,18.04778,62.25578,56.22869,22.05546,22.05546,0,0,0,22.05546,81.82908,0,0,0,18.04778,23.21627,22.05546,0,0,30.02703,291.7339,0,5.168494,-5.168494,386.0666,91.92044,0.1029807,24.26101,14.43822,0,309.7817
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,13.53829,59.89203,55.44424,37.55883,37.55883,0,0,0,37.55883,36.04555,0,7.105427E-15,0,13.53829,39.53561,37.55883,0,0,35.7698,286.5654,0,25.99732,-25.99732,358.663,85.39579,0.1029807,41.31471,10.83063,0,300.1037
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,12.99183,56.75593,52.578,42.01223,42.01223,0,0,0,42.01223,30.92391,0,0,0,12.99183,44.2234,42.01223,0,0,64.65572,260.5681,0,31.23158,-31.23158,325.7421,77.55748,0.1029807,46.21346,10.39346,0,273.5599
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,49.75198,49.75198,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,99.35747,229.3365,0,29.78248,-29.78248,294.3486,70.08286,0.1029807,31.12269,0,0,229.3365
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,47.28802,47.28802,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,132.4491,199.554,0,9.416148,-9.416148,284.4231,67.71964,0.1029807,9.839875,0,0,199.554
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,44.86428,44.86428,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,142.9115,190.1379,0,30.80993,-30.80993,251.9466,59.98716,0.1029807,32.19637,0,0,190.1379
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,42.3098,42.3098,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,177.1448,159.3279,0,35.38602,-35.38602,214.6464,51.10619,0.1029807,36.97839,0,0,159.3279
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,40.30846,40.30846,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,216.4626,123.9419,0,9.25815,-9.25815,204.8875,48.78264,0.1029807,9.674767,0,0,123.9419
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,38.66917,38.66917,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,226.7494,114.6838,0,41.05831,-41.05831,161.6082,38.47807,0.1029807,42.90593,0,0,114.6838
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,36.99971,36.99971,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,272.3697,73.62547,0,30.35425,-30.35425,129.612,30.85995,0.1029807,31.72019,0,0,73.62547
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,35.58167,35.58167,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,306.0967,43.27122,0,32.92609,-32.92609,94.90489,22.59636,0.1029807,34.40777,0,0,43.27122
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,34.36477,34.36477,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,342.6812,10.34513,0,7.616653,-7.616653,86.87624,20.68478,0.1029807,7.959403,0,0,10.34513
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,33.14788,33.14788,43.13197,2.592055,0,-1,0,2.592055,0,0,40.53992,44.85312,0,2.728479,2.592055,0,0,351.1442,2.728479,0,2.728479,-2.728479,84.00017,20,0.1029807,47.44517,0,0,2.728479
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,31.88069,31.88069,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1039721,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,30.85488,30.85488,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1049004,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.38798,34.98101,29.83912,59.53976,59.53976,81,0,22.761,59.53976,30.88353,0,0,0,18.38798,0,0,21.46024,20.38723,264.6678,80.55719,38.77521,0,38.77521,205.7003,48.97616,0.1056615,65.49373,14.71038,81,98.94517
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,37.97815,42.67837,31.53875,36.75489,36.75489,81,0,22.761,36.75489,103.3282,0,0,0,37.97815,0,0,44.24511,42.03286,225.8926,115.4549,80.011,0,80.011,281.6054,67.04877,0.1066077,40.43037,30.38251,81,153.433
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,67.47547,57.93801,36.0644,44.11318,44.11318,0,-1,0,44.11318,152.9599,0,0,0,67.47547,46.43493,44.11318,0,0,145.8816,187.4648,21.04054,0,21.04054,301.5662,71.80134,0.1063621,48.5245,53.98038,0,254.9403
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,85.24907,71.07952,40.76102,5.038028,5.038028,0,0,0,5.038028,1692.112,0,0,0,85.24907,5.303187,5.038028,0,0,124.8411,206.4013,79.94588,0,79.94588,377.4095,89.85923,0.1054394,5.541831,68.19926,0,291.6503
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,83.39493,75.43467,44.80394,0,0,0,0,0,0,0,38.49976,0,0,83.39493,0,0,0,0,44.89518,278.3526,44.89518,0,44.89518,420.0009,100,0.1049282,0,66.71594,0,361.7475
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,76.4892,76.99064,48.56526,41.73393,41.73393,0,0,0,41.73393,183.2782,32.55874,0,0,76.4892,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1049282,45.90733,61.19136,0,395.2474
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,69.29587,78.13181,52.15561,45.23199,45.23199,0,0,0,45.23199,153.201,21.68325,0,0,69.29587,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1049282,49.75518,55.4367,0,388.0541
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,62.96047,77.99522,54.41843,0,0,0,-1,0,0,0,62.96047,0,0,62.96047,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049282,0,50.36838,0,381.7187
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,62.03745,78.78574,55.41407,34.85592,34.85592,0,0,0,34.85592,177.9825,25.34701,0,0,62.03745,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1049282,38.34151,49.62996,0,380.7957
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,47.12283,73.48869,56.42983,40.00391,40.00391,0,0,0,40.00391,117.7955,5.013446,0,0,47.12283,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1049282,44.0043,37.69826,0,365.881
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,28.3653,65.31352,55.63533,74.24236,74.24236,20.25,0,7.39125,74.24236,38.20635,0,0,0,28.3653,56.83406,53.99236,0,0,0,318.7582,0,28.46877,-28.46877,389.9921,92.85508,0.1049282,81.6666,22.69224,81,347.1235
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,8.714198,55.55893,52.77914,45.0046,45.0046,0,0,0,45.0046,19.3629,0,7.105427E-15,0,8.714198,47.37327,45.0046,0,0,31.63196,290.2895,0,38.65907,-38.65907,349.2419,83.15266,0.1049282,49.50507,6.971358,0,299.0037
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,49.92295,49.92295,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,74.58648,251.6304,0,43.00421,-43.00421,303.9115,72.35973,0.1049282,44.9394,0,0,251.6304
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,47.48916,47.48916,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,122.3689,208.6262,0,72.31579,-72.31579,227.6839,54.21035,0.1049282,108.7331,0,0,208.6262
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,45.02519,45.02519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.7198,136.3104,0,0,0,227.6839,54.21035,0.1049282,0,0,0,136.3104
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,42.48077,42.48077,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,202.7198,136.3104,0,20.70645,-20.70645,205.8574,49.01358,0.1049282,21.63824,0,0,136.3104
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,40.47943,40.47943,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,225.727,115.6039,0,17.85046,-17.85046,187.0414,44.53357,0.1049282,18.65373,0,0,115.6039
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,38.84014,38.84014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5608,97.75348,0,0,0,187.0414,44.53357,0.1049282,0,0,0,97.75348
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,37.17067,37.17067,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,245.5608,97.75348,0,27.06659,-27.06659,158.5107,37.74057,0.1049282,28.28458,0,0,97.75348
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,35.75264,35.75264,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,275.6348,70.6869,0,31.42069,-31.42069,125.3904,29.85479,0.1049282,32.83463,0,0,70.6869
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,34.50557,34.50557,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,310.5467,39.2662,0,29.69886,-29.69886,94.08504,22.40115,0.1049282,31.03531,0,0,39.2662
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,33.28867,33.28867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.5454,9.567344,0,0,0,94.08504,22.40115,0.1049282,0,0,0,9.567344
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,32.02149,32.02149,63.88687,63.88687,54.79789,0,16.13187,63.88687,0,0,0,0,0,9.567344,9.088976,0,0,343.5454,9.567344,0,9.567344,-9.567344,84.00017,20,0.1049282,70.27555,0,81,9.567344
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,30.99568,30.99568,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1060644,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,21.51355,36.06603,30.01009,38.84382,38.84382,81,0,22.761,38.84382,55.38473,0,0,0,21.51355,0,0,42.15618,40.04837,298.7545,49.87914,61.56191,0,61.56191,194.9802,46.42376,0.1071893,42.72821,17.21084,81,71.39269
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,41.16054,43.87462,31.70972,23.63507,23.63507,81,0,22.761,23.63507,174.1503,0,0,0,41.16054,0,0,57.36493,54.49668,237.1926,105.2849,95.65723,0,95.65723,285.7286,68.03048,0.1079097,25.99858,32.92843,81,146.4454
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,55.17973,53.60928,36.23537,38.89898,38.89898,0,-1,0,38.89898,141.8539,0,0,0,55.17973,40.9463,38.89898,0,0,141.5354,191.3764,14.23344,0,14.23344,299.2316,71.24548,0.1077478,42.78888,44.14378,0,246.5561
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,75.62161,67.05566,40.93199,13.01472,13.01472,0,0,0,13.01472,581.0466,0,0,0,75.62161,13.69971,13.01472,0,0,127.302,204.1865,61.92191,0,61.92191,357.9759,85.23218,0.1070491,14.3162,60.49729,0,279.8081
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,61.16992,65.97416,45.00508,39.36977,39.36977,0,0,0,39.36977,155.3728,0,0,0,61.16992,41.44186,39.36977,0,0,65.38005,259.9162,19.72806,0,19.72806,376.6916,89.68829,0.1068283,43.30675,48.93594,0,321.0861
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,67.0775,72.95295,48.7664,24.31534,24.31534,0,0,0,24.31534,275.865,0,0,0,67.0775,25.59509,24.31534,0,0,45.65199,277.6714,41.48241,0,41.48241,416.0452,99.05819,0.1063672,26.74687,53.662,0,344.7489
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,64.48161,76.17226,52.35675,15.54135,15.54135,0,0,0,15.54135,414.9035,43.95271,0,0,64.48161,16.35932,15.54135,0,0,4.169581,315.0056,4.169581,0,4.169581,420.0009,100,0.1063211,17.09549,51.58529,0,379.4872
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,62.87844,78.20291,54.61957,0.650308,0.650308,0,-1,0,0.650308,9669.025,62.19391,0,0,62.87844,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1063211,0.7153388,50.30275,0,381.6367
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,43.43599,71.04963,55.60516,41.68399,41.68399,0,0,0,41.68399,104.2031,0,7.105427E-15,0,43.43599,43.87789,41.68399,0,0,0,318.7582,0,0.441891,-0.441891,419.535,99.8891,0.1063211,45.85239,34.74879,0,362.1942
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,37.01039,69.65807,56.63097,27.59967,27.59967,0,0,0,27.59967,134.0972,7.467115,0,0,37.01039,29.05229,27.59967,0,0,0.49099,318.3163,0.49099,0,0.49099,420.0009,100,0.1063156,30.35964,29.60831,0,355.3267
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,21.48569,63.05161,55.83647,40.91311,40.91311,0,0,0,40.91311,52.51543,0,0,0,21.48569,43.06643,40.91311,0,0,0,318.7582,0,21.58074,-21.58074,397.2527,94.5838,0.1063156,45.00442,17.18855,0,340.2439
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,4.915634,54.53764,52.98028,0,0,0,0,0,0,0,0,0,0,4.915634,0,0,0,0,23.9786,297.1775,4.915634,0,4.915634,401.9161,95.69412,0.1062613,0,3.932507,0,302.0931
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,50.15426,50.15426,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,19.06296,301.6016,0,52.37449,-52.37449,346.7086,82.54949,0.1062613,54.73134,0,0,301.6016
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,47.6903,47.6903,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,77.25684,249.2271,0,43.04609,-43.04609,301.334,71.74605,0.1062613,44.98316,0,0,249.2271
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,45.22633,45.22633,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,125.0858,206.181,0,45.69422,-45.69422,253.1681,60.27799,0.1062613,47.75046,0,0,206.181
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,42.68191,42.68191,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,175.8572,160.4868,0,59.75451,-59.75451,190.1813,45.28117,0.1062613,62.44346,0,0,160.4868
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,40.67051,40.67051,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,242.2511,100.7323,0,4.705194,-4.705194,185.2216,44.10029,0.1062613,4.916927,0,0,100.7323
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,39.00105,39.00105,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,247.4791,96.02706,0,34.03232,-34.03232,149.3484,35.55906,0.1062613,35.56378,0,0,96.02706
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,37.31147,37.31147,70.61253,58.895,0,-1,0,58.895,0,0,11.71752,18.77878,0,61.99474,58.895,0,0,285.2928,61.99474,0,61.99474,-61.99474,84.00017,20,0.1062613,77.67378,0,0,61.99474
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,35.86327,35.86327,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062613,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,34.64637,34.64637,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062613,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,33.40936,33.40936,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062613,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,32.16229,32.16229,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1067361,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,31.14653,31.14653,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1076667,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,14.99812,34.29726,30.12072,40.58211,40.58211,81,0,22.761,40.58211,36.95746,0,0,0,14.99812,0,0,40.41789,38.397,282.3552,64.63857,53.39511,0,53.39511,202.7903,48.2833,0.1086538,44.64032,11.99849,81,79.63669
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,36.20753,42.45588,31.85052,11.90086,11.90086,81,0,22.761,11.90086,304.243,0,0,0,36.20753,0,0,69.09914,65.64418,228.9601,112.6942,101.8517,0,101.8517,299.4153,71.28921,0.1092642,13.09095,28.96602,81,148.9017
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,57.47,54.62441,36.40634,0,0,0,-1,0,0,0,0,0,0,57.47,0,0,0,0,127.1083,204.3607,57.47,0,57.47,353.9361,84.27033,0.1086302,0,45.976,0,261.8307
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,76.02853,67.46419,41.12308,50.65266,50.65266,0,0,0,50.65266,150.0978,0,0,0,76.02853,53.3186,50.65266,0,0,69.63834,256.0837,22.70993,0,22.70993,375.4807,89.39997,0.1083817,55.71793,60.82282,0,332.1122
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,86.54752,77.51856,45.22633,53.81432,53.81432,0,0,0,53.81432,160.8262,0,0,0,86.54752,56.64664,53.81432,0,0,46.92841,276.5226,29.90087,0,29.90087,403.8471,96.15388,0.1080562,59.19574,69.23801,0,363.0702
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,86.72729,82.6534,48.98765,13.29113,13.29113,0,0,0,13.29113,652.5201,55.70908,0,0,86.72729,13.99066,13.29113,0,0,17.02754,303.4334,17.02754,0,17.02754,420.0009,100,0.1078717,14.62024,69.38183,0,390.1607
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,85.68517,87.00954,52.578,66.32119,66.32119,20.25,0,7.39125,66.32119,129.1973,37.18918,0,0,85.68517,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1078717,72.95331,68.54814,81,404.4434
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,73.47262,83.60564,54.871,31.95625,31.95625,0,-1,0,31.95625,229.9163,39.83446,0,0,73.47262,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1078717,35.15188,58.7781,0,392.2308
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,57.7023,77.37241,55.86664,17.34308,17.34308,0,0,0,17.34308,332.7108,39.44643,0,0,57.7023,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1078717,19.07739,46.16184,0,376.4605
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,45.31724,73.19118,56.82206,1.453609,1.453609,0,0,0,1.453609,3117.568,43.78712,0,0,45.31724,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1078717,1.598969,36.25379,0,364.0755
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,26.16743,64.96397,56.05772,14.22362,14.22362,0,0,0,14.22362,183.9717,11.19521,0,0,26.16743,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1078717,15.64598,20.93395,0,344.9257
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.377208,55.8796,53.20153,63.20876,63.20876,20.25,0,7.39125,63.20876,13.25324,0,7.105427E-15,0,8.377208,45.21975,42.95876,0,0,0,318.7582,0,36.84254,-36.84254,381.1654,90.75349,0.1078717,69.52964,6.701766,81,327.1354
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,50.37552,50.37552,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,40.93616,281.9157,0,26.84842,-26.84842,352.8647,84.01523,0.1078717,28.05659,0,0,281.9157
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,47.91155,47.91155,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,70.76773,255.0673,0,43.2714,-43.2714,307.2526,73.15524,0.1078717,45.21862,0,0,255.0673
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,45.42747,45.42747,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,118.8471,211.7959,0,18.2056,-18.2056,288.0622,68.58611,0.1078717,19.02485,0,0,211.7959
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,42.85288,42.85288,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,139.0755,193.5903,0,56.14177,-56.14177,228.8836,54.49599,0.1078717,58.66814,0,0,193.5903
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,40.84148,40.84148,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,201.4552,137.4485,0,47.01785,-47.01785,179.3224,42.69574,0.1078717,49.13366,0,0,137.4485
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,39.17202,39.17202,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,253.6973,90.43065,0,38.60192,-38.60192,138.6324,33.00766,0.1078717,40.339,0,0,90.43065
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,37.50256,37.50256,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,296.5883,51.82873,0,2.779763,-2.779763,135.7023,32.31001,0.1078717,2.904853,0,0,51.82873
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,36.0644,36.0644,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,299.6769,49.04897,0,23.96378,-23.96378,110.4423,26.29573,0.1078717,25.04215,0,0,49.04897
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,34.81734,34.81734,31.00991,23.83093,0,-1,0,23.83093,0,0,7.178985,10.27998,0,25.08519,23.83093,0,0,326.3034,25.08519,0,25.08519,-25.08519,84.00017,20,0.1078717,34.1109,0,0,25.08519
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,33.57027,33.57027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078717,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,32.30309,32.30309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078717,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,31.30745,31.30745,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1088957,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.064071,31.95661,30.29169,0,0,72.31579,0,20.56389,0,0,0,0,0,6.064071,0,0,72.31579,68.7,291.1353,56.73645,74.76407,0,74.76407,214.7331,51.12682,0.109538,0,4.851257,81,62.80052
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.4197,38.15941,32.05166,57.50562,57.50562,81,0,22.761,57.50562,37.24802,0,0,0,21.4197,0,0,23.49438,22.31966,216.3712,124.0241,43.73936,0,43.73936,256.2279,61.00651,0.1102799,63.25618,17.13576,81,145.4438
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.08355,43.39916,36.59743,24.74159,24.74159,0,-1,0,24.74159,93.29857,0,0,0,23.08355,26.04378,24.74159,0,0,172.6319,163.3895,0,2.96023,-2.96023,253.1075,60.26357,0.1102799,27.21575,18.46684,0,186.4731
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,25.91451,49.25284,41.32421,7.723733,7.723733,0,0,0,7.723733,335.5179,0,0,0,25.91451,8.130245,7.723733,0,0,175.921,160.4293,17.78426,0,17.78426,269.9791,64.28062,0.1100871,8.496106,20.7316,0,186.3438
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,40.52338,58.6589,45.45764,49.80293,49.80293,0,0,0,49.80293,81.36747,0,0,0,40.52338,52.42413,49.80293,0,0,158.1368,176.4352,0,11.90075,-11.90075,257.4346,61.29384,0.1100871,54.78321,32.4187,0,216.9585
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,70.53794,75.09092,49.24913,43.56446,43.56446,0,0,0,43.56446,161.9163,0,0,0,70.53794,45.85732,43.56446,0,0,171.3598,164.5344,24.68062,0,24.68062,280.8487,66.86861,0.1098206,47.9209,56.43036,0,235.0723
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,47.39546,69.46894,52.80931,31.97181,31.97181,0,0,0,31.97181,148.2414,0,0,0,47.39546,33.65454,31.97181,0,0,146.6792,186.7469,13.74092,0,13.74092,293.8845,69.97237,0.1096729,35.16899,37.91637,0,234.1424
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,28.69449,64.86158,55.10231,0,0,0,-1,0,0,0,0,0,0,28.69449,0,0,0,0,132.9383,199.1138,28.69449,0,28.69449,321.1065,76.45377,0.1093655,0,22.95559,0,227.8083
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,35.92539,68.64038,56.08789,16.9308,16.9308,0,0,0,16.9308,212.1895,0,0,0,35.92539,17.8219,16.9308,0,0,104.2438,224.9388,18.10349,0,18.10349,338.281,80.54293,0.1091725,18.62388,28.74031,0,260.8642
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,31.28889,67.93011,57.05336,58.4297,58.4297,0,0,0,58.4297,53.54963,0,7.105427E-15,0,31.28889,61.50494,58.4297,0,0,86.1403,241.232,0,30.21605,-30.21605,306.4305,72.95949,0.1091725,64.27267,25.03111,0,272.5208
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,19.9227,62.97576,56.28903,31.5234,31.5234,0,0,0,31.5234,63.19971,0,3.552714E-15,0,19.9227,33.18253,31.5234,0,0,119.7137,211.0159,0,13.25983,-13.25983,292.4534,69.63161,0.1091725,34.67574,15.93816,0,230.9386
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.458721,55.84693,53.46302,0,0,0,0,0,0,0,0,0,0,7.458721,0,0,0,0,134.4468,197.7561,7.458721,0,7.458721,299.5293,71.31637,0.1090932,0,5.966977,0,205.2148
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,50.62694,50.62694,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,126.9881,204.4689,0,39.32553,-39.32553,258.0766,61.44668,0.1090932,41.09518,0,0,204.4689
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,48.14286,48.14286,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,170.6832,165.1434,0,48.98808,-48.98808,206.4386,49.15195,0.1090932,51.19254,0,0,165.1434
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,45.64873,45.64873,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,225.1143,116.1553,0,24.22476,-24.22476,180.9035,43.07217,0.1090932,25.31487,0,0,116.1553
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,43.07413,43.07413,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,252.0307,91.93055,0,19.2355,-19.2355,160.6275,38.24456,0.1090932,20.1011,0,0,91.93055
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,41.07279,41.07279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.4035,72.69505,0,0,0,160.6275,38.24456,0.1090932,0,0,0,72.69505
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,39.40333,39.40333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.4035,72.69505,0,0,0,160.6275,38.24456,0.1090932,0,0,0,72.69505
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,37.73387,37.73387,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,273.4035,72.69505,0,40.33836,-40.33836,118.1071,28.12069,0.1090932,42.15359,0,0,72.69505
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,36.28566,36.28566,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,318.2239,32.35669,0,3.858484,-3.858484,114.0399,27.15231,0.1090932,4.032115,0,0,32.35669
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,35.01848,35.01848,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,322.5111,28.49821,0,8.685008,-8.685008,104.8851,24.9726,0.1090932,9.075833,0,0,28.49821
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,33.77141,33.77141,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,332.1611,19.8132,0,13.29122,-13.29122,90.87494,21.63685,0.1090932,13.88933,0,0,19.8132
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,32.52434,32.52434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.9292,6.52198,0,0,0,90.87494,21.63685,0.1090932,0,0,0,6.52198
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,31.50858,31.50858,14.02729,14.02729,81,0,22.761,14.02729,0,0,0,0,0,0,0,66.97271,63.62408,346.9292,6.52198,63.62408,0,63.62408,151.234,36.00803,0.1100745,15.43002,0,81,6.52198
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,17.70714,35.45879,30.49283,23.35402,23.35402,81,0,22.761,23.35402,75.8205,0,0,0,17.70714,0,0,57.64598,54.76368,283.3051,63.78365,72.47082,0,72.47082,219.9859,52.37749,0.1109494,25.68942,14.16571,81,81.49078
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,28.38165,40.48369,32.27291,46.8317,46.8317,81,0,22.761,46.8317,60.6035,0,0,0,28.38165,0,0,34.1683,32.45988,210.8343,129.0074,60.84153,0,60.84153,277.7052,66.12016,0.1119365,51.51487,22.70532,81,157.389
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,35.18975,47.4714,36.82874,23.05783,23.05783,0,-1,0,23.05783,152.6152,0,0,0,35.18975,24.2714,23.05783,0,0,149.9927,183.7648,10.91835,0,10.91835,288.0633,68.58636,0.1118198,25.36361,28.1518,0,218.9545
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,54.07994,59.26663,41.57564,7.548819,7.548819,0,0,0,7.548819,716.4028,0,0,0,54.07994,7.946125,7.548819,0,0,139.0744,193.5913,46.13382,0,46.13382,331.8297,79.0069,0.1113294,8.3037,43.26396,0,247.6712
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,61.49647,66.93484,45.70907,14.25852,14.25852,0,0,0,14.25852,431.2964,0,0,0,61.49647,15.00896,14.25852,0,0,92.94057,235.1117,46.4875,0,46.4875,375.9316,89.50734,0.1108396,15.68437,49.19717,0,296.6082
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,60.49883,71.00502,49.50056,5.723435,5.723435,0,0,0,5.723435,1057.037,8.021095,0,0,60.49883,6.024669,5.723435,0,0,46.45307,276.9505,46.45307,0,46.45307,420.0009,100,0.1103544,6.295779,48.39906,0,337.4493
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,55.69023,73.17418,53.06074,13.45789,13.45789,0,0,0,13.45789,413.8111,41.52404,0,0,55.69023,14.1662,13.45789,0,0,0,318.7582,0,0,0,420.0009,100,0.1103544,14.80368,44.55219,0,374.4485
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,43.42647,70.72848,55.32356,9.719672,9.719672,0,-1,0,9.719672,446.7895,33.19524,0,0,43.42647,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1103544,10.69164,34.74118,0,362.1847
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,44.94176,72.46602,56.3192,0,0,0,0,0,0,0,44.94176,0,0,44.94176,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103544,0,35.95341,0,363.7
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,26.85519,66.51616,57.27462,0,0,0,0,0,0,0,26.85519,0,0,26.85519,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103544,0,21.48415,0,345.6134
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.20106,60.87683,56.51029,0,0,0,0,0,0,0,13.20106,0,0,13.20106,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103544,0,10.56085,0,331.9593
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.629588,54.83649,53.68427,0,0,0,0,0,0,0,3.629588,0,0,3.629588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103544,0,2.90367,0,322.3878
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,50.85825,50.85825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103544,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,48.36412,48.36412,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1103544,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,45.91021,45.91021,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1103544,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,43.30545,43.30545,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1103544,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,41.26387,41.26387,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1103544,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,39.62458,39.62458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1103544,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,37.93501,37.93501,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1103544,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,36.45663,36.45663,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1103544,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,35.21962,35.21962,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1103544,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,33.97255,33.97255,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1103544,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,32.72548,32.72548,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1103544,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,31.73989,31.73989,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1103544,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.40124,33.88097,30.71408,30.26504,30.26504,81,0,22.761,30.26504,37.67132,0,0,0,11.40124,0,0,50.73496,48.19821,202.655,136.3687,59.59945,0,59.59945,284.2864,67.6871,0.1113383,33.29155,9.120994,81,147.7699
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,32.84053,42.10193,32.50423,31.54475,31.54475,81,0,22.761,31.54475,104.1078,7.105427E-15,0,0,32.84053,0,0,49.45525,46.98249,143.0556,190.0082,79.82302,0,79.82302,360.0132,85.71725,0.1121,34.69922,26.27242,81,222.8487
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,46.10135,51.34994,37.04999,40.45707,40.45707,0,-1,0,40.45707,113.9513,0,0,0,46.10135,42.58639,40.45707,0,0,63.23255,261.8489,3.514954,0,3.514954,363.3477,86.5112,0.1120634,44.50278,36.88108,0,307.9503
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,49.96826,58.04747,41.83712,0,0,0,0,0,0,0,0,0,0,49.96826,0,0,0,0,59.71759,265.0124,49.96826,0,49.96826,410.7518,97.79785,0.1115452,0,39.97461,0,314.9807
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,78.5666,74.64867,45.96049,24.09599,24.09599,0,0,0,24.09599,326.0568,43.45308,0,0,78.5666,25.3642,24.09599,0,0,9.749331,309.9838,9.749331,0,9.749331,420.0009,100,0.1114447,26.50559,62.85328,0,388.5504
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,80.719,80.54571,49.72181,0,0,0,0,0,0,0,80.719,0,0,80.719,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114447,0,64.5752,0,399.4772
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,48.45774,70.44643,53.29205,0,0,0,0,0,0,0,48.45774,0,0,48.45774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114447,0,38.7662,0,367.216
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,52.65957,74.80579,55.55487,84.80699,68.7,0,-1,0,68.7,76.65149,0,16.10699,24.58769,52.65957,72.31579,68.7,0,0,0,318.7582,0,19.65622,-19.65622,399.2814,95.0668,0.1114447,93.28769,42.12766,0,371.4178
