Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,50.31518,50.31518,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09802642,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,48.70605,48.70605,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09802642,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,46.98631,46.98631,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09802642,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,45.28667,45.28667,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09802642,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,44.00944,44.00944,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09802642,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,42.71208,42.71208,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09802642,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,41.63598,41.63598,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09802642,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,40.67051,40.67051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09802642,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.00009,44.09418,39.65475,13.35458,13.35458,0,0,0,13.35458,112.3217,0,0,0,15.00009,14.05746,13.35458,0,0,318.1703,32.40501,0.9426373,0,0.9426373,119.0523,28.34573,0.09802203,14.69004,12.00007,0,47.4051
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,41.26239,54.72503,41.63598,50.97302,50.97302,81,0,22.761,50.97302,80.94948,0,0,0,41.26239,0,0,30.02698,28.52563,317.2276,33.25338,69.78802,0,69.78802,185.259,44.10921,0.09850802,56.07032,33.00991,81,74.51577
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,64.72562,69.34502,46.6142,29.49018,29.49018,0,-1,0,29.49018,219.4819,0,0,0,64.72562,31.0423,29.49018,0,0,247.4396,96.06261,33.68332,0,33.68332,217.2138,51.71748,0.09835074,32.4392,51.78049,0,160.7882
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,74.14842,79.80665,51.65276,60.6763,60.6763,0,0,0,60.6763,122.2033,0,0,0,74.14842,63.86979,60.6763,0,0,213.7563,126.3776,10.27863,0,10.27863,226.965,54.03918,0.09830285,66.74393,59.31874,0,200.526
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,70.0796,83.20903,55.88675,59.56381,59.56381,0,0,0,59.56381,117.6546,0,0,0,70.0796,62.69875,59.56381,0,0,203.4776,135.6284,7.380844,0,7.380844,233.9671,55.70634,0.09826849,65.5202,56.06367,0,205.7079
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,76.21675,91.04933,59.39665,26.37394,26.37394,0,0,0,26.37394,288.9851,0,0,0,76.21675,27.76204,26.37394,0,0,196.0968,142.2711,48.45471,0,48.45471,279.9353,66.65112,0.09804349,29.01133,60.9734,0,218.4879
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,67.89835,90.89853,62.73557,10.91604,10.91604,0,0,0,10.91604,622.0053,0,0,0,67.89835,11.49057,10.91604,0,0,147.6421,185.8804,56.40778,0,56.40778,333.4484,79.39231,0.09778287,12.00764,54.31868,0,253.7787
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,46.18172,82.7707,64.82743,43.90089,43.90089,0,-1,0,43.90089,105.1954,0,0,0,46.18172,46.21147,43.90089,0,0,91.23429,236.6474,0,0.02974894,-0.02974894,333.417,79.38485,0.09778287,48.29098,36.94537,0,282.8291
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,37.4782,79.79012,65.56159,3.636113,3.636113,0,0,0,3.636113,1030.721,0,0,0,37.4782,3.827488,3.636113,0,0,91.26735,236.6176,33.65071,0,33.65071,365.3409,86.98576,0.09762805,3.999725,29.98256,0,274.0958
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,27.07992,76.30759,66.29575,29.81717,29.81717,0,0,0,29.81717,90.81988,0,3.552714E-15,0,27.07992,31.38649,29.81717,0,0,57.61663,266.9033,0,4.306577,-4.306577,360.8014,85.90491,0.09762805,32.79889,21.66393,0,293.9832
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,7.960445,68.22405,65.45096,5.495624,5.495624,0,0,0,5.495624,144.8506,0,0,0,7.960445,5.784867,5.495624,0,0,62.40172,262.5967,2.175578,0,2.175578,362.8653,86.39633,0.09761806,6.045186,6.368356,0,270.5571
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.538943,63.87471,63.01717,11.08187,11.08187,0,0,0,11.08187,22.91079,0,0,0,2.538943,11.66512,11.08187,0,0,60.22614,264.5547,0,9.126179,-9.126179,353.2455,84.1059,0.09761806,12.19005,2.031154,0,267.0936
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,60.53309,60.53309,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,70.36634,255.4285,0,19.21362,-19.21362,332.9925,79.28378,0.09761806,20.07823,0,0,255.4285
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,57.93838,57.93838,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,91.71481,236.2149,0,11.43835,-11.43835,320.9355,76.41305,0.09761806,11.95308,0,0,236.2149
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,55.3839,55.3839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.4241,224.7766,0,0,0,320.9355,76.41305,0.09761806,0,0,0,224.7766
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,52.72886,52.72886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.4241,224.7766,0,0,0,320.9355,76.41305,0.09761806,0,0,0,224.7766
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,50.54649,50.54649,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,104.4241,224.7766,0,28.48742,-28.48742,290.9071,69.26345,0.09761806,29.76935,0,0,224.7766
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,48.93737,48.93737,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,136.0768,196.2891,0,28.52001,-28.52001,260.8444,62.10567,0.09761806,29.80341,0,0,196.2891
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,47.20756,47.20756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.7657,167.7691,0,0,0,260.8444,62.10567,0.09761806,0,0,0,167.7691
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,45.50793,45.50793,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,167.7657,167.7691,0,20.58283,-20.58283,239.1481,56.93992,0.09761806,21.50905,0,0,167.7691
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,44.27092,44.27092,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,190.6355,147.1863,0,32.45263,-32.45263,204.9401,48.79515,0.09761806,33.913,0,0,147.1863
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,42.96351,42.96351,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,226.694,114.7337,0,12.379,-12.379,191.8914,45.68835,0.09761806,12.93606,0,0,114.7337
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,41.86729,41.86729,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,240.4484,102.3547,0,45.15919,-45.15919,144.2895,34.35457,0.09761806,47.19136,0,0,102.3547
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,40.90182,40.90182,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,290.6253,57.19547,0,49.88335,-49.88335,91.70782,21.83515,0.09761806,52.1281,0,0,57.19547
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,7.781278,42.18141,39.90618,38.62877,38.62877,24.29004,0,8.413381,38.62877,20.14374,0,0,0,7.781278,15.09339,14.33872,0,0,346.0512,7.312116,0,7.312116,-7.312116,84.00017,20,0.09761806,42.49164,6.225023,81,15.09339
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,29.28843,50.92688,41.86729,37.59891,37.59891,81,0,22.761,37.59891,77.89704,0,0,0,29.28843,0,0,43.40109,41.23104,354.1758,0,70.51947,0,70.51947,150.9008,35.92869,0.09809604,41.3588,23.43075,81,29.28843
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,32.64967,57.44442,46.89579,32.55559,32.55559,0,-1,0,32.55559,100.289,7.105427E-15,0,0,32.64967,34.26904,32.55559,0,0,283.6563,63.46753,0,1.619376,-1.619376,149.1938,35.52227,0.09809604,35.81115,26.11973,0,96.1172
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,63.65627,75.28975,51.93435,20.84055,20.84055,0,0,0,20.84055,305.4443,0,0,0,63.65627,21.93742,20.84055,0,0,285.4556,61.84815,41.71885,0,41.71885,188.7718,44.94558,0.09790452,22.92461,50.92502,0,125.5044
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,44.97184,72.31849,56.17841,43.25732,43.25732,0,0,0,43.25732,103.9635,0,0,0,44.97184,45.53402,43.25732,0,0,243.7368,99.39511,0,0.5621799,-0.5621799,188.1792,44.80449,0.09790452,47.58305,35.97747,0,144.367
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,57.85607,82.02713,59.67825,18.95745,18.95745,0,0,0,18.95745,305.1891,0,0,0,57.85607,19.95521,18.95745,0,0,244.3614,98.83293,37.90086,0,37.90086,224.1351,53.3654,0.09773117,20.8532,46.28485,0,156.689
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,63.45467,88.84773,62.96688,45.50555,45.50555,0,0,0,45.50555,139.4438,0,0,0,63.45467,47.90059,45.50555,0,0,206.4606,132.9437,15.55409,0,15.55409,238.891,56.8787,0.09766021,50.05611,50.76374,0,196.3984
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,41.83635,81.10383,65.05874,31.301,31.301,0,-1,0,31.301,133.6582,0,0,0,41.83635,32.94842,31.301,0,0,190.9065,146.9424,8.887936,0,8.887936,247.3229,58.88628,0.0976197,34.4311,33.46908,0,188.7787
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,26.1026,75.37611,65.7929,25.62801,25.62801,0,0,0,25.62801,101.8518,0,0,0,26.1026,26.97685,25.62801,0,0,182.0186,154.9415,0,0.8742527,-0.8742527,246.4013,58.66687,0.0976197,28.19081,20.88208,0,181.0441
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,22.34702,74.68944,66.52706,3.831471,3.831471,0,0,0,3.831471,583.249,0,0,0,22.34702,4.033128,3.831471,0,0,182.9899,154.0673,18.31389,0,18.31389,263.7754,62.80355,0.09753635,4.214618,17.87761,0,176.4143
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,13.35765,70.40971,65.68227,11.8136,11.8136,0,0,0,11.8136,113.0701,0,0,0,13.35765,12.43537,11.8136,0,0,164.6761,170.5498,0.9222862,0,0.9222862,264.6504,63.01187,0.09753215,12.99496,10.68612,0,183.9074
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,4.803293,64.88236,63.24848,0,0,0,0,0,0,0,0,0,0,4.803293,0,0,0,0,163.7538,171.3798,4.803293,0,4.803293,269.2072,64.09682,0.09751032,0,3.842634,0,176.1831
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,60.75434,60.75434,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,158.9505,175.7028,0,58.79311,-58.79311,207.2338,49.34128,0.09751032,61.4388,0,0,175.7028
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,58.20992,58.20992,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,224.2762,116.9097,0,45.62831,-45.62831,159.1373,37.88977,0.09751032,47.68159,0,0,116.9097
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,55.60516,55.60516,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,274.9743,71.28138,0,7.967671,-7.967671,150.7387,35.89009,0.09751032,8.326216,0,0,71.28138
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,52.91994,52.91994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.8272,63.31371,0,0,0,150.7387,35.89009,0.09751032,0,0,0,63.31371
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,50.79791,50.79791,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,283.8272,63.31371,0,21.5971,-21.5971,127.9733,30.46978,0.09751032,22.56897,0,0,63.31371
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,49.18879,49.18879,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,307.824,41.7166,0,28.1496,-28.1496,98.30105,23.40496,0.09751032,29.41633,0,0,41.7166
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,47.43887,47.43887,29.37017,12.88866,0,-1,0,12.88866,0,0,16.48152,19.41853,0,13.56701,12.88866,0,0,339.1013,13.56701,0,13.56701,-13.56701,84.00017,20,0.09751032,32.30719,0,0,13.56701
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,45.76941,45.76941,16.06524,0,0,-1,0,0,0,0,16.06524,17.67177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09751032,17.67177,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,44.52234,44.52234,9.068736,0,0,-1,0,0,0,0,9.068736,9.97561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09751032,9.97561,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,43.21494,43.21494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09751032,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,42.08855,42.08855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09751032,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,41.15325,41.15325,0.02989199,0.02989199,72.34568,0,20.57146,0.02989199,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09787949,0.03288119,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.1722,46.5008,40.13749,19.13323,19.13323,81,0,22.761,19.13323,110.6567,0,0,0,21.1722,0,0,61.86677,58.77343,285.4758,61.83,79.94563,0,79.94563,225.0178,53.57556,0.09830779,21.04655,16.93776,81,83.0022
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,43.32322,55.97762,42.11872,12.46015,12.46015,81,0,22.761,12.46015,347.6942,0,0,0,43.32322,0,0,68.53985,65.11285,205.5302,133.7811,108.4361,0,108.4361,327.8893,78.06873,0.09860337,13.70616,34.65857,81,177.1043
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,62.10975,68.88734,47.14722,0,0,0,-1,0,0,0,0,0,0,62.10975,0,0,0,0,97.0941,231.3735,62.10975,0,62.10975,386.8118,92.09785,0.0983221,0,49.6878,0,293.4833
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,60.21631,74.11663,52.21595,35.11676,35.11676,0,0,0,35.11676,171.4746,0,0,0,60.21631,36.96501,35.11676,0,0,34.98435,287.2723,23.2513,0,23.2513,408.8699,97.34978,0.09821721,38.62843,48.17305,0,347.4886
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,56.46775,77.53098,56.46,0,0,0,0,0,0,0,44.7347,0,0,56.46775,0,0,0,0,11.73304,308.1985,11.73304,0,11.73304,420.0009,100,0.09816437,0,45.17419,0,364.6662
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,64.01332,85.27858,59.90955,29.92784,29.92784,0,0,0,29.92784,213.8922,32.51033,0,0,64.01332,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.09816437,32.92063,51.21066,0,382.7715
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,80.25613,98.86519,63.24848,40.88312,40.88312,0,0,0,40.88312,196.3063,37.22126,0,0,80.25613,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.09816437,44.97143,64.2049,0,399.0143
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,75.10249,98.50523,65.27999,20.96063,20.96063,0,-1,0,20.96063,358.3027,53.03867,0,0,75.10249,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09816437,23.05669,60.08199,0,393.8607
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,51.48638,86.64234,66.01415,9.65215,9.65215,0,0,0,9.65215,533.4188,41.32623,0,0,51.48638,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09816437,10.61736,41.18911,0,370.2446
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,39.30903,81.93151,66.75837,35.504,35.504,0,0,0,35.504,110.7172,1.936394,0,0,39.30903,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09816437,39.05441,31.44722,0,358.0673
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,21.75431,73.7327,65.84319,10.14877,10.14877,0,0,0,10.14877,214.3543,11.0714,0,0,21.75431,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09816437,11.16364,17.40345,0,340.5125
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.50195,65.34744,63.46973,9.537382,9.537382,0,0,0,9.537382,57.68826,0,0,0,5.50195,10.03935,9.537382,0,0,0,318.7582,0,4.5374,-4.5374,415.218,98.86123,0.09816437,10.49112,4.40156,0,324.2602
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,60.98565,60.98565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041555,314.2208,0,0,0,415.218,98.86123,0.09816437,0,0,0,314.2208
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,58.38089,58.38089,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,5.041555,314.2208,0,15.7793,-15.7793,398.5852,94.90104,0.09816437,16.48937,0,0,314.2208
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,55.8063,55.8063,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.57411,298.4415,0,21.79079,-21.79079,375.6157,89.43212,0.09816437,22.77138,0,0,298.4415
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,53.15125,53.15125,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.7861,276.6507,0,47.99403,-47.99403,325.0255,77.38687,0.09816437,50.15376,0,0,276.6507
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,50.99905,50.99905,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,100.1128,228.6567,0,8.824621,-8.824621,315.7235,75.17212,0.09816437,9.221729,0,0,228.6567
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.9179,219.8321,0,0,0,315.7235,75.17212,0.09816437,0,0,0,219.8321
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,47.62996,47.62996,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.9179,219.8321,0,25.50504,-25.50504,288.8389,68.77102,0.09816437,26.65277,0,0,219.8321
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.2569,194.327,0,0,0,288.8389,68.77102,0.09816437,0,0,0,194.327
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,44.72348,44.72348,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,138.2569,194.327,0,42.44696,-42.44696,244.0958,58.11794,0.09816437,44.35707,0,0,194.327
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,43.41607,43.41607,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.4202,151.8801,0,18.9157,-18.9157,224.1569,53.37059,0.09816437,19.76691,0,0,151.8801
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,42.28969,42.28969,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.4376,132.9644,0,9.096423,-9.096423,214.5685,51.08763,0.09816437,9.505762,0,0,132.9644
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,41.35439,41.35439,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.5447,123.868,0,42.62883,-42.62883,169.6337,40.3889,0.09816437,44.54713,0,0,123.868
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.066656,42.42824,40.35875,10.52513,10.52513,0,0,0,10.52513,67.14081,0,0,0,7.066656,11.07908,10.52513,0,0,263.9101,81.23913,0,4.012426,-4.012426,165.4043,39.38189,0.09816437,11.57764,5.653325,0,88.30579
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,24.65784,49.91689,42.33997,56.02029,56.02029,0,0,0,56.02029,44.0159,0,1.421085E-14,0,24.65784,58.96873,56.02029,0,0,268.3683,77.2267,0,34.31089,-34.31089,129.2374,30.77075,0.09816437,61.62232,19.72627,0,101.8845
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,46.1197,62.87738,47.4087,8.863356,8.863356,0,-1,0,8.863356,520.3413,0,0,0,46.1197,9.329847,8.863356,0,0,306.4916,42.91581,36.78985,0,36.78985,164.1393,39.08071,0.09799905,9.749691,36.89576,0,89.03551
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,43.62025,67.59429,52.46737,28.0696,28.0696,0,0,0,28.0696,155.4003,0,0,0,43.62025,29.54694,28.0696,0,0,269.7017,76.02667,14.07331,0,14.07331,177.4904,42.25954,0.09793596,30.87656,34.8962,0,119.6469
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,35.40205,69.12435,56.71143,45.80383,45.80383,0,0,0,45.80383,77.29059,0,0,0,35.40205,48.21456,45.80383,0,0,255.6284,88.69265,0,12.81251,-12.81251,163.9849,39.04393,0.09793596,50.38421,28.32164,0,124.0947
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,47.86274,78.13312,60.19115,16.85395,16.85395,0,0,0,16.85395,283.9853,0,0,0,47.86274,17.741,16.85395,0,0,269.8645,75.88014,30.12173,0,30.12173,192.5608,45.84773,0.09780119,18.53934,38.29019,0,123.7429
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,51.20005,83.47279,63.46973,9.954427,9.954427,0,0,0,9.954427,514.3445,0,0,0,51.20005,10.47834,9.954427,0,0,239.7428,102.9897,40.72171,0,40.72171,231.1929,55.04581,0.09761959,10.94987,40.96004,0,154.1898
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,67.07545,94.08202,65.5113,51.59421,51.59421,0,-1,0,51.59421,130.0058,0,0,0,67.07545,54.30969,51.59421,0,0,199.0211,139.6392,12.76577,0,12.76577,243.3035,57.92929,0.0975628,56.75363,53.66037,0,206.7147
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,57.49726,89.89886,66.24546,40.06245,40.06245,0,0,0,40.06245,143.5191,0,0,0,57.49726,42.17101,40.06245,0,0,186.2553,151.1284,15.32626,0,15.32626,257.8433,61.39114,0.0974947,44.0687,45.99781,0,208.6257
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,39.86578,82.35873,66.91928,33.10594,33.10594,0,0,0,33.10594,120.4188,0,0,0,39.86578,34.84836,33.10594,0,0,170.9291,164.9221,5.017414,0,5.017414,262.6032,62.52445,0.09747243,36.41654,31.89262,0,204.7878
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,23.51136,74.66029,66.07449,37.34874,37.34874,0,0,0,37.34874,62.95089,0,0,0,23.51136,39.31446,37.34874,0,0,165.9117,169.4377,0,15.8031,-15.8031,245.9453,58.55828,0.09747243,41.08362,18.80909,0,192.9491
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,3.879029,64.96092,63.6407,55.92927,55.92927,0,0,0,55.92927,6.935596,0,7.105427E-15,0,3.879029,58.87291,55.92927,0,0,183.4707,153.6346,0,54.99389,-54.99389,187.9766,44.75626,0.09747243,61.5222,3.103223,0,157.5137
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,61.15662,61.15662,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,244.575,98.64075,0,35.14759,-35.14759,150.9278,35.93513,0.09747243,36.72923,0,0,98.64075
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,58.60215,58.60215,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,283.6278,63.49316,0,8.550363,-8.550363,141.915,33.78921,0.09747243,8.935128,0,0,63.49316
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,56.03761,56.03761,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,293.1283,54.9428,0,37.44402,-37.44402,102.4455,24.39174,0.09747243,39.129,0,0,54.9428
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,53.34233,53.34233,18.3146,16.62384,0,-1,0,16.62384,0,0,1.690756,3.522216,0,17.49878,16.62384,0,0,334.7327,17.49878,0,17.49878,-17.49878,84.00017,20,0.09747243,20.14606,0,0,17.49878
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,51.20019,51.20019,46.9694,0,0,-1,0,0,0,0,46.9694,51.66634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09747243,51.66634,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,49.58102,49.58102,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09747243,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,47.86127,47.86127,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09747243,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,46.1918,46.1918,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09747243,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,44.94474,44.94474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09747243,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,43.64738,43.64738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09747243,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,42.51094,42.51094,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09780417,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,41.57564,41.57564,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09832189,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,13.80243,44.69057,40.59005,40.91035,40.91035,81,0,22.761,40.91035,33.73825,0,0,0,13.80243,0,0,40.08965,38.08517,259.5516,85.1618,51.8876,0,51.8876,222.9935,53.09358,0.09876758,45.00138,11.04195,81,98.96423
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,38.90622,54.92987,42.57129,2.409928,2.409928,74.72572,0,21.17361,2.409928,1614.414,0,0,0,38.90622,0,0,72.31579,68.7,207.664,131.8606,107.6062,0,107.6062,325.0777,77.3993,0.09897848,2.650921,31.12498,81,170.7669
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,59.49879,68.41563,47.66013,49.58213,49.58213,0,-1,0,49.58213,120.0005,0,0,0,59.49879,52.19171,49.58213,0,0,100.0578,228.7063,7.307079,0,7.307079,332.0098,79.0498,0.09894594,54.54034,47.59903,0,288.205
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,65.22751,76.9889,52.74897,14.96164,14.96164,0,0,0,14.96164,435.9649,0,0,0,65.22751,15.7491,14.96164,0,0,92.75067,235.2826,49.47841,0,49.47841,378.9492,90.22581,0.09872615,16.45781,52.18201,0,300.5101
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,79.40794,89.57299,56.99302,54.54275,54.54275,0,0,0,54.54275,145.5884,0,0,0,79.40794,57.41342,54.54275,0,0,43.27226,279.8132,21.99451,0,21.99451,399.815,95.19386,0.09862876,59.99702,63.52635,0,359.2211
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,77.69917,93.2879,60.41241,40.07985,40.07985,0,0,0,40.07985,193.8609,14.2321,0,0,77.69917,42.18932,40.07985,0,0,21.27775,299.6082,21.27775,0,21.27775,420.0009,100,0.09853472,44.08784,62.15933,0,377.3074
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,76.73082,97.29164,63.70104,24.94167,24.94167,0,0,0,24.94167,307.6411,50.47643,0,0,76.73082,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09853472,27.43583,61.38465,0,395.489
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,63.74686,92.53531,65.73256,36.83812,36.83812,0,-1,0,36.83812,173.0459,24.9699,0,0,63.74686,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09853472,40.52193,50.99749,0,382.5051
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,43.61689,83.45441,66.41644,29.50742,29.50742,0,0,0,29.50742,147.8167,12.55645,0,0,43.61689,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09853472,32.45816,34.89351,0,362.3751
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,43.99301,84.47443,67.1506,25.67858,25.67858,0,0,0,25.67858,171.3218,16.96292,0,0,43.99301,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09853472,28.24644,35.19441,0,362.7513
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,19.96868,73.47348,66.24546,60.47223,60.47223,0,0,0,60.47223,33.02124,0,7.105427E-15,0,19.96868,63.65498,60.47223,0,0,0,318.7582,0,43.6863,-43.6863,373.9514,89.03588,0.09853472,66.51945,15.97494,0,338.7269
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.535736,65.07638,63.87201,31.46732,31.46732,0,0,0,31.46732,11.23622,0,0,0,3.535736,33.12349,31.46732,0,0,48.54033,275.0719,0,29.58776,-29.58776,342.7632,81.61012,0.09853472,34.61405,2.828589,0,278.6077
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,61.37788,61.37788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.41562,245.4842,0,0,0,342.7632,81.61012,0.09853472,0,0,0,245.4842
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,58.83345,58.83345,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,81.41562,245.4842,0,33.06129,-33.06129,307.9135,73.3126,0.09853472,34.54905,0,0,245.4842
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,56.22869,56.22869,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,118.1504,212.4229,0,30.86206,-30.86206,275.3821,65.56703,0.09853472,32.25085,0,0,212.4229
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,53.54347,53.54347,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,152.4416,181.5608,0,53.62457,-53.62457,218.8568,52.10866,0.09853472,56.03768,0,0,181.5608
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,51.39127,51.39127,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,212.0244,127.9362,0,19.81595,-19.81595,197.969,47.13537,0.09853472,20.70767,0,0,127.9362
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,49.81232,49.81232,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,234.0421,108.1203,0,33.25076,-33.25076,162.9196,38.7903,0.09853472,34.74705,0,0,108.1203
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,48.08252,48.08252,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,270.9874,74.86953,0,16.82287,-16.82287,145.1867,34.5682,0.09853472,17.5799,0,0,74.86953
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,46.41306,46.41306,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,289.6795,58.04666,0,14.46535,-14.46535,129.9389,30.93777,0.09853472,15.11629,0,0,58.04666
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,45.17605,45.17605,42.63491,41.40225,0,-1,0,41.40225,0,0,1.232666,5.496157,0,43.58131,41.40225,0,0,305.7521,43.58131,0,43.58131,-43.58131,84.00017,20,0.09853472,46.8984,0,0,43.58131
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,43.86864,43.86864,5.76337,0,0,-1,0,0,0,0,5.76337,6.339707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09853472,6.339707,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,42.76237,42.76237,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09858746,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,41.86729,41.86729,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09909551,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,12.64387,44.59552,40.84148,17.74803,17.74803,81,0,22.761,17.74803,71.24098,0,0,0,12.64387,0,0,63.25197,60.08937,290.3276,57.46336,72.73324,0,72.73324,213.5727,50.85054,0.09953508,19.52284,10.1151,81,70.10724
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,25.8991,50.86058,42.85288,74.19978,74.19978,81,0,22.761,74.19978,34.90454,0,0,0,25.8991,0,0,6.800218,6.460207,217.5944,122.9233,32.3593,0,32.3593,244.2714,58.15974,0.09978443,81.61976,20.71928,81,148.8224
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,32.94101,58.67398,47.94172,4.483593,4.483593,0,-1,0,4.483593,734.7012,0,0,0,32.94101,4.719571,4.483593,0,0,185.2351,152.0467,28.22144,0,28.22144,271.0446,64.5343,0.09965936,4.931952,26.35281,0,184.9877
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,56.05676,73.3299,53.06074,35.55575,35.55575,0,0,0,35.55575,157.6588,0,0,0,56.05676,37.42711,35.55575,0,0,157.0136,177.446,18.62965,0,18.62965,288.7183,68.74231,0.09957696,39.11133,44.84541,0,233.5027
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,72.39978,86.17284,57.27462,43.11622,43.11622,0,0,0,43.11622,167.9177,0,0,0,72.39978,45.38549,43.11622,0,0,138.384,194.2126,27.01429,0,27.01429,314.3463,74.8442,0.09945773,47.42784,57.91982,0,266.6124
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,66.16662,87.36955,60.70406,30.75738,30.75738,0,0,0,30.75738,215.1243,0,0,0,66.16662,32.37619,30.75738,0,0,111.3697,218.5255,33.79042,0,33.79042,346.4027,82.47666,0.09930898,33.83312,52.93329,0,284.6921
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,68.78476,93.02139,63.98264,19.86744,19.86744,0,0,0,19.86744,346.2186,0,0,0,68.78476,20.91309,19.86744,0,0,77.57928,248.9369,47.87167,0,47.87167,391.8177,93.28975,0.09909902,21.85418,55.02781,0,317.7216
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,48.58022,85.20541,65.96387,26.83305,26.83305,0,-1,0,26.83305,181.0462,0,0,0,48.58022,28.24532,26.83305,0,0,29.70761,292.0214,20.33489,0,20.33489,411.1091,97.88293,0.0990101,29.51636,38.86417,0,340.6016
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,45.47507,84.55684,66.63769,24.2408,24.2408,0,0,0,24.2408,187.5972,10.58573,0,0,45.47507,25.51663,24.2408,0,0,9.372712,310.3228,9.372712,0,9.372712,420.0009,100,0.09896916,26.66488,36.38006,0,355.7979
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,24.04485,76.20438,67.32156,0,0,0,0,0,0,0,24.04485,0,0,24.04485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09896916,0,19.23588,0,342.8031
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,13.10083,71.12762,66.46672,42.73942,42.73942,0,0,0,42.73942,30.65281,0,0,0,13.10083,44.98886,42.73942,0,0,0,318.7582,0,31.88803,-31.88803,386.3879,91.99693,0.09896916,47.01337,10.48067,0,331.8591
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.32206,65.57063,64.09327,38.66959,38.66959,0,0,0,38.66959,11.1769,0,7.105427E-15,0,4.32206,40.70483,38.66959,0,0,35.43114,286.8702,0,36.38277,-36.38277,348.0371,82.86581,0.09896916,42.53655,3.457648,0,291.1923
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,61.60918,61.60918,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,75.85645,250.4874,0,44.8209,-44.8209,300.7917,71.61694,0.09896916,46.83783,0,0,250.4874
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,59.05471,59.05471,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,125.6574,205.6665,0,32.23067,-32.23067,266.8176,63.52788,0.09896916,33.68105,0,0,205.6665
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,56.46,56.46,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.4693,173.4359,0,0,0,266.8176,63.52788,0.09896916,0,0,0,173.4359
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,53.77478,53.77478,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,161.4693,173.4359,0,32.35442,-32.35442,232.7131,55.40776,0.09896916,33.81038,0,0,173.4359
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,51.62259,51.62259,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,197.4187,141.0814,0,17.80596,-17.80596,213.9439,50.93893,0.09896916,18.60723,0,0,141.0814
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,50.03358,50.03358,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,217.2031,123.2755,0,27.62699,-27.62699,184.8225,44.00527,0.09896916,28.87021,0,0,123.2755
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,48.31383,48.31383,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,247.8997,95.64848,0,40.94587,-40.94587,141.6618,33.72893,0.09896916,42.78843,0,0,95.64848
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,46.64437,46.64437,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,293.3951,54.70261,0,43.1916,-43.1916,96.13384,22.88896,0.09896916,45.13522,0,0,54.70261
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,45.3973,45.3973,41.49881,10.93546,0,-1,0,10.93546,0,0,30.56334,34.71322,0,11.51101,10.93546,0,0,341.3858,11.51101,0,11.51101,-11.51101,84.00017,20,0.09896916,45.64869,0,0,11.51101
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,44.09995,44.09995,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09896916,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,43.02385,43.02385,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09943008,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,42.08855,42.08855,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09973912,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.09401,45.00072,41.10296,8.968528,8.968528,81,0,22.761,8.968528,145.9995,0,0,0,13.09401,0,0,72.03147,68.4299,251.6951,92.23265,81.5239,0,81.5239,258.5623,61.56233,0.1001306,9.865381,10.47521,81,105.3267
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,36.72204,54.75546,43.10431,5.871565,5.871565,78.18736,0,22.0494,5.871565,625.4216,0,0,0,36.72204,0,0,72.31579,68.7,170.1712,165.6042,105.422,0,105.422,358.5744,85.37469,0.1003801,6.458722,29.37763,81,202.3262
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,58.93168,68.82104,48.20321,0,0,0,-1,0,0,0,0,0,0,58.93168,0,0,0,0,64.74914,260.484,58.93168,0,58.93168,414.4819,98.68597,0.1001232,0,47.14534,0,319.4157
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,58.47192,74.70145,53.34233,17.78786,17.78786,0,0,0,17.78786,328.718,33.93039,0,0,58.47192,18.72407,17.78786,0,0,5.817459,313.5225,5.817459,0,5.817459,420.0009,100,0.1000979,19.56665,46.77754,0,371.9944
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,71.27629,85.95689,57.55622,0,0,0,0,0,0,0,71.27629,0,0,71.27629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000979,0,57.02103,0,390.0345
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,81.51997,96.40033,60.98565,18.0866,18.0866,0,0,0,18.0866,450.7202,62.48144,0,0,81.51997,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.1000979,19.89526,65.21597,0,400.2782
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,78.39961,99.05414,64.2039,25.66243,25.66243,0,0,0,25.66243,305.5034,51.38652,0,0,78.39961,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.1000979,28.22868,62.71969,0,397.1578
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,68.33199,95.69106,66.18512,0,0,0,-1,0,0,0,68.33199,0,0,68.33199,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000979,0,54.6656,0,387.0902
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,49.99165,86.94751,66.869,49.43081,49.43081,0,0,0,49.43081,101.1346,0,0,0,49.99165,52.03243,49.43081,0,0,0,318.7582,0,2.040784,-2.040784,417.8497,99.48782,0.1000979,54.37389,39.99332,0,368.7499
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,29.14577,78.49902,67.54282,30.74543,30.74543,0,0,0,30.74543,94.79706,0,3.552714E-15,0,29.14577,32.36361,30.74543,0,0,2.267538,316.7174,0,3.217849,-3.217849,414.4578,98.68022,0.1000979,33.81998,23.31661,0,345.8632
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,12.54205,71.16122,66.69803,54.40184,54.40184,0,0,0,54.40184,23.05445,0,7.105427E-15,0,12.54205,57.2651,54.40184,0,0,5.842925,313.4996,0,44.72305,-44.72305,367.3155,87.4559,0.1000979,59.84203,10.03364,0,326.0417
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.245922,65.77805,64.32458,23.63121,23.63121,0,0,0,23.63121,17.96743,0,3.552714E-15,0,4.245922,24.87496,23.63121,0,0,55.53521,268.7766,0,20.62903,-20.62903,345.5706,82.27855,0.1000979,25.99433,3.396737,0,273.0225
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,61.89078,61.89078,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,78.45635,248.1475,0,42.84704,-42.84704,300.4059,71.52506,0.1000979,44.77516,0,0,248.1475
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,59.28602,59.28602,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,126.0642,205.3005,0,30.363,-30.363,268.4005,63.90474,0.1000979,31.72934,0,0,205.3005
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,56.68126,56.68126,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,159.8009,174.9375,0,1.165681,-1.165681,267.1717,63.61218,0.1000979,1.218136,0,0,174.9375
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,53.99604,53.99604,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,161.0961,173.7718,0,37.57876,-37.57876,227.5602,54.18089,0.1000979,39.26981,0,0,173.7718
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,51.84384,51.84384,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,202.8502,136.193,0,26.97045,-26.97045,199.1309,47.41201,0.1000979,28.18412,0,0,136.193
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,50.26489,50.26489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.8174,109.2226,0,0,0,199.1309,47.41201,0.1000979,0,0,0,109.2226
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,48.53509,48.53509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.8174,109.2226,0,0,0,199.1309,47.41201,0.1000979,0,0,0,109.2226
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,46.83545,46.83545,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,232.8174,109.2226,0,26.36989,-26.36989,171.3345,40.79386,0.1000979,27.55654,0,0,109.2226
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,45.62861,45.62861,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,262.1173,82.85267,0,11.1667,-11.1667,159.5638,37.99131,0.1000979,11.6692,0,0,82.85267
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,44.29103,44.29103,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,274.5247,71.68597,0,7.456386,-7.456386,151.7041,36.11995,0.1000979,7.791923,0,0,71.68597
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,43.21494,43.21494,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,282.8096,64.22958,0,5.869377,-5.869377,145.5172,34.64689,0.1000979,6.133499,0,0,64.22958
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,42.3098,42.3098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.3311,58.36021,0,0,0,145.5172,34.64689,0.1000979,0,0,0,58.36021
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,17.60192,46.61848,41.32421,14.49509,14.49509,0,0,0,14.49509,121.4336,0,0,0,17.60192,15.25799,14.49509,0,0,289.3311,58.36021,2.343927,0,2.343927,147.7409,35.17633,0.1000877,15.9446,14.08153,0,75.96213
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,32.86271,53.68822,43.33562,25.71286,25.71286,0,0,0,25.71286,127.8065,0,0,0,32.86271,27.06617,25.71286,0,0,286.9872,60.46975,5.796531,0,5.796531,153.2399,36.48563,0.1000625,28.28415,26.29016,0,93.33245
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,60.56442,69.7933,48.45463,50.66895,50.66895,0,-1,0,50.66895,119.5297,0,0,0,60.56442,53.33573,50.66895,0,0,281.1907,65.68662,7.228693,0,7.228693,160.0977,38.11842,0.1000311,55.73584,48.45154,0,126.251
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,59.95197,75.68561,53.62393,9.932293,9.932293,0,0,0,9.932293,603.6064,0,0,0,59.95197,10.45505,9.932293,0,0,273.962,72.19244,49.49692,0,49.49692,207.0546,49.29861,0.09981667,10.92552,47.96157,0,132.1444
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,70.88274,86.15712,57.86798,35.33735,35.33735,0,0,0,35.33735,200.5888,0,0,0,70.88274,37.1972,35.33735,0,0,224.4651,116.7397,33.68553,0,33.68553,239.0115,56.90738,0.09967127,38.87108,56.70619,0,187.6224
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,66.17555,88.09278,61.26725,6.722623,6.722623,0,0,0,6.722623,984.371,0,0,0,66.17555,7.076445,6.722623,0,0,190.7795,147.0567,59.09911,0,59.09911,295.0778,70.25648,0.09941719,7.394885,52.94044,0,213.2322
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,65.10319,91.67274,64.49554,0,0,0,0,0,0,0,0,0,0,65.10319,0,0,0,0,131.6804,200.2458,65.10319,0,65.10319,356.8401,84.96177,0.09913879,0,52.08255,0,265.349
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,62.81598,92.97543,66.46672,2.469748,2.469748,0,-1,0,2.469748,2543.416,0,0,0,62.81598,2.599735,2.469748,0,0,66.57723,258.8387,60.21625,0,60.21625,413.9663,98.5632,0.09888268,2.716723,50.25278,0,321.6547
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,39.79486,82.59055,67.1506,46.34834,46.34834,0,0,0,46.34834,85.8604,0,0,0,39.79486,48.78772,46.34834,0,0,6.360985,313.0333,0,8.992855,-8.992855,404.487,96.30623,0.09888268,50.98317,31.83589,0,352.8282
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,19.75842,75.06137,67.82442,0.2902877,0.2902877,0,0,0,0.2902877,6806.498,3.099813,0,0,19.75842,0.305566,0.2902877,0,0,16.35305,304.0405,16.35305,0,16.35305,420.0009,100,0.09881335,0.3193165,15.80674,0,323.7989
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,12.56613,71.39883,66.91928,56.50869,56.50869,0,0,0,56.50869,22.23751,0,0,0,12.56613,59.48283,56.50869,0,0,0,318.7582,0,46.9167,-46.9167,370.5463,88.22513,0.09881335,62.15956,10.0529,0,331.3243
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.259235,65.66061,64.54583,49.98277,49.98277,0,0,0,49.98277,6.520718,0,0,0,3.259235,52.61344,49.98277,0,0,52.12967,271.8415,0,49.3542,-49.3542,318.5224,75.83852,0.09881335,54.98104,2.607388,0,275.1008
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.9677,222.4873,0,0,0,318.5224,75.83852,0.09881335,0,0,0,222.4873
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,59.56762,59.56762,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,106.9677,222.4873,0,27.67022,-27.67022,289.3554,68.89401,0.09881335,28.91537,0,0,222.4873
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,56.91257,56.91257,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,137.7124,194.8171,0,28.45524,-28.45524,259.361,61.75249,0.09881335,29.73572,0,0,194.8171
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,54.22735,54.22735,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,169.3293,166.3619,0,15.12229,-15.12229,243.4207,57.95719,0.09881335,15.80279,0,0,166.3619
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,52.07515,52.07515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.1318,151.2396,0,0,0,243.4207,57.95719,0.09881335,0,0,0,151.2396
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,50.48615,50.48615,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,186.1318,151.2396,0,55.3544,-55.3544,185.072,44.06468,0.09881335,57.84535,0,0,151.2396
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,48.73623,48.73623,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,247.6367,95.88517,0,11.44875,-11.44875,173.004,41.19134,0.09881335,11.96394,0,0,95.88517
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,47.06676,47.06676,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,260.3575,84.43642,0,15.84512,-15.84512,156.3017,37.21463,0.09881335,16.55816,0,0,84.43642
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,45.81969,45.81969,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,277.9633,68.5913,0,33.6211,-33.6211,120.862,28.77661,0.09881335,35.13404,0,0,68.5913
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,44.52234,44.52234,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,3.126091,0,34.78257,33.04344,0,0,315.32,34.9702,0,34.78257,-34.78257,84.19795,20.04709,0.09881335,36.34779,0,0,34.9702
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,43.41607,43.41607,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,353.9673,0.1876347,59.79379,0,59.79379,140.9233,33.5531,0.09929097,19.86509,0,81,0.1876347
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,42.51094,42.51094,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,294.1735,54.00204,57.81371,0,57.81371,195.7702,46.61186,0.09977458,22.15782,0,81,54.00204
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,21.40059,48.02072,41.52536,12.06541,12.06541,81,0,22.761,12.06541,177.3714,0,0,0,21.40059,0,0,68.93459,65.48786,236.3598,106.0344,86.88844,0,86.88844,278.1998,66.23792,0.1001319,13.27195,17.12047,81,127.435
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,44.49746,57.95296,43.5267,30.0512,30.0512,81,0,22.761,30.0512,148.0722,7.105427E-15,0,0,44.49746,0,0,50.9488,48.40136,149.4714,184.234,92.89883,0,92.89883,366.3314,87.22159,0.1004611,33.05632,35.59797,81,228.7314
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,63.69051,71.41261,48.70605,9.443073,9.443073,0,-1,0,9.443073,674.4681,0,0,0,63.69051,9.940077,9.443073,0,0,56.57256,267.8429,53.75043,0,53.75043,417.3235,99.36255,0.100233,10.38738,50.95241,0,331.5334
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,69.26052,80.27934,53.88541,24.57476,24.57476,0,0,0,24.57476,281.836,40.57022,0,0,69.26052,25.86817,24.57476,0,0,2.822127,316.2183,2.822127,0,2.822127,420.0009,100,0.1002211,27.03224,55.40842,0,385.4788
