Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,53.88541,53.88541,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,52.29641,52.29641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,50.57666,50.57666,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,48.98765,48.98765,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,47.77076,47.77076,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,46.44323,46.44323,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,45.33696,45.33696,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1054061,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,44.52234,44.52234,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1056869,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,22.08437,50.426,43.61721,71.8985,71.8985,81,0,22.761,71.8985,30.71604,0,0,0,22.08437,0,0,9.101501,8.646426,226.5018,114.9066,30.7308,0,30.7308,234.2761,55.77992,0.1058844,79.08835,17.6675,81,136.9909
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,47.29168,61.34194,45.64873,89.41847,89.41847,81,0,22.761,89.41847,52.88805,0,0,0,47.29168,8.861546,8.418468,0,0,195.771,142.5643,38.43013,0,38.43013,270.7342,64.46038,0.106119,98.36031,37.83334,81,189.856
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,54.88538,70.35569,50.93871,7.057724,7.057724,0,-1,0,7.057724,777.664,0,0,0,54.88538,7.429183,7.057724,0,0,157.3409,177.1514,47.4562,0,47.4562,315.755,75.17963,0.1059286,7.763496,43.9083,0,232.0368
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,73.4391,85.34973,56.22869,59.55744,59.55744,0,0,0,59.55744,123.308,0,0,0,73.4391,62.69204,59.55744,0,0,109.8847,219.862,10.74706,0,10.74706,325.9506,77.60713,0.1058856,65.51318,58.75128,0,293.3011
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,75.11064,91.96378,60.53309,24.55096,24.55096,0,0,0,24.55096,305.9377,0,0,0,75.11064,25.84312,24.55096,0,0,99.13765,229.5343,49.26752,0,49.26752,372.6899,88.73551,0.1056888,27.00606,60.08851,0,304.645
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,69.64953,93.19894,63.75133,53.5036,53.5036,0,0,0,53.5036,130.1773,0,0,0,69.64953,56.31958,53.5036,0,0,49.87012,273.8751,13.32995,0,13.32995,385.3358,91.74643,0.1056357,58.85396,55.71962,0,343.5247
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,72.32864,98.92361,66.80865,85.52042,85.52042,51.52138,0,15.30291,85.52042,84.5747,7.105427E-15,0,0,72.32864,35.78846,33.99904,0,0,36.54017,285.8721,36.54017,0,36.54017,420.0009,100,0.1058214,94.07246,57.86291,81,358.2007
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,69.68871,99.8,68.61892,17.85492,17.85492,0,-1,0,17.85492,390.3055,50.89407,0,0,69.68871,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1058214,19.64041,55.75097,0,388.4469
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,59.23678,94.50408,69.18211,21.25028,21.25028,0,0,0,21.25028,278.7576,36.86806,0,0,59.23678,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1058214,23.37531,47.38943,0,377.995
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,39.64814,85.55293,69.80564,51.81865,51.81865,0,0,0,51.81865,76.51327,7.105427E-15,0,0,39.64814,54.54595,51.81865,0,0,0,318.7582,0,14.89781,-14.89781,404.2972,96.26104,0.1058214,57.00051,31.71851,0,358.4064
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,19.16615,75.96845,68.90051,9.524585,9.524585,0,0,0,9.524585,201.2282,0,0,0,19.16615,10.02588,9.524585,0,0,16.55312,303.8604,9.140273,0,9.140273,412.9684,98.32561,0.105785,10.47704,15.33292,0,323.0266
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.436117,67.37052,66.52706,13.78762,13.78762,0,0,0,13.78762,17.66887,0,0,0,2.436117,14.51329,13.78762,0,0,7.412844,312.0867,0,12.07717,-12.07717,400.2379,95.29456,0.105785,15.16639,1.948894,0,314.5228
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,64.26424,64.26424,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,20.83192,300.0095,0,52.20861,-52.20861,345.2052,82.19156,0.105785,54.55799,0,0,300.0095
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,61.71981,61.71981,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,78.84149,247.8009,0,53.107,-53.107,289.2255,68.86308,0.105785,55.49682,0,0,247.8009
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,59.00443,59.00443,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,137.8493,194.6939,0,34.98186,-34.98186,252.3514,60.08355,0.105785,36.55605,0,0,194.6939
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,56.22869,56.22869,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,176.718,159.712,0,46.02669,-46.02669,203.835,48.53205,0.105785,48.09789,0,0,159.712
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,54.0765,54.0765,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,227.8588,113.6853,0,34.62935,-34.62935,167.3325,39.84099,0.105785,36.18768,0,0,113.6853
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,52.49754,52.49754,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,266.3358,79.05598,0,33.54275,-33.54275,131.9753,31.42263,0.105785,35.05217,0,0,79.05598
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,50.76774,50.76774,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,303.6056,45.51323,0,1.697938,-1.697938,130.1855,30.99649,0.105785,1.774345,0,0,45.51323
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,49.18879,49.18879,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,305.4922,43.81529,0,22.71368,-22.71368,106.2432,25.29595,0.105785,23.7358,0,0,43.81529
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,47.97189,47.97189,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,330.7296,21.10161,0,9.553617,-9.553617,96.17282,22.89824,0.105785,9.983529,0,0,21.10161
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,46.67454,46.67454,42.23026,10.97059,0,-1,0,10.97059,0,0,31.25966,35.48269,0,11.54799,10.97059,0,0,341.3447,11.54799,0,11.54799,-11.54799,84.00017,20,0.105785,46.45328,0,0,11.54799
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,45.5381,45.5381,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1060346,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,44.72348,44.72348,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1063102,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,20.43851,50.10654,43.81835,2.232949,2.232949,74.54874,0,21.12883,2.232949,915.3147,0,0,0,20.43851,0,0,72.31579,68.7,250.5489,93.26421,89.13851,0,89.13851,266.8735,63.54118,0.1065264,2.456244,16.35081,81,113.7027
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,40.52089,59.15558,45.91021,31.96906,31.96906,81,0,22.761,31.96906,126.7503,0,0,0,40.52089,0,0,49.03094,46.5794,161.4104,173.4889,87.10028,0,87.10028,349.5041,83.21509,0.1068169,35.16597,32.41671,81,214.0098
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,61.77072,73.60035,51.22031,0,0,0,-1,0,0,0,0,0,0,61.77072,0,0,0,0,74.31012,251.8791,61.77072,0,61.77072,408.1049,97.16764,0.1065717,0,49.41658,0,313.6498
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,70.52811,84.2295,56.51029,39.89788,39.89788,0,0,0,39.89788,176.7716,15.99095,0,0,70.52811,41.99776,39.89788,0,0,12.5394,307.4728,12.5394,0,12.5394,420.0009,100,0.1065221,43.88766,56.42249,0,378.0009
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,78.34506,94.22636,60.81468,16.6259,16.6259,0,0,0,16.6259,471.2229,60.84411,0,0,78.34506,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1065221,18.28849,62.67605,0,397.1033
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,73.69507,95.92957,64.04298,0,0,0,0,0,0,0,73.69507,0,0,73.69507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065221,0,58.95605,0,392.4533
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,70.3701,98.11708,67.09026,43.09376,43.09376,0,0,0,43.09376,163.2953,25.00825,0,0,70.3701,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1065221,47.40314,56.29608,0,389.1283
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,66.08424,97.94357,68.85023,49.01336,49.01336,0,-1,0,49.01336,134.829,14.49123,0,0,66.08424,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1065221,53.91469,52.86739,0,384.8425
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,53.33999,91.74345,69.46371,26.50327,26.50327,0,0,0,26.50327,201.2582,25.44181,0,0,53.33999,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1065221,29.15359,42.67199,0,372.0982
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,42.92935,87.33254,70.03696,0,0,0,0,0,0,0,42.92935,0,0,42.92935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065221,0,34.34348,0,361.6876
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,22.78853,77.64259,69.13182,0,0,0,0,0,0,0,22.78853,0,0,22.78853,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065221,0,18.23082,0,341.5468
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,3.921992,68.12364,66.75837,24.89677,24.89677,0,0,0,24.89677,15.75301,0,0,0,3.921992,26.20713,24.89677,0,0,0,318.7582,0,22.28514,-22.28514,396.5103,94.40701,0.1065221,27.38645,3.137593,0,322.6802
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,64.49554,64.49554,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.76126,296.4731,0,38.47512,-38.47512,355.9539,84.75076,0.1065221,40.2065,0,0,296.4731
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,61.94107,61.94107,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.5114,257.998,0,62.15912,-62.15912,290.4324,69.15044,0.1065221,64.95628,0,0,257.998
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,59.22568,59.22568,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.5771,195.8389,0,38.92191,-38.92191,249.4052,59.38206,0.1065221,40.67339,0,0,195.8389
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,56.39966,56.39966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8236,156.9169,0,0,0,249.4052,59.38206,0.1065221,0,0,0,156.9169
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,54.24746,54.24746,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.8236,156.9169,0,53.54136,-53.54136,192.9676,45.94458,0.1065221,55.95072,0,0,156.9169
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,52.66851,52.66851,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.314,103.3756,0,19.5261,-19.5261,172.3853,41.04403,0.1065221,20.40478,0,0,103.3756
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,50.93871,50.93871,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,261.0097,83.84949,0,20.18493,-20.18493,151.1085,35.97814,0.1065221,21.09326,0,0,83.84949
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,49.38993,49.38993,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.4374,63.66455,0,39.33275,-39.33275,109.6481,26.10665,0.1065221,41.10273,0,0,63.66455
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,48.17303,48.17303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1405,24.3318,0,0,0,109.6481,26.10665,0.1065221,0,0,0,24.3318
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,46.83545,46.83545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1405,24.3318,0,0,0,109.6481,26.10665,0.1065221,0,0,0,24.3318
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,45.70907,45.70907,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,327.1405,24.3318,0,18.39654,-18.39654,90.25649,21.4896,0.1065221,19.22438,0,0,24.3318
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,44.91457,44.91457,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.5811,5.935268,59.72147,0,59.72147,146.9133,34.97927,0.1069192,19.94882,0,81,5.935268
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,21.97616,50.80157,44.00944,26.87509,26.87509,81,0,22.761,26.87509,81.77147,0,0,0,21.97616,0,0,54.1249,51.41866,287.8596,59.68459,73.39482,0,73.39482,216.5417,51.55744,0.1072603,29.5626,17.58093,81,81.66075
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,48.15895,62.17503,46.10129,83.8826,83.8826,81,0,22.761,83.8826,57.41233,0,0,0,48.15895,3.034312,2.882596,0,0,214.4648,125.7399,45.12464,0,45.12464,259.3507,61.75004,0.1075264,92.27086,38.52716,81,173.8989
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,63.82218,74.77854,51.45161,35.12783,35.12783,0,-1,0,35.12783,181.6855,0,0,0,63.82218,36.97667,35.12783,0,0,169.3401,166.3521,26.84551,0,26.84551,284.8186,67.81381,0.10742,38.64061,51.05774,0,230.1743
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,67.44166,83.02828,56.77177,15.44836,15.44836,0,0,0,15.44836,436.5618,0,0,0,67.44166,16.26144,15.44836,0,0,142.4946,190.5131,51.18023,0,51.18023,333.3724,79.37422,0.1072177,16.9932,53.95333,0,257.9547
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,70.19582,89.91779,61.03594,51.73064,51.73064,0,0,0,51.73064,135.6949,0,0,0,70.19582,54.4533,51.73064,0,0,91.31439,236.5753,15.74252,0,15.74252,348.3071,82.93009,0.1071557,56.9037,56.15666,0,306.7711
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,67.85741,92.87684,64.26424,9.48643,9.48643,0,0,0,9.48643,715.3102,0,0,0,67.85741,9.985716,9.48643,0,0,75.57187,250.7435,57.87169,0,57.87169,403.209,96.00195,0.1069281,10.43507,54.28592,0,318.601
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,62.26451,93.7744,67.32156,99.20985,99.20985,30.50985,0,9.986993,99.20985,62.76041,0,0,0,62.26451,72.31579,68.7,0,0,17.70018,302.8281,0,10.05128,-10.05128,392.614,93.47934,0.1069281,109.1308,49.81161,81,365.0926
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,64.42645,97.35016,69.13182,10.17942,10.17942,0,-1,0,10.17942,632.9091,24.84301,0,0,64.42645,10.71518,10.17942,0,0,28.86827,292.7768,28.86827,0,28.86827,420.0009,100,0.106815,11.19736,51.54116,0,357.2032
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,53.4155,92.06625,69.69501,0,0,0,0,0,0,0,53.4155,0,0,53.4155,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106815,0,42.7324,0,372.1737
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,36.9013,84.83051,70.25821,26.44045,26.44045,0,0,0,26.44045,139.5638,9.069248,0,0,36.9013,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.106815,29.0845,29.52104,0,355.6595
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,24.31847,78.49432,69.35308,33.25176,33.25176,0,0,0,33.25176,73.13438,0,7.105427E-15,0,24.31847,35.00186,33.25176,0,0,0,318.7582,0,10.68338,-10.68338,408.7396,97.31875,0.106815,36.57694,19.45478,0,343.0767
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.395295,68.16187,66.97962,50.26434,50.26434,0,0,0,50.26434,6.754879,0,0,0,3.395295,52.90983,50.26434,0,0,11.87043,308.0748,0,49.51453,-49.51453,356.5467,84.89189,0.106815,55.29077,2.716236,0,311.4701
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,64.65646,64.65646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.88657,258.5603,0,0,0,356.5467,84.89189,0.106815,0,0,0,258.5603
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,62.11204,62.11204,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,66.88657,258.5603,0,29.84621,-29.84621,325.086,77.40128,0.106815,31.18929,0,0,258.5603
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,59.39665,59.39665,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,100.049,228.7141,0,35.09867,-35.09867,288.0887,68.59242,0.106815,36.67811,0,0,228.7141
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,56.57063,56.57063,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,139.0476,193.6154,0,25.96434,-25.96434,260.7199,62.07605,0.106815,27.13274,0,0,193.6154
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,54.41843,54.41843,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,167.8968,167.6511,0,37.7799,-37.7799,220.8964,52.59428,0.106815,39.48,0,0,167.6511
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,52.83948,52.83948,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,209.8745,129.8712,0,10.12152,-10.12152,210.2274,50.05404,0.106815,10.57698,0,0,129.8712
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,51.10968,51.10968,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,221.1206,119.7497,0,33.56339,-33.56339,174.8485,41.63051,0.106815,35.07374,0,0,119.7497
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,49.55085,49.55085,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,258.4133,86.18628,0,35.60267,-35.60267,137.32,32.69517,0.106815,37.20479,0,0,86.18628
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.9718,50.58361,0,0,0,137.32,32.69517,0.106815,0,0,0,50.58361
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,47.00642,47.00642,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,297.9718,50.58361,0,31.24282,-31.24282,104.3871,24.85403,0.106815,32.64875,0,0,50.58361
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,45.91021,45.91021,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,332.686,19.34079,0,1.755682,-1.755682,102.5365,24.4134,0.106815,24.10969,0,81,19.34079
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,45.08553,45.08553,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,334.6368,17.58511,68.7,0,68.7,167.711,39.93112,0.1071143,3.47666,0,81,17.58511
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,17.57915,49.6012,44.21058,43.12935,43.12935,81,0,22.761,43.12935,40.75913,0,0,0,17.57915,0,0,37.87065,35.97712,265.9368,79.41511,53.55627,0,53.55627,218.519,52.02822,0.1074647,47.44228,14.06332,81,96.99426
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,39.07357,59.06696,46.30243,31.46048,31.46048,81,0,22.761,31.46048,124.1989,0,0,0,39.07357,0,0,49.53952,47.06254,212.3805,127.6157,86.13612,0,86.13612,300.2349,71.48435,0.1077492,34.60653,31.25886,81,166.6893
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,60.58393,73.62732,51.67287,49.02973,49.02973,0,-1,0,49.02973,123.5657,0,0,0,60.58393,51.61024,49.02973,0,0,126.2444,205.1382,8.973695,0,8.973695,308.7481,73.5113,0.107714,53.9327,48.46715,0,265.7222
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,68.28726,83.7248,56.99302,48.04161,48.04161,0,0,0,48.04161,142.1419,0,0,0,68.28726,50.57011,48.04161,0,0,117.2707,213.2146,17.71715,0,17.71715,325.556,77.51318,0.1076447,52.84577,54.62981,0,281.5018
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,74.047,92.42149,61.31754,45.41269,45.41269,0,0,0,45.41269,163.0535,0,0,0,74.047,47.80283,45.41269,0,0,99.55357,229.16,26.24417,0,26.24417,350.4534,83.44112,0.1075421,49.95396,59.23761,0,303.207
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,62.33941,90.20558,64.49554,1.166885,1.166885,0,0,0,1.166885,5342.376,0,0,0,62.33941,1.2283,1.166885,0,0,73.3094,252.7798,61.11111,0,61.11111,408.4285,97.24469,0.1073041,1.283574,49.87153,0,315.1192
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,55.87028,90.67384,67.54282,34.36045,34.36045,0,0,0,34.36045,162.6005,7.503088,0,0,55.87028,36.1689,34.36045,0,0,12.19829,307.7798,12.19829,0,12.19829,420.0009,100,0.1072567,37.7965,44.69622,0,363.6501
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,67.25927,99.32106,69.35308,64.57385,64.57385,0,-1,0,64.57385,104.1587,0,0,2.331238,67.25927,67.97247,64.57385,0,0,0,318.7582,0,0.7132075,-0.7132075,419.2491,99.82101,0.1072567,71.03123,53.80742,0,386.0175
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,52.86345,92.06638,69.92632,52.48882,52.48882,0,0,0,52.48882,100.7137,0,0,0,52.86345,55.25139,52.48882,0,0,0.7924529,318.045,0,2.387948,-2.387948,416.7319,99.22169,0.1072567,57.73771,42.29076,0,370.9085
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,31.55607,82.68127,70.42918,32.41384,32.41384,0,0,0,32.41384,97.35369,0,0,0,31.55607,34.11983,32.41384,0,0,3.445729,315.6571,0,2.563761,-2.563761,414.0295,98.57825,0.1072567,35.65522,25.24485,0,347.2131
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,15.02349,75.02525,69.52405,28.41535,28.41535,0,0,0,28.41535,52.87103,0,3.552714E-15,0,15.02349,29.91089,28.41535,0,0,6.294352,313.0933,0,14.88741,-14.88741,398.3368,94.8419,0.1072567,31.25688,12.01879,0,328.1168
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.165668,68.30431,67.20088,84.58694,84.58694,20.25,0,7.39125,84.58694,3.742501,0,0,0,3.165668,67.7231,64.33694,0,0,22.83591,298.2059,0,64.55743,-64.55743,330.2873,78.63967,0.1072567,93.04564,2.532534,81,301.3716
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,64.88777,64.88777,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,94.5664,233.6485,0,56.4159,-56.4159,270.8197,64.48075,0.1072567,58.95462,0,0,233.6485
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,62.283,62.283,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,157.2507,177.2326,0,44.38699,-44.38699,224.0317,53.34078,0.1072567,46.3844,0,0,177.2326
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,59.56762,59.56762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.5696,132.8456,0,0,0,224.0317,53.34078,0.1072567,0,0,0,132.8456
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,56.7416,56.7416,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,206.5696,132.8456,0,19.78993,-19.78993,203.1713,48.37402,0.1072567,20.68048,0,0,132.8456
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,54.55923,54.55923,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,228.5584,113.0556,0,10.26864,-10.26864,192.3472,45.79686,0.1072567,10.73073,0,0,113.0556
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,52.98028,52.98028,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,239.968,102.787,0,23.77416,-23.77416,167.287,39.83016,0.1072567,24.844,0,0,102.787
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,51.25048,51.25048,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,266.3838,79.01285,0,29.53938,-29.53938,136.1498,32.41655,0.1072567,30.86865,0,0,79.01285
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,49.7017,49.7017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.2053,49.47347,0,0,0,136.1498,32.41655,0.1072567,0,0,0,49.47347
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,48.50492,48.50492,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,299.2053,49.47347,0,29.11802,-29.11802,105.4567,25.10869,0.1072567,30.42833,0,0,49.47347
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,47.17739,47.17739,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,331.5587,20.35545,0,18.15682,-18.15682,86.31773,20.5518,0.1072567,18.97387,0,0,20.35545
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,46.08118,46.08118,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,351.7329,2.198632,64.98038,0,64.98038,147.9635,35.22934,0.1076218,13.85957,0,81,2.198632
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,45.2565,45.2565,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,286.7525,60.68097,17.58524,0,17.58524,164.6463,39.20143,0.1077413,68.73814,0,81,60.68097
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,14.57058,48.85818,44.41172,45.7296,45.7296,81,0,22.761,45.7296,31.86246,0,0,0,14.57058,0,0,35.2704,33.50688,269.1673,76.50768,48.07745,0,48.07745,210.2566,50.061,0.1080522,50.30256,11.65646,81,91.07826
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,19.91295,52.73714,46.50357,48.34553,48.34553,81,0,22.761,48.34553,41.18882,0,0,0,19.91295,0,0,32.65447,31.02175,221.0898,119.7774,50.9347,0,50.9347,258.5775,61.56596,0.1083757,53.18008,15.93036,81,139.6904
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,32.32127,62.73397,51.90418,41.28922,41.28922,0,-1,0,41.28922,78.28017,0,0,0,32.32127,43.46233,41.28922,0,0,170.1551,165.6186,0,11.14107,-11.14107,246.8338,58.76984,0.1083757,45.41814,25.85701,0,197.9399
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,30.14381,67.68457,57.22433,0.4643089,0.4643089,0,0,0,0.4643089,6492.188,0,0,0,30.14381,0.4887462,0.4643089,0,0,182.5341,154.4776,29.65506,0,29.65506,274.9671,65.46822,0.1082602,0.5107398,24.11505,0,184.6214
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,45.68797,78.75735,61.54884,21.87021,21.87021,0,0,0,21.87021,208.905,0,0,0,45.68797,23.02127,21.87021,0,0,152.879,181.1671,22.66669,0,22.66669,296.4706,70.5881,0.1081721,24.05723,36.55037,0,226.8551
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,53.99035,86.28658,64.7168,12.37121,12.37121,0,0,0,12.37121,436.4193,0,0,0,53.99035,13.02233,12.37121,0,0,130.2123,201.5671,40.96803,0,40.96803,335.3363,79.84181,0.1080133,13.60833,43.19228,0,255.5575
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,59.90713,93.07675,67.77412,37.68156,37.68156,0,0,0,37.68156,158.9826,0,0,0,59.90713,39.6648,37.68156,0,0,89.24429,238.4384,20.24233,0,20.24233,354.5398,84.41408,0.1079349,41.44972,47.9257,0,298.3455
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,46.77442,88.55646,69.52405,8.538785,8.538785,0,-1,0,8.538785,547.7877,0,0,0,46.77442,8.988194,8.538785,0,0,69.00197,256.6565,37.78622,0,37.78622,390.387,92.9491,0.107789,9.392663,37.41953,0,303.4309
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,13.63189,75.08096,70.08724,28.38523,28.38523,0,0,0,28.38523,48.0246,0,0,0,13.63189,29.87918,28.38523,0,0,31.21575,290.6641,0,16.24729,-16.24729,373.2608,88.87145,0.107789,31.22375,10.90551,0,304.296
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,7.977991,73.48824,70.60014,13.30632,13.30632,0,0,0,13.30632,59.9564,0,1.776357E-15,0,7.977991,14.00665,13.30632,0,0,49.2683,274.4167,0,6.028663,-6.028663,366.9061,87.35841,0.107789,14.63695,6.382393,0,282.3947
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,9.600113,73.16194,69.69501,30.95645,30.95645,0,0,0,30.95645,31.01167,0,3.552714E-15,0,9.600113,32.58574,30.95645,0,0,55.96681,268.3881,0,22.98562,-22.98562,342.6771,81.58962,0.107789,34.05209,7.680091,0,277.9882
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.327757,68.53369,67.37185,56.50278,56.50278,0,0,0,56.50278,5.889545,0,7.105427E-15,0,3.327757,59.47662,56.50278,0,0,81.50639,245.4025,0,56.14886,-56.14886,283.491,67.49772,0.107789,62.15306,2.662206,0,248.7302
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,65.05874,65.05874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.894,189.2536,0,0,0,283.491,67.49772,0.107789,0,0,0,189.2536
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,62.51432,62.51432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.894,189.2536,0,0,0,283.491,67.49772,0.107789,0,0,0,189.2536
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,59.73859,59.73859,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,143.894,189.2536,0,11.45364,-11.45364,271.4178,64.62315,0.107789,11.96905,0,0,189.2536
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,56.94274,56.94274,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,156.6203,177.8,0,8.28945,-8.28945,262.68,62.54272,0.107789,8.662475,0,0,177.8
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,54.76037,54.76037,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,165.8308,169.5105,0,12.18049,-12.18049,249.8406,59.48574,0.107789,12.72861,0,0,169.5105
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,53.18142,53.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3647,157.33,0,0,0,249.8406,59.48574,0.107789,0,0,0,157.33
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,51.42144,51.42144,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,179.3647,157.33,0,42.28039,-42.28039,205.2731,48.87446,0.107789,44.18301,0,0,157.33
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,49.89278,49.89278,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,226.3429,115.0496,0,3.22032,-3.22032,201.8786,48.06624,0.107789,3.365234,0,0,115.0496
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,48.67588,48.67588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.921,111.8293,0,0,0,201.8786,48.06624,0.107789,0,0,0,111.8293
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,47.34836,47.34836,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,229.921,111.8293,0,41.55041,-41.55041,158.0806,37.63817,0.107789,43.42018,0,0,111.8293
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,46.24209,46.24209,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,276.0881,70.27892,0,11.54117,-11.54117,145.9152,34.74164,0.107789,12.06052,0,0,70.27892
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,45.47776,45.47776,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,288.9117,58.73774,0,11.11998,-11.11998,134.1937,31.95082,0.107789,11.62038,0,0,58.73774
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,12.97632,48.55496,44.6028,9.061196,9.061196,0,0,0,9.061196,143.2076,0,0,0,12.97632,9.538101,9.061196,0,0,301.2672,47.61776,3.438222,0,3.438222,137.4555,32.72743,0.1077758,9.967316,10.38106,0,60.59409
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,30.38196,56.47666,46.72483,0,0,0,0,0,0,0,0,0,0,30.38196,0,0,0,0,297.8289,50.71216,30.38196,0,30.38196,166.2783,39.59,0.1076587,0,24.30557,0,81.09412
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,40.7899,66.12303,52.12543,6.015163,6.015163,0,-1,0,6.015163,678.1179,0,0,0,40.7899,6.33175,6.015163,0,0,267.447,78.05592,34.45815,0,34.45815,198.9682,47.37329,0.1075263,6.616679,32.63192,0,118.8458
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,54.53139,77.84218,57.44559,14.74567,14.74567,0,0,0,14.74567,369.8129,0,0,0,54.53139,15.52176,14.74567,0,0,232.9888,109.0683,39.00963,0,39.00963,235.976,56.18465,0.1073768,16.22024,43.62511,0,163.5997
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,64.14329,87.69914,61.78016,0,0,0,0,0,0,0,0,0,0,64.14329,0,0,0,0,193.9792,144.1769,64.14329,0,64.14329,296.8277,70.67311,0.1071319,0,51.31463,0,208.3202
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,67.10959,93.34707,64.93806,5.362689,5.362689,0,0,0,5.362689,1251.417,0,0,0,67.10959,5.644935,5.362689,0,0,129.8359,201.9059,61.46465,0,61.46465,355.1382,84.55653,0.1068983,5.898957,53.68767,0,269.0155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,41.99122,84.53947,67.99538,41.80677,41.80677,0,0,0,41.80677,100.4412,7.105427E-15,0,0,41.99122,44.00713,41.80677,0,0,68.37128,257.2241,0,2.015912,-2.015912,353.0132,84.05059,0.1068983,45.98745,33.59298,0,299.2153
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,35.33813,83.57223,69.75536,75.06375,68.7,0,-1,0,68.7,51.43832,0,6.363749,13.87012,35.33813,72.31579,68.7,0,0,70.61118,255.2082,0,36.97766,-36.97766,314.0353,74.77016,0.1068983,82.57012,28.2705,0,290.5463
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,44.34679,88.25933,70.25821,9.957786,9.957786,0,0,0,9.957786,445.3479,0,0,0,44.34679,10.48188,9.957786,0,0,111.6975,218.2305,33.86491,0,33.86491,346.1624,82.41945,0.10677,10.95356,35.47743,0,262.5773
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,31.14869,82.93986,70.8214,24.29251,24.29251,0,0,0,24.29251,128.2235,0,0,0,31.14869,25.57106,24.29251,0,0,77.83256,248.7089,5.577635,0,5.577635,351.4538,83.67931,0.1067489,26.72176,24.91896,0,279.8576
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.009297,72.44424,69.92632,3.262497,3.262497,0,0,0,3.262497,214.8445,0,0,0,7.009297,3.434207,3.262497,0,0,72.25492,253.7288,3.575089,0,3.575089,354.8454,84.48684,0.1067354,3.588747,5.607438,0,260.7381
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.786434,68.51553,67.54282,26.42256,26.42256,0,0,0,26.42256,10.54566,0,3.552714E-15,0,2.786434,27.81322,26.42256,0,0,68.67983,256.9464,0,25.02679,-25.02679,328.4649,78.20576,0.1067354,29.06482,2.229147,0,259.7328
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,65.22971,65.22971,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,96.48737,231.9196,0,55.34325,-55.34325,270.128,64.31606,0.1067354,57.83369,0,0,231.9196
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,62.67523,62.67523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.9799,176.5763,0,0,0,270.128,64.31606,0.1067354,0,0,0,176.5763
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,59.96989,59.96989,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,157.9799,176.5763,0,42.46524,-42.46524,225.3657,53.65839,0.1067354,44.37618,0,0,176.5763
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,57.13382,57.13382,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,205.1635,134.1111,0,35.74194,-35.74194,187.6904,44.68809,0.1067354,37.35033,0,0,134.1111
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,54.93134,54.93134,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,244.8768,98.36915,0,13.75947,-13.75947,173.1866,41.23482,0.1067354,14.37865,0,0,98.36915
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,53.34233,53.34233,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,260.165,84.60968,0,7.054116,-7.054116,165.7509,39.46442,0.1067354,7.371551,0,0,84.60968
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,51.59241,51.59241,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,268.003,77.55556,0,23.66983,-23.66983,140.8007,33.52391,0.1067354,24.73497,0,0,77.55556
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,50.09392,50.09392,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,294.3028,53.88574,0,48.50807,-48.50807,89.66873,21.34966,0.1067354,50.69093,0,0,53.88574
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,48.87703,48.87703,29.06173,5.108788,0,-1,0,5.108788,0,0,23.95295,26.85912,0,5.377671,5.108788,0,0,348.2006,5.377671,0,5.377671,-5.377671,84.00017,20,0.1067354,31.96791,0,0,5.377671
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,47.5495,47.5495,16.51656,0,0,-1,0,0,0,0,16.51656,18.16822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067354,18.16822,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,46.4734,46.4734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067354,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,45.6789,45.6789,38.44179,38.44179,81,0,22.761,38.44179,0,0,0,0,0,0,0,42.55821,40.4303,354.1758,0,40.4303,0,40.4303,122.3557,29.13226,0.1070059,42.28597,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,18.76347,50.62665,44.83411,30.87928,30.87928,81,0,22.761,30.87928,60.76392,0,0,0,18.76347,0,0,50.12072,47.61468,313.7455,36.38727,66.37814,0,66.37814,185.3275,44.12552,0.107358,33.96721,15.01077,81,55.15073
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,31.98532,57.27849,46.95613,0,0,72.31579,0,20.56389,0,0,0,0,0,31.98532,0,0,72.31579,68.7,247.3674,96.12759,100.6853,0,100.6853,280.846,66.86797,0.1074926,0,25.58826,81,128.1129
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,59.00151,73.79446,52.38692,6.108107,6.108107,0,-1,0,6.108107,965.9542,0,0,0,59.00151,6.429586,6.108107,0,0,146.682,186.7444,52.57193,0,52.57193,330.7202,78.74274,0.1072942,6.718917,47.20121,0,245.7459
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,67.63691,84.30608,57.70707,0,0,0,0,0,0,0,0,0,0,67.63691,0,0,0,0,94.11012,234.0591,67.63691,0,67.63691,394.8861,94.02032,0.1070401,0,54.10953,0,301.696
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,63.80544,87.80621,62.00141,28.14809,28.14809,0,0,0,28.14809,226.6777,7.702662,0,0,63.80544,29.62957,28.14809,0,0,26.47321,294.9323,26.47321,0,26.47321,420.0009,100,0.1069409,30.9629,51.04435,0,358.7378
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,67.09955,93.64542,65.16936,18.35611,18.35611,0,0,0,18.35611,365.5434,47.77732,0,0,67.09955,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1069409,20.19172,53.67964,0,385.8578
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,70.7465,99.8287,68.16635,16.47144,16.47144,0,0,0,16.47144,429.5102,53.40815,0,0,70.7465,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1069409,18.11858,56.5972,0,389.5047
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,59.70998,95.71439,69.92632,0.8626717,0.8626717,0,-1,0,0.8626717,6921.519,58.80191,0,0,59.70998,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1069409,0.9489388,47.76799,0,378.4682
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,47.00983,89.74362,70.42918,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069409,0,37.60786,0,365.7681
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,33.88916,84.32128,70.99237,26.38269,26.38269,0,0,0,26.38269,128.4522,6.117903,0,0,33.88916,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1069409,29.02096,27.11133,0,352.6474
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,14.51073,75.41626,70.08724,13.79129,13.79129,0,0,0,13.79129,105.2167,0,1.776357E-15,0,14.51073,14.51714,13.79129,0,0,0,318.7582,0,0.006409801,-0.006409801,419.9941,99.99839,0.1069409,15.17041,11.60859,0,333.269
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.244312,68.84907,67.71378,0,0,0,0,0,0,0,3.23719,0,0,3.244312,0,0,0,0,0.007122001,318.7518,0.007122001,0,0.007122001,420.0009,100,0.1069409,0,2.59545,0,321.9961
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,65.45096,65.45096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069409,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,62.90654,62.90654,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1069409,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,60.13081,60.13081,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1069409,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,57.30479,57.30479,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1069409,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,55.10231,55.10231,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1069409,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,53.5133,53.5133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1069409,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,51.79355,51.79355,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1069409,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,50.26489,50.26489,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1069409,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,49.04799,49.04799,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1069409,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,47.74059,47.74059,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1069409,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,46.64437,46.64437,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1069409,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,45.88004,45.88004,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1069409,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,12.528,48.87902,45.05536,21.55405,21.55405,0,0,0,21.55405,58.12363,0,0,0,12.528,22.68847,21.55405,0,0,214.3469,125.846,0,10.16048,-10.16048,205.9435,49.03406,0.1069409,23.70945,10.0224,0,138.374
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,29.51897,56.69649,47.20756,33.40515,33.40515,0,0,0,33.40515,88.36652,0,0,0,29.51897,35.16331,33.40515,0,0,225.6363,115.6856,0,5.644346,-5.644346,199.9938,47.61747,0.1069409,36.74567,23.61518,0,145.2045
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,45.52774,68.49963,52.60817,60.61606,60.61606,0,-1,0,60.61606,75.10838,0,7.105427E-15,0,45.52774,63.80638,60.61606,0,0,231.9078,110.0412,0,18.27864,-18.27864,180.7264,43.03001,0.1069409,66.67767,36.42219,0,155.5689
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,44.39949,74.08237,57.93838,45.89778,45.89778,0,0,0,45.89778,96.7356,0,0,0,44.39949,48.31345,45.89778,0,0,252.2174,91.76257,0,3.91396,-3.91396,176.6007,42.04771,0.1069409,50.48755,35.51959,0,136.162
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,46.11868,79.66432,62.17238,0,0,0,0,0,0,0,0,0,0,46.11868,0,0,0,0,256.5663,87.8486,46.11868,0,46.11868,220.3528,52.46484,0.1067686,0,36.89494,0,133.9673
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,70.50539,95.81765,65.34033,13.52003,13.52003,0,0,0,13.52003,521.4886,0,0,0,70.50539,14.23161,13.52003,0,0,210.4476,129.3554,56.27378,0,56.27378,273.7387,65.17576,0.1065591,14.87203,56.40431,0,199.8608
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,73.38975,101.7437,68.33732,0,0,0,0,0,0,0,0,0,0,73.38975,0,0,0,0,154.1738,180.0018,73.38975,0,73.38975,343.3624,81.75278,0.1062872,0,58.7118,0,253.3916
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,62.24665,97.35104,70.08724,15.78161,15.78161,0,-1,0,15.78161,394.4253,0,0,0,62.24665,16.61222,15.78161,0,0,80.78403,246.0526,45.63443,0,45.63443,386.655,92.06053,0.1061188,17.35977,49.79733,0,308.2993
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,35.92484,84.78131,70.60014,22.58315,22.58315,0,0,0,22.58315,159.0781,0,0,0,35.92484,23.77174,22.58315,0,0,35.1496,287.1236,12.15311,0,12.15311,398.1844,94.80563,0.106074,24.84146,28.73988,0,323.0484
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,20.60853,78.93623,71.16334,25.99502,25.99502,0,0,0,25.99502,79.27877,0,0,0,20.60853,27.36318,25.99502,0,0,22.99649,298.0614,0,6.754648,-6.754648,391.0644,93.11039,0.106074,28.59452,16.48683,0,318.6699
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,18.564,77.11319,70.20792,56.12836,56.12836,0,0,0,56.12836,33.07418,0,7.105427E-15,0,18.564,59.08249,56.12836,0,0,30.50166,291.3067,0,40.51849,-40.51849,348.3542,82.94131,0.106074,61.7412,14.8512,0,309.8707
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.331377,69.05222,67.88476,72.74081,72.74081,20.25,0,7.39125,72.74081,4.579791,0,0,0,3.331377,55.25349,52.49081,0,0,75.5222,250.7882,0,51.92211,-51.92211,293.6235,69.91021,0.106074,80.01489,2.665102,81,254.1196
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,65.62193,65.62193,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,133.2134,198.8661,0,44.25252,-44.25252,246.9772,58.80399,0.106074,46.24388,0,0,198.8661
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,63.07751,63.07751,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,182.3829,154.6136,0,49.38,-49.38,194.9261,46.41089,0.106074,51.6021,0,0,154.6136
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,60.30178,60.30178,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,237.2496,105.2336,0,36.4586,-36.4586,156.4954,37.26073,0.106074,38.09924,0,0,105.2336
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,57.50593,57.50593,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,277.7591,68.77502,0,35.16523,-35.16523,119.428,28.43518,0.106074,36.74766,0,0,68.77502
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,55.29339,55.29339,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,316.8316,33.60979,0,1.058841,-1.058841,118.3119,28.16944,0.106074,1.106489,0,0,33.60979
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,53.68427,53.68427,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,318.0081,32.55095,0,16.51887,-16.51887,100.8995,24.02363,0.106074,17.26222,0,0,32.55095
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,51.98464,51.98464,17.46424,15.23047,0,-1,0,15.23047,0,0,2.233774,3.980199,0,16.03207,15.23047,0,0,336.3624,16.03207,0,16.03207,-16.03207,84.00017,20,0.106074,19.21067,0,0,16.03207
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,50.46603,50.46603,19.00825,0,0,-1,0,0,0,0,19.00825,20.90907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106074,20.90907,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,49.24913,49.24913,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106074,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,47.91155,47.91155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106074,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,46.83545,46.83545,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1063427,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,46.10129,46.10129,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1066117,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.09082,50.88089,45.28667,23.54779,23.54779,81,0,22.761,23.54779,76.82598,0,0,0,18.09082,0,0,57.45221,54.57959,272.3261,73.66473,72.67042,0,72.67042,230.5908,54.90247,0.1069338,25.90257,14.47266,81,91.75555
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,42.5842,61.59475,47.43887,0,0,72.31579,0,20.56389,0,0,0,0,0,42.5842,0,0,72.31579,68.7,199.6557,139.0681,111.2842,0,111.2842,336.1643,80.03896,0.1070279,0,34.06736,81,181.6523
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,57.50347,73.72253,52.86965,48.75706,48.75706,0,-1,0,48.75706,117.9387,0,0,0,57.50347,51.32323,48.75706,0,0,88.37149,239.2239,6.180242,0,6.180242,342.0274,81.43493,0.1070051,53.63277,46.00277,0,296.7274
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,67.48371,84.79037,58.14958,54.81926,54.81926,0,0,0,54.81926,123.1022,0,0,0,67.48371,57.70448,54.81926,0,0,82.19125,244.7861,9.779229,0,9.779229,351.3048,83.64382,0.1069692,60.30118,53.98697,0,312.2698
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,60.37332,86.56796,62.39363,6.685958,6.685958,0,0,0,6.685958,902.9869,0,0,0,60.37332,7.03785,6.685958,0,0,72.41202,253.5874,53.33547,0,53.33547,401.9032,95.69106,0.1067735,7.354554,48.29866,0,313.9607
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,58.60846,89.61636,65.56159,20.8272,20.8272,0,0,0,20.8272,281.4035,17.60855,0,0,58.60846,21.92336,20.8272,0,0,19.07655,301.5893,19.07655,0,19.07655,420.0009,100,0.1067036,22.90991,46.88677,0,360.1978
