Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,53.71444,53.71444,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0.9239307,0,30.96553,29.41726,0,0,317.4097,33.08953,0,30.96553,-30.96553,86.23905,20.53307,0.1100473,32.35898,0,0,33.08953
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,52.24612,52.24612,21.06947,2.017795,0,-1,0,2.017795,0,0,19.05167,21.15862,0,2.123995,2.017795,0,0,351.8158,2.123995,0,2.123995,-2.123995,84.00017,20,0.1100473,23.17641,0,0,2.123995
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,51.07951,51.07951,56.62841,0,0,-1,0,0,0,0,56.62841,62.29125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100473,62.29125,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,49.84249,49.84249,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100473,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,48.79657,48.79657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100473,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.4908241,48.3525,48.20321,0,0,0,0,0,0,0,0,0,0,0.4908241,0,0,0,0,354.1758,0,0.4908241,0,0.4908241,84.46581,20.11087,0.1100456,0,0.3926593,0,0.4908241
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,19.74282,53.70954,47.48916,0,0,0,0,0,0,0,0,0,0,19.74282,0,0,0,0,353.685,0.4417417,19.74282,0,19.74282,103.1955,24.5703,0.1099771,0,15.79426,0,20.18456
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,39.14487,62.66026,49.55085,18.15514,18.15514,0,0,0,18.15514,215.6132,0,0,0,39.14487,19.11067,18.15514,0,0,333.9422,18.21028,20.0342,0,20.0342,122.2016,29.09556,0.1099077,19.97065,31.3159,0,57.35515
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,58.19482,76.43777,54.90117,23.45303,23.45303,0,-1,0,23.45303,248.1335,0,0,0,58.19482,24.6874,23.45303,0,0,313.908,36.24106,33.50742,0,33.50742,153.9895,36.6641,0.1097919,25.79833,46.55585,0,94.43588
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,63.86655,85.20574,59.90955,32.7287,32.7287,0,0,0,32.7287,195.1393,0,0,0,63.86655,34.45127,32.7287,0,0,280.4005,66.39774,29.41528,0,29.41528,181.8953,43.30832,0.1096904,36.00158,51.09324,0,130.2643
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,59.91403,88.45134,64.09327,33.31679,33.31679,0,0,0,33.31679,179.8313,0,0,0,59.91403,35.0703,33.31679,0,0,250.9853,92.87149,24.84373,0,24.84373,205.4641,48.91994,0.1096048,36.64847,47.93122,0,152.7855
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,68.90569,97.32399,67.1506,0,0,0,0,0,0,0,0,0,0,68.90569,0,0,0,0,226.1415,115.2308,68.90569,0,68.90569,270.8338,64.48412,0.1093682,0,55.12456,0,184.1365
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,66.39642,99.79356,70.08724,52.73982,52.73982,0,0,0,52.73982,125.8943,0,0,0,66.39642,55.5156,52.73982,0,0,157.2358,177.246,10.88081,0,10.88081,281.1563,66.94183,0.1093309,58.01381,53.11713,0,243.6424
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,53.83849,94.87334,71.78687,29.51015,29.51015,0,-1,0,29.51015,182.4406,0,0,0,53.83849,31.06331,29.51015,0,0,146.355,187.0387,22.77518,0,22.77518,302.7627,72.08621,0.109253,32.46116,43.0708,0,240.8772
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,42.55311,89.71931,72.23944,28.35383,28.35383,0,0,0,28.35383,150.0789,0,0,0,42.55311,29.84614,28.35383,0,0,123.5798,207.5364,12.70697,0,12.70697,314.8176,74.95642,0.1092095,31.18922,34.04249,0,250.0895
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,35.31044,86.93264,72.75234,26.34607,26.34607,0,0,0,26.34607,134.0255,0,0,0,35.31044,27.7327,26.34607,0,0,110.8729,218.9726,7.577742,0,7.577742,322.0065,76.66805,0.1091837,28.98067,28.24835,0,254.2831
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,17.49381,78.41932,71.84721,0,0,0,0,0,0,0,0,0,0,17.49381,0,0,0,0,103.2951,225.7926,17.49381,0,17.49381,338.6026,80.61949,0.1091239,0,13.99505,0,243.2864
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.538587,70.42257,69.52405,0,0,0,0,0,0,0,0,0,0,2.538587,0,0,0,0,85.80132,241.537,2.538587,0,2.538587,341.0109,81.1929,0.1091153,0,2.03087,0,244.0756
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,67.43219,67.43219,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,83.26274,243.8218,0,17.44687,-17.44687,322.6202,76.81419,0.1091153,18.23198,0,0,243.8218
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,64.93806,64.93806,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,102.6482,226.3749,0,72.31579,-72.31579,246.3927,58.66481,0.1091153,120.977,0,0,226.3749
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,62.17238,62.17238,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,182.999,154.0591,0,39.73518,-39.73518,204.5082,48.69232,0.1091153,41.52326,0,0,154.0591
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,59.39665,59.39665,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,227.1492,114.3239,0,54.44595,-54.44595,147.1171,35.02781,0.1091153,56.89602,0,0,114.3239
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,57.16399,57.16399,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,287.6447,59.87797,0,20.9357,-20.9357,125.0489,29.77349,0.1091153,21.8778,0,0,59.87797
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,55.58504,55.58504,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,1.488789,0,36.82675,34.98541,0,0,310.9066,38.94228,0,36.82675,-36.82675,86.23013,20.53094,0.1091153,38.48395,0,0,38.94228
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,53.91558,53.91558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.8252,2.115528,0,0,0,86.23013,20.53094,0.1091153,0,0,0,2.115528
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,52.4372,52.4372,18.542,2.009752,0,-1,0,2.009752,0,0,16.53225,18.38645,0,2.115528,2.009752,0,0,351.8252,2.115528,0,2.115528,-2.115528,84.00017,20,0.1091153,20.3962,0,0,2.115528
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,51.28065,51.28065,31.51815,0,0,-1,0,0,0,0,31.51815,34.66997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091153,34.66997,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,50.03358,50.03358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091153,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,48.98765,48.98765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091153,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2294376,48.49431,48.42446,0,0,0,0,0,0,0,0,0,0,0.2294376,0,0,0,0,354.1758,0,0.2294376,0,0.2294376,84.21783,20.05182,0.1091145,0,0.1835501,0,0.2294376
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,23.84819,55.31549,47.72047,21.60073,21.60073,81,0,22.761,21.60073,110.4046,0,0,0,23.84819,0,0,59.39927,56.42931,353.9464,0.2064939,80.2775,0,80.2775,160.3758,38.18463,0.1093739,23.7608,19.07855,81,24.05469
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,40.44271,63.42942,49.81232,34.05875,34.05875,81,0,22.761,34.05875,118.744,0,0,0,40.44271,0,0,46.94125,44.59418,273.6689,72.45625,85.0369,0,85.0369,241.0488,57.39247,0.1096157,37.46463,32.35417,81,112.899
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,58.6581,76.88354,55.10231,38.94772,38.94772,0,-1,0,38.94772,150.6073,0,0,0,58.6581,40.9976,38.94772,0,0,188.632,148.9895,17.6605,0,17.6605,257.8031,61.38156,0.1095556,42.84249,46.92648,0,207.6476
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,56.05261,81.67313,60.08052,17.86582,17.86582,0,0,0,17.86582,313.7422,0,0,0,56.05261,18.80612,17.86582,0,0,170.9715,164.8839,37.24649,0,37.24649,293.1382,69.79467,0.1094289,19.6524,44.84209,0,220.9365
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,63.99727,90.70679,64.2039,20.96137,20.96137,0,0,0,20.96137,305.3105,0,0,0,63.99727,22.0646,20.96137,0,0,133.725,198.4057,41.93267,0,41.93267,332.919,79.26627,0.1092866,23.05751,51.19781,0,262.403
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,69.90556,98.07087,67.26122,31.27177,31.27177,0,0,0,31.27177,223.542,0,0,0,69.90556,32.91766,31.27177,0,0,91.79231,236.1451,36.9879,0,36.9879,368.0088,87.62097,0.1091614,34.39895,55.92444,0,306.0507
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,65.9599,99.69286,70.20792,25.78239,25.78239,0,0,0,25.78239,255.8332,0,0,0,65.9599,27.13935,25.78239,0,0,54.80442,269.4343,38.82055,0,38.82055,404.8372,96.38962,0.1090303,28.36063,52.76792,0,335.3942
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,58.46643,97.54951,71.8975,3.750026,3.750026,0,-1,0,3.750026,1559.094,38.53516,0,0,58.46643,3.947396,3.750026,0,0,15.98387,304.3727,15.98387,0,15.98387,420.0009,100,0.1089764,4.125029,46.77314,0,362.8392
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,47.89413,92.47777,72.35007,35.06437,35.06437,0,0,0,35.06437,136.5892,10.98427,0,0,47.89413,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1089764,38.5708,38.3153,0,366.6523
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,37.47748,88.04991,72.86297,11.33267,11.33267,0,0,0,11.33267,330.703,25.54835,0,0,37.47748,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1089764,12.46594,29.98198,0,356.2357
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,19.52087,79.27955,71.8975,0,0,0,0,0,0,0,19.52087,0,0,19.52087,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089764,0,15.61669,0,338.2791
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.515022,70.52552,69.63467,22.64046,22.64046,0,0,0,22.64046,11.10853,0,0,0,2.515022,23.83206,22.64046,0,0,0,318.7582,0,21.31704,-21.31704,397.5307,94.64998,0.1089764,24.9045,2.012017,0,321.2733
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,67.54282,67.54282,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.6856,297.4412,0,4.694946,-4.694946,392.5818,93.47167,0.1089764,4.906219,0,0,297.4412
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,65.05874,65.05874,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.9022,292.7462,0,11.74883,-11.74883,380.1974,90.52302,0.1089764,12.27753,0,0,292.7462
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,62.34335,62.34335,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.95646,280.9974,0,19.34454,-19.34454,359.8065,85.66805,0.1089764,20.21505,0,0,280.9974
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,59.51733,59.51733,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.4504,261.6529,0,13.80601,-13.80601,345.2537,82.20309,0.1089764,14.42728,0,0,261.6529
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,57.30479,57.30479,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.79041,247.8469,0,18.88544,-18.88544,325.3467,77.46334,0.1089764,19.73529,0,0,247.8469
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,55.72584,55.72584,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.77423,228.9614,0,27.71142,-27.71142,296.1363,70.5085,0.1089764,28.95844,0,0,228.9614
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,54.05638,54.05638,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.5647,201.25,0,19.40197,-19.40197,275.6848,65.63911,0.1089764,20.27506,0,0,201.25
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,52.60817,52.60817,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,152.1225,181.848,0,10.80309,-10.80309,264.2974,62.92781,0.1089764,11.28923,0,0,181.848
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,51.45161,51.45161,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,164.1259,171.0449,0,12.75504,-12.75504,250.8524,59.72663,0.1089764,13.32902,0,0,171.0449
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,50.20455,50.20455,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.2982,158.2899,0,20.59625,-20.59625,229.142,54.55751,0.1089764,21.52308,0,0,158.2899
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,49.15862,49.15862,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,201.1829,137.6936,0,24.17297,-24.17297,203.6615,48.49073,0.1089764,25.26076,0,0,137.6936
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.06014,48.94931,48.6256,22.31436,22.31436,0,0,0,22.31436,4.75093,0,3.552714E-15,0,1.06014,23.4888,22.31436,0,0,228.0417,113.5207,0,22.42866,-22.42866,180.0196,42.86172,0.1089764,24.5458,0.8481116,0,114.5808
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.29399,52.08537,47.94172,20.63517,20.63517,0,0,0,20.63517,64.42392,0,0,0,13.29399,21.72123,20.63517,0,0,252.9625,91.092,0,8.427247,-8.427247,171.1365,40.7467,0.1089764,22.69869,10.63519,0,104.386
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,34.52066,61.46878,50.00341,16.78698,16.78698,0,0,0,16.78698,205.6395,0,0,0,34.52066,17.6705,16.78698,0,0,262.3261,82.66476,16.85016,0,16.85016,187.1219,44.55275,0.1089197,18.46568,27.61653,0,117.1854
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,38.54714,68.75273,55.27328,0,0,0,-1,0,0,0,0,0,0,38.54714,0,0,0,0,245.4759,97.8299,38.54714,0,38.54714,223.691,53.25965,0.1087901,0,30.83771,0,136.377
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,52.98979,80.40405,60.19115,31.67856,31.67856,0,0,0,31.67856,167.2733,0,0,0,52.98979,33.34586,31.67856,0,0,206.9288,132.5223,19.64393,0,19.64393,242.3268,57.69675,0.1087242,34.84642,42.39183,0,185.5121
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,50.64742,84.23034,64.32458,44.63126,44.63126,0,0,0,44.63126,113.4797,0,0,0,50.64742,46.98027,44.63126,0,0,187.2849,150.2019,3.66715,0,3.66715,245.8058,58.52507,0.1087119,49.09438,40.51793,0,200.8493
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,38.39643,82.22694,67.37185,28.4995,28.4995,0,0,0,28.4995,134.7267,0,0,0,38.39643,29.99948,28.4995,0,0,183.6177,153.5023,8.396956,0,8.396956,253.7719,60.42175,0.1086837,31.34945,30.71715,0,191.8987
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,52.36514,92.29096,70.31855,48.39244,48.39244,0,0,0,48.39244,108.2094,0,0,0,52.36514,50.93941,48.39244,0,0,175.2207,161.0596,1.425736,0,1.425736,255.1244,60.74379,0.1086789,53.23168,41.89211,0,213.4247
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,56.22378,96.37855,71.95784,7.859919,7.859919,0,-1,0,7.859919,715.3227,0,0,0,56.22378,8.273599,7.859919,0,0,173.795,162.3427,47.95018,0,47.95018,300.614,71.57461,0.1085185,8.64591,44.97902,0,218.5665
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,46.14423,91.74515,72.47075,0,0,0,0,0,0,0,0,0,0,46.14423,0,0,0,0,125.8448,205.4979,46.14423,0,46.14423,344.3902,81.99751,0.1083645,0,36.91538,0,251.6421
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,29.72416,84.64401,72.92331,34.38748,34.38748,0,0,0,34.38748,86.43888,0,0,0,29.72416,36.19735,34.38748,0,0,79.70059,247.0277,0,6.473195,-6.473195,337.5669,80.3729,0.1083645,37.82623,23.77933,0,276.7519
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,16.83279,78.33804,72.01818,29.13037,29.13037,0,0,0,29.13037,57.78433,0,0,0,16.83279,30.66355,29.13037,0,0,86.89304,240.5545,0,13.83076,-13.83076,322.988,76.90174,0.1083645,32.0434,13.46623,0,257.3873
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.322906,70.57848,69.75536,18.34764,18.34764,0,0,0,18.34764,12.66052,0,0,0,2.322906,19.3133,18.34764,0,0,102.2605,226.7237,0,16.9904,-16.9904,305.0785,72.6376,0.1083645,20.1824,1.858325,0,229.0466
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,67.6635,67.6635,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,121.1388,209.7333,0,64.77686,-64.77686,236.7977,56.38029,0.1083645,67.69182,0,0,209.7333
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,65.22971,65.22971,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,193.1131,144.9565,0,45.85438,-45.85438,188.463,44.87204,0.1083645,47.91783,0,0,144.9565
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,62.45398,62.45398,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,244.0624,99.1021,0,47.46419,-47.46419,138.4313,32.95977,0.1083645,49.60008,0,0,99.1021
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,59.62796,59.62796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.8004,51.63791,0,0,0,138.4313,32.95977,0.1083645,0,0,0,51.63791
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,57.41542,57.41542,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,296.8004,51.63791,0,18.38246,-18.38246,119.0545,28.34625,0.1083645,19.20967,0,0,51.63791
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,55.83647,55.83647,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,317.2253,33.25545,0,5.907753,-5.907753,112.8272,26.86356,0.1083645,6.173601,0,0,33.25545
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,54.19718,54.19718,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,323.7895,27.3477,0,3.57736,-3.57736,109.0563,25.96573,0.1083645,3.738341,0,0,27.3477
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,52.77914,52.77914,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,327.7643,23.77034,0,2.492319,-2.492319,106.4292,25.34023,0.1083645,2.604474,0,0,23.77034
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,51.62259,51.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.5336,21.27802,0,0,0,106.4292,25.34023,0.1083645,0,0,0,21.27802
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,50.37552,50.37552,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,330.5336,21.27802,0,8.892382,-8.892382,97.05578,23.10847,0.1083645,9.292539,0,0,21.27802
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,49.32959,49.32959,26.11466,26.11466,20.25,0,7.39125,26.11466,0,0,0,0,0,6.173323,5.864657,0,0,340.414,12.38564,0,6.173323,-6.173323,90.54852,21.55913,0.1083645,28.72612,0,81,12.38564
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.36738,49.23499,48.81668,40.62573,40.62573,81,0,22.761,40.62573,3.365798,0,0,0,1.36738,0,0,40.37427,38.35556,347.2732,6.212314,39.72293,0,39.72293,128.233,30.53161,0.1085921,44.6883,1.093904,81,7.579694
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,9.726936,51.15617,48.14286,23.55734,23.55734,81,0,22.761,23.55734,41.29047,0,0,0,9.726936,0,0,57.44267,54.57053,307.5503,41.96296,64.29747,0,64.29747,189.2309,45.0549,0.1089015,25.91307,7.781549,81,51.68989
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,18.8168,56.23439,50.20455,23.9689,23.9689,81,0,22.761,23.9689,78.50503,0,0,0,18.8168,0,0,57.0311,54.17954,243.2528,99.83067,72.99634,0,72.99634,258.4814,61.54305,0.1091806,26.36579,15.05344,81,118.6475
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,44.44294,71.27253,55.44424,2.844508,2.844508,0,-1,0,2.844508,1562.412,0,0,0,44.44294,2.994219,2.844508,0,0,170.2565,165.5274,41.44872,0,41.44872,297.803,70.90535,0.1090424,3.128959,35.55435,0,209.9703
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,66.84675,87.20583,60.30178,13.66739,13.66739,0,0,0,13.66739,489.0966,0,0,0,66.84675,14.38673,13.66739,0,0,128.8078,202.8312,52.46002,0,52.46002,347.571,82.75484,0.108868,15.03413,53.4774,0,269.678
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,70.48251,94.50404,64.37486,0,0,0,0,0,0,0,0,0,0,70.48251,0,0,0,0,76.34776,250.0452,70.48251,0,70.48251,414.4366,98.67518,0.1086345,0,56.38601,0,320.5277
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,74.24919,101.0103,67.43219,47.10333,47.10333,0,0,0,47.10333,157.6305,18.80149,0,0,74.24919,49.58245,47.10333,0,0,5.865249,313.4795,5.865249,0,5.865249,420.0009,100,0.1086151,51.81366,59.39936,0,387.7287
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,49.4157,90.85882,70.36884,18.93089,18.93089,0,0,0,18.93089,261.0322,29.48845,0,0,49.4157,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1086151,20.82397,39.53256,0,368.1739
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,44.9431,90.6758,72.06847,74.22595,68.7,0,-1,0,68.7,65.41936,0,5.525953,12.94855,44.9431,72.31579,68.7,0,0,0,318.7582,0,27.37269,-27.37269,391.1475,93.13017,0.1086151,81.64854,35.95448,0,363.7013
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,32.43079,85.38448,72.52103,18.23212,18.23212,0,0,0,18.23212,177.8772,0,0,0,32.43079,19.19171,18.23212,0,0,30.4141,291.3855,13.23908,0,13.23908,403.7072,96.12057,0.1085714,20.05533,25.94463,0,323.8163
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,27.56465,83.76772,72.9736,46.3252,46.3252,0,0,0,46.3252,59.50248,0,0,0,27.56465,48.76337,46.3252,0,0,17.17502,303.3007,0,21.19872,-21.19872,381.3618,90.80024,0.1085714,50.95772,22.05172,0,330.8654
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,17.29761,78.57457,72.06847,0,0,0,0,0,0,0,0,0,0,17.29761,0,0,0,0,40.72916,282.102,17.29761,0,17.29761,397.7717,94.70736,0.1085143,0,13.83808,0,299.3996
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.37823,70.70951,69.86598,14.28155,14.28155,0,0,0,14.28155,16.65246,0,0,0,2.37823,15.03321,14.28155,0,0,23.43155,297.6698,0,12.65498,-12.65498,384.4322,91.53129,0.1085143,15.70971,1.902584,0,300.0481
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,67.77412,67.77412,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,37.49265,285.0148,0,38.42376,-38.42376,343.93,81.88793,0.1085143,40.15282,0,0,285.0148
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,65.34033,65.34033,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,80.18571,246.5911,0,11.68715,-11.68715,331.6107,78.95476,0.1085143,12.21307,0,0,246.5911
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,62.5646,62.5646,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,93.17143,234.9039,0,61.03554,-61.03554,267.2736,63.63643,0.1085143,63.78214,0,0,234.9039
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,59.79893,59.79893,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,160.9887,173.8684,0,19.574,-19.574,246.6407,58.72387,0.1085143,20.45483,0,0,173.8684
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,57.55622,57.55622,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,182.7376,154.2944,0,10.65174,-10.65174,235.4128,56.05056,0.1085143,11.13106,0,0,154.2944
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,55.97727,55.97727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5728,143.6427,0,0,0,235.4128,56.05056,0.1085143,0,0,0,143.6427
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,54.33797,54.33797,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,194.5728,143.6427,0,33.16348,-33.16348,200.4554,47.72739,0.1085143,34.65583,0,0,143.6427
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,52.91994,52.91994,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,231.4212,110.4792,0,32.31144,-32.31144,166.3962,39.61806,0.1085143,33.76546,0,0,110.4792
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,51.76338,51.76338,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,267.3228,78.16774,0,15.6661,-15.6661,149.8827,35.68628,0.1085143,16.37108,0,0,78.16774
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,50.54649,50.54649,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,284.7296,62.50164,0,30.86364,-30.86364,117.3495,27.94031,0.1085143,32.25251,0,0,62.50164
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,49.53073,49.53073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.0225,31.63799,0,0,0,117.3495,27.94031,0.1085143,0,0,0,31.63799
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.456082,49.46393,49.01782,14.99475,14.99475,0,0,0,14.99475,9.710612,0,1.776357E-15,0,1.456082,15.78395,14.99475,0,0,319.0225,31.63799,0,14.32786,-14.32786,102.2467,24.34439,0.1085143,16.49422,1.164865,0,33.09408
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,17.67553,53.94179,48.36412,25.16809,25.16809,81,0,22.761,25.16809,70.22992,0,0,0,17.67553,0,0,55.83191,53.04031,334.9423,17.31013,70.71584,0,70.71584,169.3336,40.31744,0.1087995,27.6849,14.14042,81,34.98566
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,40.82148,64.19415,50.37552,24.60641,24.60641,81,0,22.761,24.60641,165.8977,0,0,0,40.82148,0,0,56.39359,53.57391,264.2265,80.95439,94.39539,0,94.39539,258.8849,61.63914,0.1090054,27.06706,32.65719,81,121.7759
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,61.69596,78.8372,55.58504,4.642599,4.642599,0,-1,0,4.642599,1328.91,0,0,0,61.69596,4.886946,4.642599,0,0,169.8311,165.9102,56.80901,0,56.80901,312.7787,74.47096,0.1088184,5.106859,49.35677,0,227.6062
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,68.43259,88.17031,60.41241,47.69507,47.69507,0,0,0,47.69507,143.4794,0,0,0,68.43259,50.20534,47.69507,0,0,113.0221,217.0383,18.22725,0,18.22725,330.0706,78.58807,0.1087586,52.46458,54.74607,0,285.4709
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,70.56351,94.63158,64.4352,16.01584,16.01584,0,0,0,16.01584,440.5858,0,0,0,70.56351,16.85878,16.01584,0,0,94.79483,233.4429,53.70473,0,53.70473,381.0193,90.71871,0.1085826,17.61742,56.45081,0,304.0064
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,71.09956,99.11439,67.49253,18.58324,18.58324,0,0,0,18.58324,382.6004,10.44815,0,0,71.09956,19.56131,18.58324,0,0,41.0901,281.7771,41.0901,0,41.0901,420.0009,100,0.1084484,20.44156,56.87964,0,352.8767
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,60.91432,97.03738,70.42918,25.18477,25.18477,0,0,0,25.18477,241.8696,34.40403,0,0,60.91432,26.51029,25.18477,0,0,0,318.7582,0,0,0,420.0009,100,0.1084484,27.70325,48.73145,0,379.6725
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,59.79244,98.52515,72.06847,23.18032,23.18032,0,-1,0,23.18032,257.9449,35.39211,0,0,59.79244,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.1084484,25.49835,47.83395,0,378.5507
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,52.83632,95.25043,72.52103,0,0,0,0,0,0,0,52.83632,0,0,52.83632,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084484,0,42.26906,0,371.5945
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,31.09038,85.29676,72.9736,37.38,37.38,0,0,0,37.38,83.17381,0,0,0,31.09038,39.34737,37.38,0,0,0,318.7582,0,8.256999,-8.256999,411.2972,97.92771,0.1084484,41.11801,24.8723,0,349.8486
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,19.08541,79.28622,72.06847,0,0,0,0,0,0,0,9.910966,0,0,19.08541,0,0,0,0,9.174443,310.5012,9.174443,0,9.174443,420.0009,100,0.1084185,0,15.26833,0,329.5866
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.371502,70.70711,69.86598,13.03887,13.03887,0,0,0,13.03887,18.18794,0,0,0,2.371502,13.72513,13.03887,0,0,0,318.7582,0,11.35363,-11.35363,408.0331,97.15054,0.1084185,14.34276,1.897202,0,321.1297
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,67.82442,67.82442,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.61514,307.4046,0,18.88646,-18.88646,388.125,92.41053,0.1084185,19.73635,0,0,307.4046
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,65.40067,65.40067,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.60009,288.5181,0,46.27644,-46.27644,339.3453,80.79635,0.1084185,48.35888,0,0,288.5181
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,62.67523,62.67523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.01836,242.2417,0,0,0,339.3453,80.79635,0.1084185,0,0,0,242.2417
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,59.90955,59.90955,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,85.01836,242.2417,0,34.38867,-34.38867,303.0965,72.16569,0.1084185,35.93616,0,0,242.2417
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,57.64673,57.64673,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.228,207.853,0,14.98289,-14.98289,287.3032,68.40537,0.1084185,15.65712,0,0,207.853
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,56.08789,56.08789,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.8756,192.8701,0,54.95982,-54.95982,229.3704,54.61189,0.1084185,57.43302,0,0,192.8701
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,54.4486,54.4486,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.9421,137.9103,0,5.288278,-5.288278,223.7961,53.28468,0.1084185,5.52625,0,0,137.9103
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,53.06074,53.06074,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.818,132.622,0,21.36494,-21.36494,201.2755,47.92263,0.1084185,22.32636,0,0,132.622
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,51.90418,51.90418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.5568,111.2571,0,0,0,201.2755,47.92263,0.1084185,0,0,0,111.2571
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,50.65711,50.65711,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.5568,111.2571,0,61.07062,-61.07062,136.9014,32.5955,0.1084185,63.8188,0,0,111.2571
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,49.64136,49.64136,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.4131,50.18648,0,7.567614,-7.567614,128.9244,30.69622,0.1084185,7.908156,0,0,50.18648
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4620691,49.30003,49.15862,12.70031,12.70031,0,0,0,12.70031,3.638249,0,0,0,0.4620691,13.36875,12.70031,0,0,306.8215,42.61887,0,12.90668,-12.90668,115.3196,27.45698,0.1084185,13.97035,0.3696553,0,43.08094
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,22.40749,55.68923,48.53509,51.46464,51.46464,20.25,0,7.39125,51.46464,43.53958,0,0,0,22.40749,32.85751,31.21464,0,0,321.1623,29.71218,0,10.45002,-10.45002,104.3043,24.8343,0.1084185,56.6111,17.92599,81,52.11967
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,43.8309,65.5238,50.54649,36.94889,36.94889,81,0,22.761,36.94889,118.6257,0,0,0,43.8309,0,0,44.05111,41.84855,332.7734,19.26216,85.67945,0,85.67945,185.5869,44.18727,0.1086521,40.64378,35.06472,81,63.09306
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,56.46826,76.68217,55.74596,9.702654,9.702654,0,-1,0,9.702654,581.9878,0,0,0,56.46826,10.21332,9.702654,0,0,247.0939,96.37366,46.25494,0,46.25494,229.4682,54.63518,0.1085016,10.67292,45.17461,0,152.8419
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,66.84717,87.42445,60.47275,28.68473,28.68473,0,0,0,28.68473,233.0409,0,0,0,66.84717,30.19446,28.68473,0,0,200.839,138.0031,36.65271,0,36.65271,264.24,62.91417,0.1083826,31.55321,53.47773,0,204.8503
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,62.52597,90.36707,64.54583,35.36084,35.36084,0,0,0,35.36084,176.8226,0,0,0,62.52597,37.22194,35.36084,0,0,164.1863,170.9906,25.30403,0,25.30403,288.2455,68.62975,0.1083005,38.89692,50.02077,0,233.5165
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,63.17336,94.56044,67.54282,37.79401,37.79401,0,0,0,37.79401,167.1518,0,0,0,63.17336,39.78316,37.79401,0,0,138.8823,193.7642,23.3902,0,23.3902,310.4354,73.91305,0.1082248,41.57341,50.53869,0,256.9375
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,61.96177,97.71372,70.48952,20.90396,20.90396,0,0,0,20.90396,296.4115,0,0,0,61.96177,22.00418,20.90396,0,0,115.4921,214.8154,39.95759,0,39.95759,348.3425,82.93853,0.1080958,22.99436,49.56941,0,276.7771
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,60.69952,99.12854,72.12881,6.129906,6.129906,0,-1,0,6.129906,990.2193,0,0,0,60.69952,6.452533,6.129906,0,0,75.53448,250.7772,54.24698,0,54.24698,399.8057,95.19165,0.107921,6.742897,48.55961,0,311.4767
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,46.51863,92.06368,72.58138,3.208551,3.208551,0,0,0,3.208551,1449.833,21.85371,0,0,46.51863,3.377423,3.208551,0,0,21.2875,299.5995,21.2875,0,21.2875,420.0009,100,0.1078526,3.529407,37.21491,0,346.1181
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,29.58756,84.70657,73.03394,29.59451,29.59451,0,0,0,29.59451,99.97651,0,0,0,29.58756,31.15212,29.59451,0,0,0,318.7582,0,1.564559,-1.564559,418.3517,99.60734,0.1078526,32.55396,23.67005,0,348.3458
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,19.62421,79.56629,72.12881,21.05396,21.05396,0,0,0,21.05396,93.20911,0,0,0,19.62421,22.16206,21.05396,0,0,1.738399,317.1937,0,2.537855,-2.537855,415.6765,98.9704,0.1078526,23.15936,15.69937,0,336.8179
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.3309,70.80392,69.97661,29.64577,29.64577,0,0,0,29.64577,7.862507,0,3.552714E-15,0,2.3309,31.20607,29.64577,0,0,4.558238,314.6558,0,28.87517,-28.87517,385.2394,91.72349,0.1078526,32.61034,1.86472,0,316.9867
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,67.9451,67.9451,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,36.64176,285.7806,0,5.061011,-5.061011,379.9046,90.45331,0.1078526,5.288757,0,0,285.7806
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,65.5113,65.5113,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,42.26511,280.7196,0,21.87523,-21.87523,356.8461,84.9632,0.1078526,22.85962,0,0,280.7196
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,62.79591,62.79591,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,66.57092,258.8444,0,29.18652,-29.18652,326.0808,77.63814,0.1078526,30.49991,0,0,258.8444
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,60.02018,60.02018,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,99.00038,229.6579,0,35.50531,-35.50531,288.6549,68.72723,0.1078526,37.10305,0,0,229.6579
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,57.75735,57.75735,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,138.4507,194.1526,0,40.24945,-40.24945,246.2283,58.62567,0.1078526,42.06067,0,0,194.1526
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,56.19852,56.19852,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,183.1723,153.9031,0,17.15894,-17.15894,228.1412,54.31922,0.1078526,17.93109,0,0,153.9031
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.2378,136.7442,0,0,0,228.1412,54.31922,0.1078526,0,0,0,136.7442
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,53.18142,53.18142,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,202.2378,136.7442,0,36.19565,-36.19565,189.9876,45.23506,0.1078526,37.82446,0,0,136.7442
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,52.01481,52.01481,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,242.4552,100.5485,0,37.07388,-37.07388,150.9083,35.93048,0.1078526,38.7422,0,0,100.5485
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,50.79791,50.79791,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,283.6484,63.47466,0,12.49818,-12.49818,137.7341,32.79377,0.1078526,13.06059,0,0,63.47466
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.5353,50.97648,0,0,0,137.7341,32.79377,0.1078526,0,0,0,50.97648
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.607277,49.82317,49.32959,35.07378,35.07378,0,0,0,35.07378,4.582559,0,7.105427E-15,0,1.607277,36.91977,35.07378,0,0,297.5353,50.97648,0,35.3125,-35.3125,100.5115,23.93125,0.1078526,38.58116,1.285821,0,52.58376
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,18.31717,54.50811,48.70605,18.22199,18.22199,81,0,22.761,18.22199,100.5223,0,0,0,18.31717,0,0,62.77801,59.63911,336.7714,15.66398,77.95628,0,77.95628,174.4673,41.53975,0.1081102,20.04419,14.65374,81,33.98115
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,41.51573,64.83468,50.71745,48.09495,48.09495,81,0,22.761,48.09495,86.32035,0,0,0,41.51573,0,0,32.90505,31.2598,258.8151,85.82463,72.77553,0,72.77553,243.5082,57.97803,0.1083832,52.90444,33.21258,81,127.3404
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,57.42027,77.30697,55.91692,15.87374,15.87374,0,-1,0,15.87374,361.7312,0,0,0,57.42027,16.7092,15.87374,0,0,186.0396,151.3226,40.71107,0,40.71107,282.1301,67.17371,0.1082526,17.46111,45.93621,0,208.7429
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,63.02739,85.70757,60.64371,38.06637,38.06637,0,0,0,38.06637,165.5724,0,0,0,63.02739,40.06987,38.06637,0,0,145.3285,187.9626,22.95752,0,22.95752,303.9095,72.35927,0.108179,41.87301,50.42191,0,250.99
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,66.75797,92.71777,64.60617,72.74156,72.74156,81,0,22.761,72.74156,91.77418,0,0,0,66.75797,0,0,8.258438,7.845516,122.371,208.6243,74.60349,0,74.60349,374.6846,89.21044,0.108445,80.01572,53.40638,81,275.3823
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,63.60209,94.95577,67.6635,36.71685,36.71685,0,0,0,36.71685,173.2231,0,0,0,63.60209,38.64932,36.71685,0,0,47.76749,275.7675,24.95277,0,24.95277,398.3569,94.84669,0.1083651,40.38854,50.88167,0,339.3696
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,55.64009,94.2791,70.5398,6.155406,6.155406,0,0,0,6.155406,903.9224,26.34599,0,0,55.64009,6.479374,6.155406,0,0,22.81473,298.225,22.81473,0,22.81473,420.0009,100,0.1082923,6.770946,44.51207,0,353.8651
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,57.48613,97.4368,72.23944,25.38235,25.38235,0,-1,0,25.38235,226.4808,30.76787,0,0,57.48613,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1082923,27.92058,45.98891,0,376.2444
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,42.10427,89.96155,72.63166,32.38145,32.38145,0,0,0,32.38145,130.0259,8.018525,0,0,42.10427,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1082923,35.6196,33.68341,0,360.8625
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,35.37512,87.33682,73.08423,57.81604,57.81604,0,0,0,57.81604,61.18565,0,0,0,35.37512,60.85899,57.81604,0,0,0,318.7582,0,25.48387,-25.48387,393.1385,93.60422,0.1082923,63.59764,28.30009,0,354.1333
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,15.20473,77.93034,72.23944,22.70441,22.70441,0,0,0,22.70441,66.96817,0,0,0,15.20473,23.89938,22.70441,0,0,28.31541,293.2744,0,8.694652,-8.694652,383.9735,91.42208,0.1082923,24.97485,12.16378,0,308.4791
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.297877,70.85283,70.03696,62.88625,62.88625,20.25,0,7.39125,62.88625,3.654022,0,0,0,2.297877,44.88026,42.63625,0,0,37.97613,284.5797,0,42.58238,-42.58238,339.0877,80.73502,0.1082923,69.17487,1.838302,81,286.8776
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,68.05573,68.05573,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,85.28989,241.9973,0,22.63993,-22.63993,315.2232,75.05299,0.1082923,23.65872,0,0,241.9973
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,65.62193,65.62193,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,110.4454,219.3574,0,64.61971,-64.61971,247.108,58.83512,0.1082923,67.5276,0,0,219.3574
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,62.90654,62.90654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.245,154.7377,0,0,0,247.108,58.83512,0.1082923,0,0,0,154.7377
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,60.13081,60.13081,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,182.245,154.7377,0,13.35273,-13.35273,233.033,55.48394,0.1082923,13.9536,0,0,154.7377
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,57.86798,57.86798,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,197.0814,141.385,0,3.132563,-3.132563,229.731,54.69775,0.1082923,3.273528,0,0,141.385
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,56.3192,56.3192,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,200.562,138.2524,0,24.58955,-24.58955,203.8113,48.52641,0.1082923,25.69608,0,0,138.2524
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,54.67991,54.67991,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,227.8837,113.6628,0,16.20892,-16.20892,186.7256,44.4584,0.1082923,16.93832,0,0,113.6628
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,53.29205,53.29205,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,245.8937,97.45393,0,16.9765,-16.9765,168.8308,40.19774,0.1082923,17.74044,0,0,97.45393
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,52.12543,52.12543,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,264.7564,80.47744,0,10.68019,-10.68019,157.5729,37.51729,0.1082923,11.1608,0,0,80.47744
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,50.91859,50.91859,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,276.6233,69.79725,0,11.10694,-11.10694,145.8652,34.72974,0.1082923,11.60675,0,0,69.79725
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,49.89278,49.89278,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,288.9644,58.69031,0,44.73217,-44.73217,98.71335,23.50313,0.1082923,46.74511,0,0,58.69031
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.647792,49.97692,49.47039,23.69735,23.69735,20.25,0,7.39125,23.69735,6.953485,0,0,0,1.647792,3.628792,3.447353,0,0,338.6667,13.95815,0,1.981,-1.981,96.62519,23.00595,0.1082923,26.06709,1.318233,81,15.60594
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.11774,54.25999,48.84686,35.58852,35.58852,81,0,22.761,35.58852,48.09906,0,0,0,17.11774,0,0,45.41148,43.14091,340.8679,11.97715,60.25865,0,60.25865,153.7916,36.61697,0.1086028,39.14737,13.69419,81,29.09489
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,44.5504,66.14915,50.85825,41.79798,41.79798,81,0,22.761,41.79798,106.5851,0,0,0,44.5504,0,0,39.20202,37.24192,280.6092,66.20993,81.79232,0,81.79232,231.3866,55.09193,0.1088434,45.97778,35.64032,81,110.7603
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,56.75301,77.15472,56.03761,19.20008,19.20008,0,-1,0,19.20008,295.5873,0,0,0,56.75301,20.21062,19.20008,0,0,198.8169,139.823,36.54239,0,36.54239,266.0537,63.346,0.1087268,21.12009,45.4024,0,196.576
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,67.78355,88.20685,60.70406,29.40515,29.40515,0,0,0,29.40515,230.5159,0,0,0,67.78355,30.95279,29.40515,0,0,162.2745,172.7112,36.83077,0,36.83077,300.9945,71.66521,0.1086094,32.34566,54.22684,0,240.4947
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,61.53286,90.06488,64.7168,31.82025,31.82025,0,0,0,31.82025,193.3764,0,0,0,61.53286,33.495,31.82025,0,0,125.4437,205.8589,28.03786,0,28.03786,327.5935,77.9983,0.1085203,35.00227,49.22628,0,267.3917
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,67.63359,97.33224,67.71378,28.40337,28.40337,0,0,0,28.40337,238.1182,0,0,0,67.63359,29.89828,28.40337,0,0,97.40588,231.0929,37.73531,0,37.73531,363.3924,86.52182,0.1084006,31.24371,54.10687,0,298.7265
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,65.84322,100.1519,70.60014,28.26471,28.26471,0,0,0,28.26471,232.952,0,0,0,65.84322,29.75233,28.26471,0,0,59.67057,265.0547,36.09089,0,36.09089,397.6312,94.6739,0.1082863,31.09118,52.67458,0,330.8979
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,55.68054,96.43613,72.23944,49.70346,49.70346,0,-1,0,49.70346,112.0255,0,0,0,55.68054,52.31944,49.70346,0,0,23.57968,297.5365,3.361106,0,3.361106,400.8198,95.4331,0.1082756,54.67381,44.54443,0,353.2171
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,47.06511,92.47003,72.692,47.23699,47.23699,0,0,0,47.23699,99.63614,0,7.105427E-15,0,47.06511,49.72314,47.23699,0,0,20.21857,300.5615,0,2.658033,-2.658033,398.018,94.766,0.1082756,51.96069,37.65209,0,347.6266
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,31.6289,85.79103,73.20491,34.68484,34.68484,0,0,0,34.68484,91.18941,0,0,0,31.6289,36.51036,34.68484,0,0,23.17194,297.9035,0,4.881457,-4.881457,392.8725,93.54089,0.1082756,38.15332,25.30312,0,329.5324
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,12.70242,77.02143,72.29978,0,0,0,0,0,0,0,0,0,0,12.70242,0,0,0,0,28.59578,293.022,12.70242,0,12.70242,404.9231,96.41006,0.1082355,0,10.16194,0,305.7245
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.28642,70.89932,70.08724,91.65861,91.65861,22.95861,0,8.076528,91.65861,2.494496,0,1.421085E-14,0,2.28642,72.31579,68.7,0,0,15.89336,304.4542,0,70.02937,-70.02937,331.1057,78.83452,0.1082355,100.8245,1.829136,81,306.7406
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,68.16635,68.16635,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,93.70377,234.4248,0,26.24651,-26.24651,303.4394,72.24733,0.1082355,27.42761,0,0,234.4248
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,65.73256,65.73256,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,122.8666,208.1783,0,4.197248,-4.197248,299.0151,71.19393,0.1082355,4.386124,0,0,208.1783
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,63.01717,63.01717,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,127.5302,203.9811,0,59.66587,-59.66587,236.1217,56.21935,0.1082355,62.35083,0,0,203.9811
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,60.25149,60.25149,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,193.8256,144.3152,0,18.84104,-18.84104,216.2616,51.49074,0.1082355,19.68889,0,0,144.3152
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,57.98867,57.98867,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,214.7601,125.4742,0,10.15917,-10.15917,205.5528,48.94106,0.1082355,10.61633,0,0,125.4742
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,56.46,56.46,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,226.048,115.315,0,47.95854,-47.95854,155.0001,36.90471,0.1082355,50.11668,0,0,115.315
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,54.82071,54.82071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.3353,67.35645,0,0,0,155.0001,36.90471,0.1082355,0,0,0,67.35645
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.3353,67.35645,0,0,0,155.0001,36.90471,0.1082355,0,0,0,67.35645
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,52.24612,52.24612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.3353,67.35645,0,0,0,155.0001,36.90471,0.1082355,0,0,0,67.35645
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,51.05939,51.05939,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,279.3353,67.35645,0,25.30931,-25.30931,128.3217,30.55273,0.1082355,26.44823,0,0,67.35645
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,50.03358,50.03358,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,307.4568,42.04714,0,13.74629,-13.74629,113.8319,27.10278,0.1082355,14.36487,0,0,42.04714
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.9554224,49.90475,49.61119,22.0675,22.0675,0,0,0,22.0675,4.329545,0,3.552714E-15,0,0.9554224,23.22895,22.0675,0,0,322.7304,28.30085,0,22.27353,-22.27353,90.35352,21.5127,0.1082355,24.27426,0.764338,0,29.25627
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,19.86989,55.34721,49.01782,33.77441,33.77441,81,0,22.761,33.77441,58.83118,0,0,0,19.86989,0,0,47.22559,44.86431,347.4788,6.02732,64.73419,0,64.73419,151.7658,36.13464,0.108529,37.15186,15.89591,81,25.89721
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,39.79142,64.49782,50.99905,0,0,72.31579,0,20.56389,0,0,0,0,0,39.79142,0,0,72.31579,68.7,282.7446,64.28809,108.4914,0,108.4914,254.6898,60.6403,0.1086121,0,31.83313,81,104.0795
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,48.81144,73.86822,56.14824,37.51357,37.51357,0,-1,0,37.51357,130.1167,0,0,0,48.81144,39.48797,37.51357,0,0,174.2532,161.9304,9.323462,0,9.323462,263.5348,62.74625,0.1085827,41.26493,39.04915,0,210.7418
