Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,60.92531,60.92531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.3375,24.15445,0,0,0,109.4612,26.06214,0.110395,0,0,0,24.15445
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,58.83345,58.83345,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,1.22645,0,23.13223,21.97561,0,0,327.3375,24.15445,0,23.13223,-23.13223,85.07768,20.25655,0.110395,24.17317,0,0,24.15445
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,57.33496,57.33496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.04,1.022223,0,0,0,85.07768,20.25655,0.110395,0,0,0,1.022223
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,55.8063,55.8063,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,353.04,1.022223,0,0.2031198,-0.2031198,84.86358,20.20557,0.110395,0.2122602,0,0,1.022223
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,54.52906,54.52906,21.74409,0.7781476,0,-1,0,0.7781476,0,0,20.96595,23.14036,0,0.8191028,0.7781476,0,0,353.2657,0.8191028,0,0.8191028,-0.8191028,84.00017,20,0.110395,23.9185,0,0,0.8191028
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,53.43285,53.43285,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110395,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110395,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,51.65276,51.65276,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1105953,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.812118,51.95562,51.39127,19.5136,19.5136,81,0,22.761,19.5136,9.28644,0,0,0,1.812118,0,0,61.4864,58.41209,308.6539,40.9697,60.22421,0,60.22421,184.3197,43.88556,0.110842,21.46495,1.449695,81,42.78182
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.11916,56.41097,50.91859,35.27072,35.27072,81,0,22.761,35.27072,48.53646,0,0,0,17.11916,0,0,45.72928,43.44282,248.4297,95.17149,60.56198,0,60.56198,241.7739,57.56509,0.1110871,38.79779,13.69533,81,112.2906
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,10.87321,55.914,52.4372,23.28878,23.28878,81,0,22.761,23.28878,46.6886,0,0,0,10.87321,0,0,57.71122,54.82566,187.8677,149.6773,65.69886,0,65.69886,304.1013,72.40492,0.111318,25.61766,8.698565,81,160.5505
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,25.77766,65.55174,56.7416,61.82951,61.82951,0,-1,0,61.82951,41.69152,0,0,0,25.77766,65.08369,61.82951,0,0,122.1689,208.8062,0,39.30604,-39.30604,262.6691,62.54013,0.111318,68.01247,20.62213,0,234.5839
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,30.33365,71.21081,60.41241,45.28229,45.28229,0,0,0,45.28229,66.98788,0,0,0,30.33365,47.66557,45.28229,0,0,165.8422,169.5002,0,17.33192,-17.33192,244.3996,58.19027,0.111318,49.81052,24.26692,0,199.8339
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,33.32752,76.18204,63.87201,0,0,0,0,0,0,0,0,0,0,33.32752,0,0,0,0,185.0999,152.1683,33.32752,0,33.32752,276.0169,65.71818,0.1112304,0,26.66201,0,185.4958
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,19.04315,73.53378,66.63769,6.764512,6.764512,0,0,0,6.764512,281.5155,0,0,0,19.04315,7.120538,6.764512,0,0,151.7724,182.1631,11.92261,0,11.92261,287.3277,68.41122,0.1111992,7.440963,15.23452,0,201.2062
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,16.91688,75.7524,69.52405,22.21902,22.21902,0,0,0,22.21902,76.13691,0,0,0,16.91688,23.38844,22.21902,0,0,139.8498,192.8934,0,6.471567,-6.471567,280.506,66.78702,0.1111992,24.44092,13.5335,0,209.8103
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,21.21344,79.30788,71.28402,50.71847,50.71847,0,-1,0,50.71847,41.82587,0,7.105427E-15,0,21.21344,53.38787,50.71847,0,0,147.0404,186.4218,0,32.17442,-32.17442,246.5912,58.71208,0.1111992,55.79032,16.97075,0,207.6353
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.636065,73.52597,71.84721,22.93541,22.93541,0,0,0,22.93541,20.21357,0,0,0,4.636065,24.14254,22.93541,0,0,182.7898,154.2474,0,19.50647,-19.50647,226.0296,53.81646,0.1111992,25.22895,3.708852,0,158.8835
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,14.42255,77.86626,72.47075,23.45074,23.45074,0,0,0,23.45074,61.50146,0,0,0,14.42255,24.68499,23.45074,0,0,204.4637,134.7409,0,10.26244,-10.26244,215.212,51.24086,0.1111992,25.79582,11.53804,0,149.1635
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,9.563577,75.35786,71.84721,20.90299,20.90299,0,0,0,20.90299,45.7522,0,0,0,9.563577,22.00315,20.90299,0,0,215.8664,124.4785,0,12.43957,-12.43957,202.0996,48.11885,0.1111992,22.99329,7.650861,0,134.0421
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.153568,70.69006,69.92632,74.62813,74.62813,20.25,0,7.39125,74.62813,2.885732,0,0,0,2.153568,57.24013,54.37812,0,0,229.6881,112.0389,0,55.08656,-55.08656,144.0332,34.29356,0.1111992,82.09093,1.722854,81,114.1925
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,68.39766,68.39766,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,290.8954,56.95237,0,15.74685,-15.74685,127.4346,30.34151,0.1111992,16.45546,0,0,56.95237
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,66.18512,66.18512,50.07292,39.14524,0,-1,0,39.14524,0,0,10.92768,15.93498,0,41.20551,39.14524,0,0,308.3919,41.20551,0,41.20551,-41.20551,84.00017,20,0.1111992,55.08022,0,0,41.20551
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,63.53008,63.53008,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111992,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,60.81468,60.81468,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111992,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,58.77311,58.77311,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111992,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,57.30479,57.30479,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111992,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,55.77613,55.77613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111992,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,54.52906,54.52906,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111992,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,53.43285,53.43285,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111992,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111992,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,51.62259,51.62259,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1114452,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.466103,51.84753,51.39127,4.368747,4.368747,76.68454,0,21.66919,4.368747,33.55889,0,0,0,1.466103,0,0,72.31579,68.7,294.5493,53.66385,70.1661,0,70.1661,207.1322,49.3171,0.1116344,4.805622,1.172882,81,55.12996
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,18.9059,56.97732,50.88842,28.68407,28.68407,81,0,22.761,28.68407,65.91083,0,0,0,18.9059,0,0,52.31593,49.70014,224.3832,116.8133,68.60604,0,68.60604,272.2177,64.8136,0.1118555,31.55247,15.12472,81,135.7193
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,30.60936,62.69027,52.4372,18.64271,18.64271,81,0,22.761,18.64271,164.1894,0,0,0,30.60936,0,0,62.35729,59.23943,155.7772,178.5588,89.84879,0,89.84879,357.4557,85.10833,0.1120201,20.50698,24.48749,81,209.1681
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,58.2644,78.60042,56.68126,16.05826,16.05826,0,-1,0,16.05826,362.8314,0,0,0,58.2644,16.90343,16.05826,0,0,65.92837,259.4227,41.36097,0,41.36097,396.6942,94.4508,0.1119117,17.66408,46.61152,0,317.6871
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,60.72668,84.15469,60.30178,72.53685,72.53685,38.18553,0,11.92894,72.53685,83.71839,0,0,0,60.72668,36.15929,34.35132,0,0,24.5674,296.6476,24.5674,0,24.5674,420.0009,100,0.1119653,79.79053,48.58135,81,357.3742
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,64.07926,90.10729,63.70104,27.72513,27.72513,0,0,0,27.72513,231.1234,34.89491,0,0,64.07926,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1119653,30.49765,51.26341,0,382.8375
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,57.32914,90.16236,66.52706,12.49002,12.49002,0,0,0,12.49002,458.9995,44.18174,0,0,57.32914,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1119653,13.73902,45.86331,0,376.0874
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,44.41059,87.30127,69.41342,0,0,0,0,0,0,0,44.41059,0,0,44.41059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119653,0,35.52848,0,363.1688
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,43.14712,88.74706,71.16334,0,0,0,-1,0,0,0,43.14712,0,0,43.14712,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119653,0,34.5177,0,361.9053
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,35.66241,85.93392,71.72653,0,0,0,0,0,0,0,35.66241,0,0,35.66241,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119653,0,28.52992,0,354.4206
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,33.4522,85.71388,72.41041,21.80956,21.80956,0,0,0,21.80956,153.3832,10.49477,0,0,33.4522,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1119653,23.99052,26.76176,0,352.2104
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,15.64853,77.63055,71.78687,21.70112,21.70112,0,0,0,21.70112,72.10931,0,0,0,15.64853,22.84328,21.70112,0,0,0,318.7582,0,7.194754,-7.194754,412.4169,98.19431,0.1119653,23.87123,12.51882,0,334.4067
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.027768,70.58455,69.86598,0,0,0,0,0,0,0,0,0,0,2.027768,0,0,0,0,7.994171,311.5635,2.027768,0,2.027768,414.3406,98.65233,0.11196,0,1.622214,0,313.5912
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,68.33732,68.33732,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,5.966403,313.3885,0,12.24598,-12.24598,401.4322,95.57891,0.11196,12.79705,0,0,313.3885
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,66.13483,66.13483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57305,301.1425,0,0,0,401.4322,95.57891,0.11196,0,0,0,301.1425
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,63.53008,63.53008,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,19.57305,301.1425,0,17.17459,-17.17459,383.3286,91.26853,0.11196,17.94744,0,0,301.1425
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,60.81468,60.81468,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,38.65592,283.9679,0,5.626618,-5.626618,377.3976,89.8564,0.11196,5.879816,0,0,283.9679
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,58.77311,58.77311,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,44.90772,278.3413,0,19.48639,-19.48639,356.8572,84.96583,0.11196,20.36328,0,0,278.3413
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,57.30479,57.30479,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,66.55927,258.8549,0,30.7312,-30.7312,324.4637,77.2531,0.11196,32.1141,0,0,258.8549
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,55.8063,55.8063,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,100.705,228.1237,0,29.13888,-29.13888,293.7486,69.93999,0.11196,30.45013,0,0,228.1237
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,54.55923,54.55923,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,133.0816,198.9848,0,24.54484,-24.54484,267.876,63.77988,0.11196,25.64936,0,0,198.9848
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,53.46302,53.46302,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,160.3536,174.44,0,40.69469,-40.69469,224.9801,53.56658,0.11196,42.52596,0,0,174.44
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,52.41709,52.41709,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,205.5699,133.7453,0,18.8274,-18.8274,205.1342,48.84139,0.11196,19.67464,0,0,133.7453
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,51.67287,51.67287,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,226.4893,114.9179,0,39.99383,-39.99383,162.9771,38.80398,0.11196,41.79356,0,0,114.9179
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8399854,51.71279,51.45161,30.86206,30.86206,0,0,0,30.86206,2.721741,0,3.552714E-15,0,0.8399854,32.48638,30.86206,0,0,270.9269,74.92404,0,31.6464,-31.6464,129.6188,30.86156,0.11196,33.94827,0.6719883,0,75.76403
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,20.89633,57.70182,50.93871,1.213169,1.213169,0,0,0,1.213169,1722.459,0,0,0,20.89633,1.27702,1.213169,0,0,306.0895,43.27765,19.61931,0,19.61931,148.2313,35.2931,0.1119086,1.334486,16.71706,0,64.17397
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,37.23638,65.19157,52.49754,39.36539,39.36539,0,0,0,39.36539,94.59166,0,7.105427E-15,0,37.23638,41.43726,39.36539,0,0,286.4702,60.93502,0,4.200876,-4.200876,143.8032,34.23879,0.1119086,43.30193,29.7891,0,98.1714
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,54.15104,76.73639,56.65108,24.38972,24.38972,0,-1,0,24.38972,222.024,0,0,0,54.15104,25.67339,24.38972,0,0,291.1379,56.73415,28.47765,0,28.47765,170.8195,40.67122,0.1118342,26.82869,43.32083,0,110.8852
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,50.94163,79.55672,60.25149,6.86194,6.86194,0,0,0,6.86194,742.3795,0,0,0,50.94163,7.223094,6.86194,0,0,262.6602,82.36403,43.71854,0,43.71854,212.2945,50.54622,0.1117201,7.548134,40.75331,0,133.3057
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,63.51109,89.73247,63.6407,44.97437,44.97437,0,0,0,44.97437,141.2162,0,0,0,63.51109,47.34144,44.97437,0,0,218.9417,121.7107,16.16965,0,16.16965,227.6344,54.19856,0.1116779,49.47181,50.80888,0,185.2218
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,65.09351,94.22723,66.46672,66.26978,66.26978,81,0,22.761,66.26978,98.22501,0,0,0,65.09351,0,0,14.73022,13.99371,202.772,136.2634,79.08721,0,79.08721,302.6631,72.06251,0.1118699,72.89676,52.0748,81,201.3569
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,59.54401,94.82548,69.3028,0,0,67.51664,0,19.34971,0,0,0,0,0,59.54401,0,0,67.51664,64.14081,123.6848,207.4419,123.6848,0,123.6848,420.0009,100,0.1118572,0,47.63521,81,266.9859
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,60.53621,97.63171,71.05271,7.924778,7.924778,0,-1,0,7.924778,763.8853,52.19433,0,0,60.53621,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1118572,8.717256,48.42896,0,379.2944
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,46.9159,91.18166,71.67625,18.82818,18.82818,0,0,0,18.82818,249.1792,27.09676,0,0,46.9159,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1118572,20.711,37.53272,0,365.6741
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,35.07656,86.31665,72.29978,7.072024,7.072024,0,0,0,7.072024,495.9904,27.63232,0,0,35.07656,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1118572,7.779227,28.06125,0,353.8348
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,17.63836,78.34941,71.72653,13.78846,13.78846,0,0,0,13.78846,127.9212,3.12419,0,0,17.63836,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1118572,15.16731,14.11069,0,336.3966
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.270822,70.61049,69.80564,15.32192,15.32192,0,0,0,15.32192,14.82074,0,5.329071E-15,0,2.270822,16.12834,15.32192,0,0,0,318.7582,0,13.85752,-13.85752,405.3937,96.52213,0.1118572,16.85411,1.816657,0,321.0291
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,68.27698,68.27698,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.39724,304.9007,0,72.31579,-72.31579,329.1662,78.37275,0.1118572,98.79257,0,0,304.9007
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,66.07449,66.07449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.74812,232.5849,0,0,0,329.1662,78.37275,0.1118572,0,0,0,232.5849
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,63.46973,63.46973,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.74812,232.5849,0,19.99664,-19.99664,308.0879,73.35411,0.1118572,20.89649,0,0,232.5849
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,60.81468,60.81468,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.9666,212.5883,0,35.30515,-35.30515,270.873,64.49344,0.1118572,36.89388,0,0,212.5883
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,58.77311,58.77311,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,157.1945,177.2831,0,31.27104,-31.27104,237.9104,56.64523,0.1118572,32.67824,0,0,177.2831
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,57.30479,57.30479,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.9402,146.0121,0,21.25075,-21.25075,215.5102,51.31184,0.1118572,22.20703,0,0,146.0121
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.5521,124.7613,0,0,0,215.5102,51.31184,0.1118572,0,0,0,124.7613
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,54.55923,54.55923,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.5521,124.7613,0,6.349023,-6.349023,208.8177,49.7184,0.1118572,6.634729,0,0,124.7613
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,53.48313,53.48313,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.6066,118.4123,0,38.49047,-38.49047,168.2452,40.0583,0.1118572,40.22254,0,0,118.4123
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,52.41709,52.41709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.3737,79.92185,0,0,0,168.2452,40.0583,0.1118572,0,0,0,79.92185
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,51.70304,51.70304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.3737,79.92185,0,0,0,168.2452,40.0583,0.1118572,0,0,0,79.92185
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.861268,52.06184,51.48178,27.37498,27.37498,0,0,0,27.37498,6.799159,0,0,0,1.861268,28.81577,27.37498,0,0,265.3737,79.92185,0,26.9545,-26.9545,139.8327,33.29343,0.1118572,30.11248,1.489015,0,81.78313
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,15.77175,56.01548,50.96888,0.8249133,0.8249133,0,0,0,0.8249133,1911.928,0,0,0,15.77175,0.8683298,0.8249133,0,0,295.3232,52.96736,14.90342,0,14.90342,153.9713,36.65976,0.1118185,0.9074047,12.6174,0,68.73911
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,33.13823,63.64166,52.46737,0,0,0,0,0,0,0,0,0,0,33.13823,0,0,0,0,280.4198,66.38043,33.13823,0,33.13823,185.409,44.14491,0.1117325,0,26.51059,0,99.51866
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,45.67365,73.08581,56.6008,19.49863,19.49863,0,-1,0,19.49863,234.2402,0,0,0,45.67365,20.52488,19.49863,0,0,247.2815,96.20484,25.14877,0,25.14877,209.2672,49.82542,0.1116674,21.4485,36.53892,0,141.8785
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,50.62159,79.27302,60.13081,0,0,0,0,0,0,0,0,0,0,50.62159,0,0,0,0,222.1328,118.8387,50.62159,0,50.62159,257.291,61.25965,0.1115365,0,40.49727,0,169.4603
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,51.14376,83.4467,63.46973,0,0,0,0,0,0,0,0,0,0,51.14376,0,0,0,0,171.5112,164.3982,51.14376,0,51.14376,305.8103,72.81182,0.1114046,0,40.91501,0,215.5419
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,49.98664,86.26208,66.29575,0,0,0,0,0,0,0,0,0,0,49.98664,0,0,0,0,120.3674,210.4276,49.98664,0,49.98664,353.2318,84.10264,0.111276,0,39.98932,0,260.4142
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,48.93015,89.13553,69.13182,15.43957,15.43957,0,0,0,15.43957,316.914,0,0,0,48.93015,16.25217,15.43957,0,0,70.38078,255.4155,32.67797,0,32.67797,384.2328,91.48382,0.111192,16.98352,39.14412,0,304.3457
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,50.46165,92.00512,70.88174,1.429168,1.429168,0,-1,0,1.429168,3530.842,11.25446,0,0,50.46165,1.504387,1.429168,0,0,37.70281,284.8257,37.70281,0,37.70281,420.0009,100,0.1110953,1.572085,40.36932,0,335.2874
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,44.84269,90.03353,71.56562,54.56936,54.56936,0,0,0,54.56936,82.17559,0,0,0,44.84269,57.44143,54.56936,0,0,0,318.7582,0,12.59874,-12.59874,406.7206,96.83804,0.1110953,60.02629,35.87415,0,363.6009
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,33.95901,85.74816,72.23944,47.54565,47.54565,0,0,0,47.54565,71.42403,0,0,0,33.95901,50.04805,47.54565,0,0,13.9986,306.1595,0,16.08904,-16.08904,389.7613,92.80012,0.1110953,52.30022,27.16721,0,340.1185
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,16.81523,77.90855,71.61591,42.25494,42.25494,0,0,0,42.25494,39.7947,7.105427E-15,0,0,16.81523,44.47888,42.25494,0,0,31.8753,290.0705,0,27.66365,-27.66365,360.6012,85.85726,0.1110953,46.48043,13.45218,0,306.8857
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.112267,70.44276,69.69501,48.65335,48.65335,0,0,0,48.65335,4.341462,0,7.105427E-15,0,2.112267,51.21405,48.65335,0,0,62.6127,262.4068,0,49.10178,-49.10178,308.8434,73.534,0.1110953,53.51868,1.689813,0,264.5191
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,68.16635,68.16635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.1702,213.305,0,0,0,308.8434,73.534,0.1110953,0,0,0,213.305
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,66.01415,66.01415,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,117.1702,213.305,0,7.860997,-7.860997,300.5572,71.56109,0.1110953,8.214742,0,0,213.305
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,63.41945,63.41945,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,125.9047,205.444,0,2.158485,-2.158485,298.2819,71.01936,0.1110953,2.255617,0,0,205.444
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,60.75434,60.75434,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,128.303,203.2855,0,11.61753,-11.61753,286.036,68.10367,0.1110953,12.14032,0,0,203.2855
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,58.77311,58.77311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.2114,191.668,0,0,0,286.036,68.10367,0.1110953,0,0,0,191.668
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,57.30479,57.30479,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,141.2114,191.668,0,4.775389,-4.775389,281.0023,66.90517,0.1110953,4.990281,0,0,191.668
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,55.83647,55.83647,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,146.5173,186.8926,0,15.86605,-15.86605,264.278,62.92321,0.1110953,16.58002,0,0,186.8926
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,54.61957,54.61957,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,164.1463,171.0266,0,18.69524,-18.69524,244.5715,58.23119,0.1110953,19.53653,0,0,171.0266
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,53.54347,53.54347,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,184.9188,152.3313,0,17.68576,-17.68576,225.929,53.79252,0.1110953,18.48162,0,0,152.3313
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,52.46737,52.46737,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,204.5696,134.6456,0,10.26365,-10.26365,215.1102,51.21662,0.1110953,10.72551,0,0,134.6456
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,51.79355,51.79355,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,215.9737,124.3819,0,45.325,-45.325,167.3335,39.84122,0.1110953,47.36462,0,0,124.3819
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8219391,51.78776,51.53207,12.89979,12.89979,0,0,0,12.89979,6.371724,0,1.776357E-15,0,0.8219391,13.57873,12.89979,0,0,266.3348,79.05692,0,12.75679,-12.75679,153.8866,36.6396,0.1110953,14.18977,0.6575512,0,79.87885
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,11.97861,54.83173,51.02922,0,0,0,0,0,0,0,0,0,0,11.97861,0,0,0,0,280.509,66.30013,11.97861,0,11.97861,165.2505,39.34529,0.1110647,0,9.582891,0,78.27874
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,16.51255,57.87844,52.52771,0,0,0,0,0,0,0,0,0,0,16.51255,0,0,0,0,268.5304,77.08088,16.51255,0,16.51255,180.9157,43.07508,0.1110224,0,13.21004,0,93.59342
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,34.12497,68.48029,56.57063,0,0,0,-1,0,0,0,0,0,0,34.12497,0,0,0,0,252.0178,91.94217,34.12497,0,34.12497,213.2895,50.78312,0.1109351,0,27.29998,0,126.0671
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,42.02641,75.52745,60.08052,0,0,0,0,0,0,0,0,0,0,42.02641,0,0,0,0,217.8929,122.6546,42.02641,0,42.02641,253.1593,60.2759,0.1108279,0,33.62113,0,164.6811
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,51.63549,83.54352,63.3591,30.40997,30.40997,0,0,0,30.40997,169.7979,0,0,0,51.63549,32.01049,30.40997,0,0,175.8665,160.4784,19.625,0,19.625,271.7772,64.70872,0.1107779,33.45096,41.30839,0,212.1139
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,51.85519,87.02512,66.18512,34.91999,34.91999,0,0,0,34.91999,148.4971,0,0,0,51.85519,36.75789,34.91999,0,0,156.2415,178.1409,15.09731,0,15.09731,286.0997,68.11885,0.1107394,38.41199,41.48415,0,229.9961
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,47.18206,88.15737,69.02119,18.00879,18.00879,0,0,0,18.00879,261.9947,0,0,0,47.18206,18.95662,18.00879,0,0,141.1441,191.7285,28.22545,0,28.22545,312.8768,74.49432,0.1106676,19.80966,37.74565,0,238.9106
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,49.24971,91.26012,70.77112,0,0,0,-1,0,0,0,0,0,0,49.24971,0,0,0,0,112.9187,217.1314,49.24971,0,49.24971,359.5992,85.61867,0.1105425,0,39.39977,0,266.3811
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,36.24593,85.82155,71.39465,10.67347,10.67347,0,0,0,10.67347,339.5889,0,0,0,36.24593,11.23524,10.67347,0,0,63.66899,261.4561,25.01069,0,25.01069,383.3264,91.268,0.1104791,11.74082,28.99674,0,297.7021
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,20.03508,79.73167,72.12881,37.10533,37.10533,0,0,0,37.10533,53.99516,0,7.105427E-15,0,20.03508,39.05824,37.10533,0,0,38.65829,283.9658,0,19.02316,-19.02316,363.2742,86.49368,0.1104791,40.81586,16.02806,0,304.0009
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,6.763937,74.02396,71.56562,29.68467,29.68467,0,0,0,29.68467,22.78596,0,0,0,6.763937,31.24702,29.68467,0,0,59.79514,264.9426,0,24.48309,-24.48309,337.4667,80.34907,0.1104791,32.65314,5.41115,0,271.7065
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.04504,70.35817,69.63467,34.49498,34.49498,0,0,0,34.49498,5.928514,0,0,0,2.04504,36.31051,34.49498,0,0,86.99857,240.4595,0,34.26547,-34.26547,301.3478,71.74933,0.1104791,37.94448,1.636032,0,242.5045
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,68.10601,68.10601,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,125.0713,206.194,0,56.61625,-56.61625,241.669,57.54013,0.1104791,59.16398,0,0,206.194
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,65.96387,65.96387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.9783,149.5778,0,0,0,241.669,57.54013,0.1104791,0,0,0,149.5778
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,63.3591,63.3591,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,187.9783,149.5778,0,71.175,-71.175,166.644,39.67706,0.1104791,74.37788,0,0,149.5778
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,60.75434,60.75434,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,267.0616,78.40279,0,17.5562,-17.5562,148.1381,35.27091,0.1104791,18.34623,0,0,78.40279
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,58.72283,58.72283,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0.7233661,0,56.0073,53.20694,0,0,286.5685,60.84659,0,56.0073,-56.0073,89.10123,21.21454,0.1104791,58.52763,0,0,60.84659
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,57.30479,57.30479,9.768717,4.597327,0,-1,0,4.597327,0,0,5.171389,6.148261,0,4.839292,4.597327,0,0,348.7988,4.839292,0,4.839292,-4.839292,84.00017,20,0.1104791,10.74559,0,0,4.839292
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,55.83647,55.83647,18.70542,0,0,-1,0,0,0,0,18.70542,20.57597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104791,20.57597,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,54.61957,54.61957,5.004692,0,0,-1,0,0,0,0,5.004692,5.505161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104791,5.505161,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,53.54347,53.54347,22.14065,0,0,-1,0,0,0,0,22.14065,24.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104791,24.35471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,52.49754,52.49754,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104791,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,51.81367,51.81367,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1106388,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.444561,52.32541,51.56224,0,0,72.31579,0,20.56389,0,0,0,0,0,2.444561,0,0,72.31579,68.7,316.6072,33.81173,71.14456,0,71.14456,187.1345,44.55575,0.1107935,0,1.955649,81,36.25629
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.12168,56.24611,51.07951,38.3539,38.3539,81,0,22.761,38.3539,42.034,0,0,0,16.12168,0,0,42.6461,40.51379,245.4627,97.84184,56.63547,0,56.63547,240.8636,57.34837,0.1110224,42.18929,12.89735,81,113.9635
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,37.68568,65.42646,52.55788,31.8957,31.8957,81,0,22.761,31.8957,118.1529,0,0,0,37.68568,0,0,49.1043,46.64909,188.8272,148.8138,84.33477,0,84.33477,320.8706,76.39761,0.1111984,35.08527,30.14855,81,186.4995
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,37.7633,69.8512,56.54046,0,0,0,-1,0,0,0,0,0,0,37.7633,0,0,0,0,104.4924,224.7151,37.7633,0,37.7633,356.696,84.92746,0.1111027,0,30.21064,0,262.4784
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,44.22358,76.32174,59.96989,72.07941,72.07941,20.25,0,7.39125,72.07941,61.35396,0,0,0,44.22358,54.55727,51.82941,0,0,66.72912,258.702,0,10.3337,-10.3337,345.8034,82.33397,0.1111027,79.28735,35.37886,81,302.9256
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,40.7675,78.64022,63.29876,18.31531,18.31531,0,0,0,18.31531,222.587,0,0,0,40.7675,19.27927,18.31531,0,0,78.211,248.3683,21.48822,0,21.48822,366.1889,87.18765,0.1110483,20.14684,32.614,0,289.1358
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,60.57437,91.27869,66.07449,0,0,0,0,0,0,0,3.851591,0,0,60.57437,0,0,0,0,56.72278,267.7077,56.72278,0,56.72278,420.0009,100,0.110905,0,48.4595,0,328.2821
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,54.00859,91.46848,68.96085,10.08978,10.08978,0,0,0,10.08978,535.2801,43.38777,0,0,54.00859,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.110905,11.09876,43.20687,0,372.7668
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,42.74033,88.02718,70.71077,0,0,0,-1,0,0,0,42.74033,0,0,42.74033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110905,0,34.19227,0,361.4986
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,48.17377,91.39871,71.3343,19.35714,19.35714,0,0,0,19.35714,248.8682,27.79783,0,0,48.17377,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.110905,21.29286,38.53902,0,366.932
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,32.7834,84.97968,72.01818,21.90959,21.90959,0,0,0,21.90959,149.6304,9.720672,0,0,32.7834,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.110905,24.10055,26.22672,0,351.5416
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,12.52754,76.06821,71.44493,24.15586,24.15586,0,0,0,24.15586,51.86129,0,0,0,12.52754,25.42722,24.15586,0,0,0,318.7582,0,12.89968,-12.89968,406.4034,96.76252,0.110905,26.57144,10.02203,0,331.2858
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.160271,69.99378,69.58439,0,0,0,0,0,0,0,0,0,0,1.160271,0,0,0,0,14.33298,305.8586,1.160271,0,1.160271,407.5041,97.0246,0.1109021,0,0.9282171,0,307.0188
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,68.05573,68.05573,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,13.1727,306.9028,0,53.50427,-53.50427,351.1057,83.59642,0.1109021,55.91196,0,0,306.9028
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,65.90353,65.90353,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,72.62189,253.3985,0,40.81413,-40.81413,308.0838,73.35313,0.1109021,42.65077,0,0,253.3985
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,63.29876,63.29876,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,117.9709,212.5844,0,30.58154,-30.58154,275.848,65.67797,0.1109021,31.9577,0,0,212.5844
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,60.70406,60.70406,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,151.9504,182.0029,0,36.69854,-36.69854,237.1644,56.46759,0.1109021,38.34997,0,0,182.0029
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,58.72283,58.72283,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,192.7266,145.3043,0,34.81079,-34.81079,200.4706,47.73099,0.1109021,36.37728,0,0,145.3043
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,57.27462,57.27462,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,231.4052,110.4935,0,43.81947,-43.81947,154.2808,36.73345,0.1109021,45.79134,0,0,110.4935
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,55.8063,55.8063,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,280.0935,66.67406,0,37.3963,-37.3963,114.8616,27.34795,0.1109021,39.07913,0,0,66.67406
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,54.5894,54.5894,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,321.645,29.27776,0,10.84585,-10.84585,103.4291,24.62593,0.1109021,11.33391,0,0,29.27776
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,53.5133,53.5133,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,333.6959,18.43191,0,14.68791,-14.68791,87.94669,20.93965,0.1109021,15.34886,0,0,18.43191
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,52.4372,52.4372,45.01899,3.556802,0,-1,0,3.556802,0,0,41.46219,45.96409,0,3.744002,3.556802,0,0,350.0158,3.744002,0,3.744002,-3.744002,84.00017,20,0.1109021,49.52089,0,0,3.744002
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,51.79355,51.79355,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1111339,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.268792,51.92714,51.53207,28.03239,28.03239,81,0,22.761,28.03239,4.526163,0,0,0,1.268792,0,0,52.96761,50.31923,299.0128,49.64674,51.58802,0,51.58802,185.2731,44.11256,0.1113494,30.83563,1.015033,81,50.91553
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,20.61372,57.73243,51.05939,11.25594,11.25594,81,0,22.761,11.25594,183.1364,0,0,0,20.61372,0,0,69.74406,66.25686,247.4247,96.07596,86.87057,0,86.87057,267.6858,63.73458,0.111517,12.38153,16.49097,81,116.6897
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,38.79438,65.81105,52.52771,5.324438,5.324438,77.64023,0,21.91098,5.324438,728.6099,0,0,0,38.79438,0,0,72.31579,68.7,160.5542,174.2595,107.4944,0,107.4944,369.6639,88.01504,0.1116107,5.856882,31.03551,81,213.0539
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,50.50027,74.97507,56.49017,42.91443,42.91443,0,-1,0,42.91443,117.6767,0,0,0,50.50027,45.17309,42.91443,0,0,53.05978,271.0044,5.32718,0,5.32718,374.7177,89.21832,0.1115972,47.20588,40.40021,0,321.5047
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,56.29184,81.57832,59.90955,40.43213,40.43213,0,0,0,40.43213,139.2255,0,0,0,56.29184,42.56013,40.43213,0,0,47.7326,275.7989,13.73171,0,13.73171,387.7448,92.32,0.1115626,44.47534,45.03347,0,332.0907
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,70.42052,92.88303,63.18814,0.1651261,0.1651261,0,0,0,0.1651261,42646.5,36.24581,0,0,70.42052,0.173817,0.1651261,0,0,34.00089,288.1574,34.00089,0,34.00089,420.0009,100,0.1114771,0.1816387,56.33641,0,358.5779
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,61.99254,91.88907,65.96387,0,0,0,0,0,0,0,61.99254,0,0,61.99254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114771,0,49.59403,0,380.7508
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,63.92751,96.61246,68.78989,31.56948,31.56948,0,0,0,31.56948,202.4978,30.69648,0,0,63.92751,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1114771,34.72643,51.14201,0,382.6857
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,56.73623,94.86768,70.5398,0,0,0,-1,0,0,0,56.73623,0,0,56.73623,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114771,0,45.38898,0,375.4944
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,46.63416,90.50379,71.22368,0,0,0,0,0,0,0,46.63416,0,0,46.63416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114771,0,37.30733,0,365.3924
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,32.87947,84.88746,71.8975,5.366016,5.366016,0,0,0,5.366016,612.7352,27.23103,0,0,32.87947,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1114771,5.902617,26.30358,0,351.6377
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,16.50365,77.55408,71.39465,43.16185,43.16185,0,0,0,43.16185,38.23667,0,7.105427E-15,0,16.50365,45.43353,43.16185,0,0,0,318.7582,0,28.92987,-28.92987,389.5061,92.73936,0.1114771,47.47804,13.20292,0,335.2619
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.358275,70.29765,69.46371,2.475469,2.475469,0,0,0,2.475469,95.2658,0,0,0,2.358275,2.605757,2.475469,0,0,32.14431,289.8283,0,0.2474815,-0.2474815,389.2452,92.67725,0.1114771,2.723016,1.88662,0,292.1866
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,67.9451,67.9451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.41928,289.5809,0,0,0,389.2452,92.67725,0.1114771,0,0,0,289.5809
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,65.7929,65.7929,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,32.41928,289.5809,0,25.09262,-25.09262,362.7953,86.37965,0.1114771,26.22179,0,0,289.5809
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,63.24848,63.24848,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,60.29998,264.4883,0,31.00154,-31.00154,330.1168,78.59908,0.1114771,32.39661,0,0,264.4883
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,60.64371,60.64371,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,94.74614,233.4867,0,24.91747,-24.91747,303.8514,72.34544,0.1114771,26.03876,0,0,233.4867
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,58.66249,58.66249,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,122.4322,208.5692,0,20.45357,-20.45357,282.2915,67.21213,0.1114771,21.37398,0,0,208.5692
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,57.22433,57.22433,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,145.1584,188.1157,0,20.91464,-20.91464,260.2455,61.9631,0.1114771,21.85579,0,0,188.1157
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,55.74596,55.74596,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,168.3969,167.201,0,23.70772,-23.70772,235.2554,56.01308,0.1114771,24.77457,0,0,167.201
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,54.52906,54.52906,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,194.7388,143.4933,0,23.86358,-23.86358,210.101,50.02394,0.1114771,24.93744,0,0,143.4933
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,53.46302,53.46302,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,221.2539,119.6297,0,3.077439,-3.077439,206.8571,49.25158,0.1114771,3.215924,0,0,119.6297
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,52.41709,52.41709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6733,116.5523,0,0,0,206.8571,49.25158,0.1114771,0,0,0,116.5523
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,51.76338,51.76338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.6733,116.5523,0,0,0,206.8571,49.25158,0.1114771,0,0,0,116.5523
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.286833,52.24562,51.53207,21.26554,21.26554,0,0,0,21.26554,10.7537,0,0,0,2.286833,22.38478,21.26554,0,0,224.6733,116.5523,0,20.09795,-20.09795,185.672,44.20752,0.1114771,23.3921,1.829466,0,118.8391
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,21.78968,58.10064,51.02922,23.96788,23.96788,0,0,0,23.96788,90.912,0,3.552714E-15,0,21.78968,25.22935,23.96788,0,0,247.0043,96.45433,0,3.439668,-3.439668,182.0462,43.34425,0.1114771,26.36467,17.43175,0,118.244
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,32.49031,63.43769,52.49754,36.47365,36.47365,0,0,0,36.47365,89.07886,0,0,0,32.49031,38.39332,36.47365,0,0,250.8262,93.01466,0,5.903006,-5.903006,175.8239,41.86275,0.1114771,40.12102,25.99225,0,125.505
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,49.00619,74.27431,56.42983,57.86679,57.86679,0,-1,0,57.86679,84.68793,7.105427E-15,0,0,49.00619,60.91241,57.86679,0,0,257.3851,87.11166,0,11.90622,-11.90622,163.2737,38.8746,0.1114771,63.65347,39.20495,0,136.1178
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,56.3447,81.46974,59.79893,43.82548,43.82548,0,0,0,43.82548,128.5661,0,0,0,56.3447,46.13208,43.82548,0,0,270.6142,75.20544,10.21261,0,10.21261,172.9622,41.18139,0.1114514,48.20803,45.07576,0,131.5501
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,53.65819,84.15383,63.07751,0,0,0,0,0,0,0,0,0,0,53.65819,0,0,0,0,260.4016,84.39679,53.65819,0,53.65819,223.8668,53.30152,0.1113167,0,42.92656,0,138.055
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,55.1634,88.30328,65.90353,45.43394,45.43394,0,0,0,45.43394,121.4145,0,0,0,55.1634,47.8252,45.43394,0,0,206.7434,132.6892,7.3382,0,7.3382,230.8285,54.95905,0.1112982,49.97733,44.13072,0,187.8526
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,54.8273,91.60406,68.72955,1.571951,1.571951,0,0,0,1.571951,3487.85,0,0,0,54.8273,1.654685,1.571951,0,0,199.4052,139.2935,53.17262,0,53.17262,281.2724,66.96949,0.1111651,1.729146,43.86185,0,194.1208
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,54.21866,93.46407,70.48952,35.113,35.113,0,-1,0,35.113,154.412,0,0,0,54.21866,36.96105,35.113,0,0,146.2326,187.1489,17.25761,0,17.25761,297.6444,70.86758,0.111122,38.62429,43.37493,0,241.3676
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,44.48362,89.38654,71.16334,4.875328,4.875328,0,0,0,4.875328,912.4232,0,0,0,44.48362,5.131925,4.875328,0,0,128.975,202.6808,39.3517,0,39.3517,334.9767,79.75621,0.1110237,5.362861,35.5869,0,247.1644
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,21.91492,80.19303,71.84721,20.76979,20.76979,0,0,0,20.76979,105.5135,0,0,0,21.91492,21.86293,20.76979,0,0,89.62327,238.0973,0.05198659,0,0.05198659,335.0261,79.76795,0.1110236,22.84677,17.53194,0,260.0122
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,12.04614,75.76997,71.3343,35.45924,35.45924,0,0,0,35.45924,33.97181,0,0,0,12.04614,37.32551,35.45924,0,0,89.57128,238.1441,0,25.27937,-25.27937,308.3793,73.42348,0.1110236,39.00516,9.636915,0,250.1902
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.263296,70.21329,69.41342,23.04006,23.04006,0,0,0,23.04006,9.823306,0,0,0,2.263296,24.2527,23.04006,0,0,117.6595,212.8647,0,21.9894,-21.9894,285.2004,67.90472,0.1110236,25.34407,1.810637,0,215.128
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,67.88476,67.88476,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,142.0921,190.8753,0,23.26143,-23.26143,260.6807,62.06671,0.1110236,24.30819,0,0,190.8753
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,65.68227,65.68227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.9382,167.6139,0,0,0,260.6807,62.06671,0.1110236,0,0,0,167.6139
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,63.18814,63.18814,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,167.9382,167.6139,0,24.23064,-24.23064,235.1394,55.98545,0.1110236,25.32102,0,0,167.6139
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,60.58337,60.58337,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,194.8611,143.3832,0,8.97715,-8.97715,225.6766,53.73242,0.1110236,9.381122,0,0,143.3832
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,58.60215,58.60215,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,204.8357,134.4061,0,20.69239,-20.69239,203.8649,48.53917,0.1110236,21.62354,0,0,134.4061
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,57.19416,57.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8273,113.7137,0,0,0,203.8649,48.53917,0.1110236,0,0,0,113.7137
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,55.72584,55.72584,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,227.8273,113.7137,0,24.23634,-24.23634,178.3176,42.45648,0.1110236,25.32697,0,0,113.7137
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,54.52906,54.52906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.7565,89.47736,0,0,0,178.3176,42.45648,0.1110236,0,0,0,89.47736
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.7565,89.47736,0,0,0,178.3176,42.45648,0.1110236,0,0,0,89.47736
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,52.41709,52.41709,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,254.7565,89.47736,0,54.80324,-54.80324,120.5499,28.7023,0.1110236,57.26939,0,0,89.47736
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,51.73321,51.73321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.649,34.67411,0,0,0,120.5499,28.7023,0.1110236,0,0,0,34.67411
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.216659,51.89069,51.51196,7.590595,7.590595,0,0,0,7.590595,16.02851,0,1.776357E-15,0,1.216659,7.9901,7.590595,0,0,315.649,34.67411,0,6.773441,-6.773441,113.4101,27.00234,0.1110236,8.349655,0.9733276,0,35.89077
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.40928,54.97216,51.02922,21.89446,21.89446,0,0,0,21.89446,56.67772,0,0,0,12.40928,23.0468,21.89446,0,0,323.175,27.90067,0,10.63752,-10.63752,102.1971,24.3326,0.1110236,24.08391,9.927427,0,40.30996
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,31.00006,62.8639,52.46737,62.94843,62.94843,20.25,0,7.39125,62.94843,49.24675,0,0,0,31.00006,44.94571,42.69843,0,0,334.9945,17.26315,0,13.94566,-13.94566,87.49712,20.83261,0.1110236,69.24327,24.80005,81,48.26321
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,27.1293,65.61562,56.33932,31.40572,28.92445,0,-1,0,28.92445,93.79364,0,2.481266,26.2401,27.1293,30.44679,28.92445,0,0,350.4897,3.317496,0,3.317496,-3.317496,84.00017,20,0.1110236,34.54629,21.70344,0,30.44679
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,45.7121,76.61832,59.67825,5.914193,5.914193,0,0,0,5.914193,772.9219,0,0,0,45.7121,6.225467,5.914193,0,0,354.1758,0,39.48663,0,39.48663,121.4605,28.9191,0.1109252,6.505613,36.56968,0,45.7121
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,54.07695,84.21856,62.96688,0,0,0,0,0,0,0,0,0,0,54.07695,0,0,0,0,314.6892,35.53797,54.07695,0,54.07695,172.7624,41.13382,0.1107907,0,43.26156,0,89.61491
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,49.56109,85.39175,65.73256,0,0,0,0,0,0,0,0,0,0,49.56109,0,0,0,0,260.6122,84.20722,49.56109,0,49.56109,219.7802,52.3285,0.1106677,0,39.64887,0,133.7683
