Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,30.50646,80.80457,69.13182,49.78963,49.78963,0,0,0,49.78963,61.2707,0,7.105427E-15,0,30.50646,52.41014,49.78963,0,0,99.99687,228.761,0,21.90368,-21.90368,302.047,71.9158,0.1116551,54.7686,24.40517,0,259.2675
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,17.90195,75.18181,68.61892,2.087392,2.087392,0,0,0,2.087392,857.6228,0,0,0,17.90195,2.197254,2.087392,0,0,124.3343,206.8574,15.70469,0,15.70469,316.9457,75.46312,0.1116198,2.296131,14.32156,0,224.7593
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,2.914159,67.70946,66.69803,55.18817,55.18817,0,0,0,55.18817,5.280405,0,0,0,2.914159,58.09281,55.18817,0,0,108.6296,220.9916,0,55.17865,-55.17865,258.7823,61.61472,0.1116198,60.70698,2.331327,0,223.9057
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,65.05874,65.05874,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,169.9392,165.8129,0,46.23974,-46.23974,210.0414,50.00975,0.1116198,48.32053,0,0,165.8129
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,62.90654,62.90654,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,221.3167,119.5732,0,1.479528,-1.479528,208.4818,49.63843,0.1116198,1.546106,0,0,119.5732
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,60.75434,60.75434,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,222.9606,118.0937,0,24.24404,-24.24404,182.9263,43.55381,0.1116198,25.33503,0,0,118.0937
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,58.55186,58.55186,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,249.8985,93.84962,0,17.64251,-17.64251,164.3295,39.126,0.1116198,18.43642,0,0,93.84962
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,57.02319,57.02319,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,269.5013,76.20711,0,22.73406,-22.73406,140.3657,33.42034,0.1116198,23.7571,0,0,76.20711
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,55.8063,55.8063,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,294.7613,53.47305,0,11.4511,-11.4511,128.2952,30.54641,0.1116198,11.9664,0,0,53.47305
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,54.47877,54.47877,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,307.4848,42.02195,0,36.88353,-36.88353,89.41653,21.28961,0.1116198,38.54329,0,0,42.02195
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,53.48313,53.48313,10.20564,4.88149,0,-1,0,4.88149,0,0,5.324152,6.344717,0,5.13841,4.88149,0,0,348.4665,5.13841,0,5.13841,-5.13841,84.00017,20,0.1116198,11.22621,0,0,5.13841
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,52.578,52.578,4.09841,0,0,-1,0,0,0,0,4.09841,4.508251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116198,4.508251,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,51.73321,51.73321,26.33289,0,0,-1,0,0,0,0,26.33289,28.96618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116198,28.96618,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,51.05939,51.05939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116198,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5064941,50.98481,50.82808,23.38757,23.38757,81,0,22.761,23.38757,2.165655,0,0,0,0.5064941,0,0,57.61243,54.73181,354.1758,0,55.2383,0,55.2383,136.4038,32.47704,0.1118244,25.72633,0.4051953,81,0.5064941
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,18.13869,56.15476,50.34535,0.5204648,0.5204648,72.83626,0,20.69557,0.5204648,3485.094,0,0,0,18.13869,0,0,72.31579,68.7,298.9375,49.71447,86.83868,0,86.83868,218.7862,52.09185,0.1119263,0.5725113,14.51095,81,67.85316
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,28.71712,61.10633,51.59241,31.22415,31.22415,81,0,22.761,31.22415,91.97085,0,0,0,28.71712,0,0,49.77585,47.28706,212.0988,127.8693,76.00417,0,76.00417,290.8901,69.25941,0.1120983,34.34657,22.97369,81,156.5864
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,45.32358,70.69334,54.61957,0,0,0,-1,0,0,0,0,0,0,45.32358,0,0,0,0,136.0947,196.273,45.32358,0,45.32358,333.8878,79.49695,0.1119964,0,36.25887,0,241.5966
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,60.69533,80.46848,57.30479,0.6684185,0.6684185,0,0,0,0.6684185,9080.438,0,0,0,60.69533,0.7035984,0.6684185,0,0,90.77106,237.0643,59.99173,0,59.99173,390.801,93.04767,0.1118619,0.7352603,48.55626,0,297.7596
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,58.00143,82.50986,60.02018,58.68943,58.68943,0,0,0,58.68943,98.82772,0,0,0,58.00143,61.77835,58.68943,0,0,30.77934,291.0568,0,3.776922,-3.776922,386.8198,92.09976,0.1118619,64.55838,46.40114,0,349.0583
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,60.42733,86.94451,62.67523,0,0,0,0,0,0,0,25.45142,0,0,60.42733,0,0,0,0,34.97591,287.2799,34.97591,0,34.97591,420.0009,100,0.1117836,0,48.34187,0,347.7072
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,54.56634,87.45701,65.45096,0,0,0,0,0,0,0,54.56634,0,0,54.56634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117836,0,43.65307,0,373.3246
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,53.60251,89.049,67.1506,17.26737,17.26737,0,-1,0,17.26737,310.4265,35.42632,0,0,53.60251,18.17618,17.26737,0,0,0,318.7582,0,0,0,420.0009,100,0.1117836,18.99411,42.882,0,372.3607
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,51.40159,88.98341,67.99538,50.40608,50.40608,0,0,0,50.40608,101.975,0,0,0,51.40159,53.05903,50.40608,0,0,0,318.7582,0,1.657443,-1.657443,418.2538,99.58402,0.1117836,55.44669,41.12127,0,370.1598
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,35.93096,82.93987,68.96085,32.71857,32.71857,0,0,0,32.71857,109.8183,0,0,0,35.93096,34.4406,32.71857,0,0,1.841604,317.1008,1.490361,0,1.490361,419.6676,99.92066,0.1117803,35.99043,28.74477,0,353.0317
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,17.59673,74.94802,68.50829,18.58916,18.58916,0,0,0,18.58916,94.66123,3.552714E-15,0,0,17.59673,19.56753,18.58916,0,0,0.3512429,318.4421,0,1.970809,-1.970809,417.5902,99.42604,0.1117803,20.44807,14.07738,0,336.0388
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,2.900634,67.53252,66.52706,0,0,0,0,0,0,0,0.3596038,0,0,2.900634,0,0,0,0,2.54103,316.4713,2.54103,0,2.54103,420.0009,100,0.1117746,0,2.320507,0,319.3719
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,64.93806,64.93806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117746,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,62.73557,62.73557,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1117746,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,60.64371,60.64371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1117746,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,58.44123,58.44123,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1117746,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,56.91257,56.91257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1117746,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,55.72584,55.72584,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1117746,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,54.36814,54.36814,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1117746,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1117746,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,52.49754,52.49754,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1117746,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,51.65276,51.65276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1117746,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,50.96888,50.96888,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1117746,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3348646,50.85115,50.74762,3.133579,3.133579,0,0,0,3.133579,10.68633,0,4.440892E-16,0,0.3348646,3.298504,3.133579,0,0,189.9815,147.7749,0,2.96364,-2.96364,236.6446,56.34384,0.1117746,3.446937,0.2678916,0,148.1097
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,20.56022,56.88233,50.26489,38.85018,38.85018,0,0,0,38.85018,52.92182,0,0,0,20.56022,40.89492,38.85018,0,0,193.2744,144.8112,0,20.3347,-20.3347,215.2099,51.24036,0.1117746,42.7352,16.44818,0,165.3715
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,41.59155,65.74654,51.51196,45.64631,45.64631,0,0,0,45.64631,91.11701,0,0,0,41.59155,48.04874,45.64631,0,0,215.8685,124.4765,0,6.457193,-6.457193,208.4035,49.61977,0.1117746,50.21093,33.27324,0,166.0681
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,56.00327,75.01413,54.50895,14.46795,14.46795,0,-1,0,14.46795,387.0851,0,0,0,56.00327,15.22942,14.46795,0,0,223.0432,118.0193,40.77385,0,40.77385,247.0849,58.82963,0.1116835,15.91474,44.80262,0,174.0226
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,68.80598,84.16171,57.13382,49.0041,49.0041,0,0,0,49.0041,140.4086,0,0,0,68.80598,51.58327,49.0041,0,0,182.2694,154.7158,17.22271,0,17.22271,263.4238,62.71984,0.1116451,53.90451,55.04478,0,223.5218
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,70.14167,88.33943,59.84921,48.01551,48.01551,0,0,0,48.01551,146.0813,0,0,0,70.14167,50.54265,48.01551,0,0,165.0466,170.2162,19.59903,0,19.59903,282.0171,67.1468,0.1116014,52.81707,56.11334,0,240.3579
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,73.70046,93.91236,62.5646,23.15248,23.15248,0,0,0,23.15248,318.3264,0,0,0,73.70046,24.37104,23.15248,0,0,145.4476,187.8554,49.32943,0,49.32943,328.8151,78.28915,0.1114915,25.46773,58.96037,0,261.5558
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,69.06513,94.90332,65.27999,10.26291,10.26291,0,0,0,10.26291,672.9583,0,0,0,69.06513,10.80307,10.26291,0,0,96.11819,232.2518,58.26206,0,58.26206,384.0874,91.44919,0.111362,11.28921,55.2521,0,301.317
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,56.57244,90.41105,67.03996,58.89806,58.89806,0,-1,0,58.89806,96.05147,0,0,0,56.57244,61.99795,58.89806,0,0,37.85614,284.6877,0,5.425507,-5.425507,378.3684,90.08752,0.111362,64.78786,45.25796,0,341.2602
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,48.18598,87.29179,67.88476,36.25451,36.25451,0,0,0,36.25451,132.9103,0,0,0,48.18598,38.16264,36.25451,0,0,43.88448,279.2622,10.02334,0,10.02334,387.8773,92.35156,0.1113398,39.87996,38.54878,0,327.4482
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,32.34903,81.27303,68.85023,29.34726,29.34726,0,0,0,29.34726,110.2285,0,0,0,32.34903,30.89185,29.34726,0,0,33.86113,288.2832,1.45718,0,1.45718,389.2598,92.68071,0.1113366,32.28198,25.87922,0,320.6322
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,18.18544,75.05833,68.39766,2.954868,2.954868,0,0,0,2.954868,615.4401,0,0,0,18.18544,3.110387,2.954868,0,0,32.40395,289.5947,15.07506,0,15.07506,403.5612,96.08581,0.1113031,3.250355,14.54835,0,307.7801
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.759307,67.3718,66.41644,46.2164,46.2164,0,0,0,46.2164,5.970407,0,7.105427E-15,0,2.759307,48.64884,46.2164,0,0,17.3289,303.1622,0,45.88953,-45.88953,355.1894,84.56873,0.1113031,50.83804,2.207446,0,305.9215
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,64.82743,64.82743,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,68.31727,257.2727,0,8.17062,-8.17062,346.5768,82.51812,0.1113031,8.538298,0,0,257.2727
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,62.62494,62.62494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.39574,249.1021,0,0,0,346.5768,82.51812,0.1113031,0,0,0,249.1021
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,60.47275,60.47275,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,77.39574,249.1021,0,51.05393,-51.05393,292.7612,69.70492,0.1113031,53.35135,0,0,249.1021
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,58.32055,58.32055,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,134.1223,198.0481,0,7.360912,-7.360912,285.0021,67.85752,0.1113031,7.692153,0,0,198.0481
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,56.79189,56.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.3011,190.6872,0,0,0,285.0021,67.85752,0.1113031,0,0,0,190.6872
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,55.60516,55.60516,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,142.3011,190.6872,0,22.85011,-22.85011,260.916,62.12274,0.1113031,23.87836,0,0,190.6872
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,54.27763,54.27763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.6901,167.8371,0,0,0,260.916,62.12274,0.1113031,0,0,0,167.8371
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,53.32222,53.32222,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,167.6901,167.8371,0,15.21684,-15.21684,244.8761,58.30371,0.1113031,15.9016,0,0,167.8371
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,52.41709,52.41709,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,184.5977,152.6203,0,14.8895,-14.8895,229.1812,54.56683,0.1113031,15.55953,0,0,152.6203
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,51.59241,51.59241,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,201.1416,137.7308,0,18.66656,-18.66656,209.5049,49.88201,0.1113031,19.50656,0,0,137.7308
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,50.88842,50.88842,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,221.8822,119.0642,0,29.83374,-29.83374,178.0573,42.39452,0.1113031,31.17626,0,0,119.0642
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3547517,50.76673,50.65711,0,0,0,0,0,0,0,0,0,0,0.3547517,0,0,0,0,255.0308,89.23047,0.3547517,0,0.3547517,178.3939,42.47465,0.1113023,0,0.2838014,0,89.58522
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,20.36024,56.72027,50.17438,33.19507,33.19507,0,0,0,33.19507,61.33514,0,0,0,20.36024,34.94218,33.19507,0,0,254.6761,89.54974,0,14.58194,-14.58194,163.0232,38.81496,0.1113023,36.51458,16.28819,0,109.91
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,34.33504,62.94278,51.42144,30.26445,30.26445,0,0,0,30.26445,113.4501,0,0,0,34.33504,31.85731,30.26445,0,0,270.8782,74.9678,2.477727,0,2.477727,165.3737,39.37463,0.1112968,33.29089,27.46803,0,109.3028
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,54.1734,74.08676,54.38826,26.17859,26.17859,0,-1,0,26.17859,206.9378,0,0,0,54.1734,27.55642,26.17859,0,0,268.4005,77.19776,26.61699,0,26.61699,190.6248,45.38678,0.1112379,28.79646,43.33873,0,131.3712
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,62.30529,80.83947,56.99302,14.81871,14.81871,0,0,0,14.81871,420.4501,0,0,0,62.30529,15.59865,14.81871,0,0,241.7835,101.1531,46.70665,0,46.70665,234.9347,55.93671,0.1111345,16.30058,49.84423,0,163.4583
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,58.51721,82.33733,59.67825,12.25661,12.25661,0,0,0,12.25661,477.4341,0,0,0,58.51721,12.90169,12.25661,0,0,195.0769,143.189,45.61552,0,45.61552,278.2094,66.24019,0.1110338,13.48227,46.81377,0,201.7063
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,70.21665,91.6495,62.34335,17.69934,17.69934,0,0,0,17.69934,396.7191,0,0,0,70.21665,18.63088,17.69934,0,0,149.4613,184.243,51.58577,0,51.58577,327.1479,77.8922,0.1109201,19.46927,56.17332,0,254.4597
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,64.59311,92.12444,65.05874,16.73492,16.73492,0,0,0,16.73492,385.978,0,0,0,64.59311,17.6157,16.73492,0,0,97.87559,230.6702,46.97741,0,46.97741,371.7146,88.5033,0.1108167,18.40841,51.67449,0,295.2633
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,60.81739,92.33754,66.80865,33.9476,33.9476,0,-1,0,33.9476,179.1508,0,0,0,60.81739,35.73431,33.9476,0,0,50.89818,272.9499,25.08307,0,25.08307,395.5105,94.16898,0.1107616,37.34236,48.65391,0,333.7672
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,43.47872,84.83366,67.6635,41.69952,41.69952,0,0,0,41.69952,104.2667,0,0,0,43.47872,43.89423,41.69952,0,0,25.81511,295.5246,0,0.4155095,-0.4155095,395.0725,94.06469,0.1107616,45.86947,34.78298,0,339.0034
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,31.31885,80.58189,68.61892,23.9248,23.9248,0,0,0,23.9248,130.9054,0,0,0,31.31885,25.184,23.9248,0,0,26.27679,295.1091,6.134851,0,6.134851,400.8925,95.45041,0.1107481,26.31728,25.05508,0,326.428
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,17.50636,74.5542,68.16635,49.03842,49.03842,0,0,0,49.03842,35.69926,0,0,0,17.50636,51.61939,49.03842,0,0,20.14194,300.6305,0,34.11304,-34.11304,364.9342,86.88892,0.1107481,53.94226,14.00509,0,318.1368
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.030554,67.23337,66.18512,1.432568,1.432568,0,0,0,1.432568,211.547,0,0,0,3.030554,1.507966,1.432568,0,0,58.04531,266.5175,1.522588,0,1.522588,366.3787,87.23284,0.1107448,1.575824,2.424443,0,269.548
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,64.54583,64.54583,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,56.52272,267.8878,0,41.26004,-41.26004,322.8868,76.87765,0.1107448,43.11674,0,0,267.8878
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,62.39363,62.39363,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,102.3672,226.6277,0,7.826935,-7.826935,314.6365,74.91329,0.1107448,8.179147,0,0,226.6277
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,60.30178,60.30178,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,111.0638,218.8008,0,9.490071,-9.490071,304.6331,72.53153,0.1107448,9.917125,0,0,218.8008
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,58.14958,58.14958,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,121.6083,209.3107,0,44.93093,-44.93093,257.2717,61.25504,0.1107448,46.95282,0,0,209.3107
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,56.65108,56.65108,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,171.5316,164.3798,0,33.49865,-33.49865,221.961,52.84776,0.1107448,35.00608,0,0,164.3798
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,55.46436,55.46436,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,208.7523,130.8811,0,51.07296,-51.07296,168.1254,40.02977,0.1107448,53.37124,0,0,130.8811
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,54.16701,54.16701,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,265.5,79.80819,0,53.0845,-53.0845,112.1694,26.70695,0.1107448,55.4733,0,0,79.80819
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,53.18142,53.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.4828,26.72369,0,0,0,112.1694,26.70695,0.1107448,0,0,0,26.72369
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,52.26624,52.26624,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0.2197914,0,24.50459,23.27936,0,0,324.4828,26.72369,0,24.50459,-24.50459,86.3393,20.55694,0.1107448,25.6073,0,0,26.72369
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,51.45161,51.45161,39.4227,2.108145,0,-1,0,2.108145,0,0,37.31456,41.25683,0,2.2191,2.108145,0,0,351.7101,2.2191,0,2.2191,-2.2191,84.00017,20,0.1107448,43.36497,0,0,2.2191
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,50.76774,50.76774,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.110925,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.133857,51.17746,50.51632,28.33198,28.33198,81,0,22.761,28.33198,7.53162,0,0,0,2.133857,0,0,52.66802,50.03462,285.4758,61.83,52.16847,0,52.16847,198.6661,47.30135,0.1111146,31.16518,1.707086,81,63.96386
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.22096,53.59649,50.06375,17.76325,17.76325,81,0,22.761,17.76325,63.16954,0,0,0,11.22096,0,0,63.23675,60.07491,233.3073,108.7816,71.29588,0,71.29588,266.3033,63.40541,0.1112954,19.53958,8.976771,81,120.0026
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,18.48882,57.24607,51.28065,37.39535,37.39535,81,0,22.761,37.39535,49.44149,0,0,0,18.48882,0,0,43.60465,41.42442,162.0115,172.9479,59.91323,0,59.91323,323.142,76.93841,0.1115007,41.13489,14.79105,81,191.4367
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,22.47199,61.70313,54.22735,14.17144,14.17144,0,-1,0,14.17144,158.5724,0,0,0,22.47199,14.91731,14.17144,0,0,102.0982,226.8698,7.554682,0,7.554682,330.309,78.64484,0.1114841,15.58859,17.97759,0,249.3418
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,28.09049,66.45426,56.79189,14.70118,14.70118,0,0,0,14.70118,191.0764,0,0,0,28.09049,15.47493,14.70118,0,0,94.54354,233.669,12.61557,0,12.61557,342.2771,81.49439,0.1114564,16.1713,22.47239,0,261.7595
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,48.78565,77.68232,59.45699,21.73722,21.73722,0,0,0,21.73722,224.4337,0,0,0,48.78565,22.88128,21.73722,0,0,81.92798,245.023,25.90437,0,25.90437,366.8522,87.34558,0.1113995,23.91094,39.02852,0,293.8087
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,57.03273,84.59159,62.11204,0,0,0,0,0,0,0,1.009116,0,0,57.03273,0,0,0,0,56.02361,268.337,56.02361,0,56.02361,420.0009,100,0.1112766,0,45.62618,0,325.3697
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,52.82361,85.859,64.82743,15.07611,15.07611,0,0,0,15.07611,350.3796,36.95402,0,0,52.82361,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1112766,16.58372,42.25889,0,371.5818
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,56.70922,89.92081,66.5874,16.97919,16.97919,0,-1,0,16.97919,333.9926,38.8364,0,0,56.70922,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1112766,18.67711,45.36738,0,375.4674
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,49.1184,87.20014,67.43219,0,0,0,0,0,0,0,49.1184,0,0,49.1184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112766,0,39.29472,0,367.8766
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,24.37358,77.48985,68.39766,41.16256,41.16256,0,0,0,41.16256,59.21297,0,7.105427E-15,0,24.37358,43.32901,41.16256,0,0,0,318.7582,0,18.95544,-18.95544,400.0201,95.24268,0.1112766,45.27882,19.49886,0,343.1318
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,13.91728,72.96374,67.9451,8.091702,8.091702,0,0,0,8.091702,171.9944,0,0,0,13.91728,8.517582,8.091702,0,0,21.0616,299.8028,5.399697,0,5.399697,405.1427,96.46234,0.1112648,8.900873,11.13382,0,313.7201
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.12882,66.6974,65.96387,50.45693,50.45693,0,0,0,50.45693,4.219084,0,7.105427E-15,0,2.12882,53.11256,50.45693,0,0,15.6619,304.6625,0,50.98373,-50.98373,351.4011,83.66676,0.1112648,55.50262,1.703056,0,306.7914
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,64.32458,64.32458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.31049,253.6788,0,0,0,351.4011,83.66676,0.1112648,0,0,0,253.6788
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,62.17238,62.17238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.31049,253.6788,0,0,0,351.4011,83.66676,0.1112648,0,0,0,253.6788
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,60.08052,60.08052,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,72.31049,253.6788,0,29.35612,-29.35612,320.457,76.29913,0.1112648,30.67715,0,0,253.6788
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,57.98867,57.98867,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,104.9284,224.3227,0,10.42627,-10.42627,309.4668,73.68241,0.1112648,10.89545,0,0,224.3227
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,56.51029,56.51029,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,116.5132,213.8964,0,8.464769,-8.464769,300.5441,71.55798,0.1112648,8.845683,0,0,213.8964
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,55.35373,55.35373,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,125.9184,205.4316,0,5.418626,-5.418626,294.8324,70.19804,0.1112648,5.662464,0,0,205.4316
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,54.05638,54.05638,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,131.9391,200.013,0,23.65157,-23.65157,269.9014,64.26212,0.1112648,24.71589,0,0,200.013
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,53.09091,53.09091,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,158.2187,176.3614,0,19.7906,-19.7906,249.0403,59.29519,0.1112648,20.68117,0,0,176.3614
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,52.18578,52.18578,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,180.2082,156.5708,0,31.76066,-31.76066,215.5616,51.3241,0.1112648,33.18989,0,0,156.5708
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,51.3611,51.3611,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,215.4978,124.8102,0,33.68534,-33.68534,180.0542,42.86995,0.1112648,35.20118,0,0,124.8102
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,50.68728,50.68728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.926,91.12482,0,0,0,180.0542,42.86995,0.1112648,0,0,0,91.12482
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5012548,50.59056,50.43586,32.44965,32.44965,0,0,0,32.44965,1.544716,0,7.105427E-15,0,0.5012548,34.15752,32.44965,0,0,252.926,91.12482,0,33.65627,-33.65627,144.5773,34.42311,0.1112648,35.69461,0.4010038,0,91.62608
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.136108,50.30311,49.95312,1.909339,1.909339,0,0,0,1.909339,59.50269,0,0,0,1.136108,2.009831,1.909339,0,0,290.3218,57.46856,0,0.8737227,-0.8737227,143.6564,34.20383,0.1112648,2.100273,0.9088867,0,58.60467
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.125558,52.45911,51.17002,32.77493,32.77493,0,0,0,32.77493,12.58754,0,7.105427E-15,0,4.125558,34.49992,32.77493,0,0,291.2927,56.59484,0,30.37437,-30.37437,111.639,26.58065,0.1112648,36.05242,3.300447,0,60.72039
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.70234,55.25512,54.0765,55.97505,28.42667,0,-1,0,28.42667,13.02418,0,27.54838,35.95966,3.70234,29.92281,28.42667,0,0,325.042,26.22047,0,26.22047,-26.22047,84.00017,20,0.1112648,61.57256,2.961872,0,29.92281
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.422197,58.72405,56.63097,55.43152,55.43152,81,0,22.761,55.43152,11.58582,0,0,0,6.422197,0,0,25.56848,24.29005,354.1758,0,30.71225,0,30.71225,113.1364,26.93718,0.1113727,60.97467,5.137758,81,6.422197
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,16.13568,64.77039,59.28602,27.28235,27.28235,81,0,22.761,27.28235,59.14328,0,0,0,16.13568,0,0,53.71764,51.03176,323.4636,27.64103,67.16744,0,67.16744,176.857,42.10873,0.1115612,30.01059,12.90854,81,43.77671
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,18.01256,68.21551,61.94107,28.06957,28.06957,81,0,22.761,28.06957,64.17114,-7.105427E-15,0,0,18.01256,0,0,52.93043,50.28391,256.2961,88.09172,68.29647,0,68.29647,241.6487,57.53529,0.1117468,30.87653,14.41005,81,106.1043
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,12.7953,69.09148,64.60617,53.97164,53.97164,81,0,22.761,53.97164,23.70745,0,0,0,12.7953,0,0,27.02836,25.67694,187.9996,149.5585,38.47224,0,38.47224,278.1467,66.22527,0.1118784,59.36881,10.23624,81,162.3539
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,5.98082,68.44284,66.35609,27.02135,27.02135,0,-1,0,27.02135,22.13368,0,3.552714E-15,0,5.98082,28.44353,27.02135,0,0,149.5274,184.1836,0,22.46271,-22.46271,254.4689,60.58772,0.1118784,29.72349,4.784656,0,190.1644
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.383495,70.5246,67.20088,23.72716,23.72716,0,0,0,23.72716,39.54749,0,3.552714E-15,0,9.383495,24.97596,23.72716,0,0,174.486,161.7209,0,15.59246,-15.59246,238.033,56.67442,0.1118784,26.09987,7.506796,0,171.1043
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.641804,68.80101,68.22669,19.39347,19.39347,0,0,0,19.39347,8.465759,0,3.552714E-15,0,1.641804,20.41418,19.39347,0,0,191.8109,146.1284,0,18.77237,-18.77237,218.2452,51.96304,0.1118784,21.33282,1.313443,0,147.7702
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2238801,67.79153,67.71378,0,0,0,0,0,0,0,0,0,0,0.2238801,0,0,0,0,212.6691,127.356,0.2238801,0,0.2238801,218.4576,52.01361,0.1118779,0,0.179104,0,127.5799
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.196602,66.89591,65.7929,21.87403,21.87403,0,0,0,21.87403,14.61369,0,0,0,3.196602,23.0253,21.87403,0,0,212.4452,127.5575,0,19.8287,-19.8287,197.5563,47.03712,0.1118779,24.06144,2.557282,0,130.7541
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,64.15361,64.15361,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,234.4771,107.7288,0,72.31579,-72.31579,121.3288,28.88774,0.1118779,87.16185,0,0,107.7288
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,61.94107,61.94107,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,314.828,35.41302,0,27.87753,-27.87753,91.94328,21.89121,0.1118779,29.13202,0,0,35.41302
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,59.90955,59.90955,56.7039,7.15872,0,-1,0,7.15872,0,0,49.54518,55.21557,0,7.535494,7.15872,0,0,345.803,7.535494,0,7.535494,-7.535494,84.00017,20,0.1118779,62.37429,0,0,7.535494
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,57.8177,57.8177,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118779,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,56.33932,56.33932,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118779,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,55.18276,55.18276,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118779,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,53.91558,53.91558,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118779,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,52.98028,52.98028,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118779,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,52.10532,52.10532,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118779,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,51.28065,51.28065,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118779,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,50.60683,50.60683,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1119738,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8214167,50.59888,50.34535,9.183542,9.183542,81,0,22.761,9.183542,8.944443,0,0,0,0.8214167,0,0,71.81646,68.22563,327.596,23.92181,69.04705,0,69.04705,174.7198,41.59986,0.1121566,10.1019,0.6571333,81,24.74322
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.911403,50.45201,49.86261,30.57697,30.57697,81,0,22.761,30.57697,6.251117,7.105427E-15,0,0,1.911403,0,0,50.42303,47.90187,258.549,86.06416,49.81328,0,49.81328,221.9768,52.85151,0.1123344,33.63467,1.529122,81,87.97556
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,13.9392,55.5043,51.05939,47.11579,47.11579,81,0,22.761,47.11579,29.58499,0,0,0,13.9392,0,0,33.88421,32.19,208.7357,130.8961,46.1292,0,46.1292,265.7388,63.27101,0.112492,51.82737,11.15136,81,144.8353
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,21.35237,61.00472,53.9357,19.60749,19.60749,0,-1,0,19.60749,108.899,0,0,0,21.35237,20.63946,19.60749,0,0,162.6065,172.4124,0.712905,0,0.712905,266.4151,63.43204,0.1124904,21.56824,17.08189,0,193.7648
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,15.64199,61.69346,56.49017,39.10238,39.10238,0,0,0,39.10238,40.00266,0,0,0,15.64199,41.1604,39.10238,0,0,161.8936,173.054,0,25.51841,-25.51841,239.5163,57.02758,0.1124904,43.01262,12.51359,0,188.696
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,19.0315,65.62281,59.11505,30.25413,30.25413,0,0,0,30.25413,62.90548,0,0,0,19.0315,31.84645,30.25413,0,0,190.2474,147.5356,0,12.81495,-12.81495,226.0082,53.81137,0.1124904,33.27954,15.2252,0,166.5671
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,16.90462,67.64456,61.78016,2.114274,2.114274,0,0,0,2.114274,799.5472,0,0,0,16.90462,2.225551,2.114274,0,0,204.4862,134.7206,14.67906,0,14.67906,239.934,57.12702,0.1124582,2.325701,13.52369,0,151.6252
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,28.2716,74.76759,64.4352,19.99297,19.99297,0,0,0,19.99297,141.4077,0,0,0,28.2716,21.04523,19.99297,0,0,189.8071,147.9318,7.226367,0,7.226367,246.7895,58.75929,0.1124423,21.99226,22.61728,0,176.2034
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.030022,68.94677,66.13483,4.1193,4.1193,0,-1,0,4.1193,194.9366,0,0,0,8.030022,4.336105,4.1193,0,0,182.5808,154.4355,3.693916,0,3.693916,250.2939,59.59366,0.1124342,4.53123,6.424017,0,162.4655
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,14.81121,72.35712,67.03996,6.970994,6.970994,0,0,0,6.970994,212.4691,0,0,0,14.81121,7.337888,6.970994,0,0,178.8869,157.7601,7.47332,0,7.47332,257.3837,61.2817,0.1124178,7.668093,11.84897,0,172.5713
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,20.28445,75.44646,67.99538,24.91947,24.91947,0,0,0,24.91947,81.39999,0,0,0,20.28445,26.23102,24.91947,0,0,171.4135,164.486,0,5.946576,-5.946576,251.1154,59.78927,0.1124178,27.41142,16.22756,0,184.7705
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,8.963683,70.72241,67.54282,36.81001,36.81001,0,0,0,36.81001,24.35121,0,0,0,8.963683,38.74738,36.81001,0,0,178.0208,158.5395,0,29.78369,-29.78369,219.7207,52.31434,0.1124178,40.491,7.170946,0,167.5031
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,2.875091,66.55122,65.56159,23.3616,23.3616,0,0,0,23.3616,12.30691,0,3.552714E-15,0,2.875091,24.59116,23.3616,0,0,211.1138,128.7558,0,21.71606,-21.71606,196.8299,46.86417,0.1124178,25.69776,2.300073,0,131.6309
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,63.9223,63.9223,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,235.2428,107.0397,0,40.24815,-40.24815,154.4046,36.76294,0.1124178,42.05931,0,0,107.0397
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,61.78016,61.78016,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,279.963,66.79156,0,26.29538,-26.29538,126.6869,30.16348,0.1124178,27.47867,0,0,66.79156
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,59.79893,59.79893,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,309.1801,40.49618,0,35.40997,-35.40997,89.3615,21.27651,0.1124178,37.00342,0,0,40.49618
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,57.70707,57.70707,35.93711,4.831899,0,-1,0,4.831899,0,0,31.10521,34.69892,0,5.086209,4.831899,0,0,348.5245,5.086209,0,5.086209,-5.086209,84.00017,20,0.1124178,39.53082,0,0,5.086209
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,56.22869,56.22869,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124178,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,55.07214,55.07214,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124178,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,53.7949,53.7949,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124178,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,52.86965,52.86965,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124178,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,51.98464,51.98464,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124178,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,51.20019,51.20019,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124178,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,50.51632,50.51632,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1126107,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.039042,50.89548,50.26489,24.05587,24.05587,81,0,22.761,24.05587,8.476277,0,0,0,2.039042,0,0,56.94413,54.09692,290.3098,57.47946,56.13596,0,56.13596,197.8441,47.10564,0.1128099,26.46146,1.631234,81,59.5185
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,17.99772,55.52191,49.78215,33.1486,33.1486,81,0,22.761,33.1486,54.29406,0,0,0,17.99772,0,0,47.8514,45.45883,234.1738,108.0018,63.45655,0,63.45655,258.0443,61.43899,0.1130028,36.46346,14.39818,81,125.9995
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,33.5854,62.14605,50.93871,48.98258,48.98258,81,0,22.761,48.98258,68.566,0,0,0,33.5854,0,0,32.01742,30.41655,170.7172,165.1127,64.00195,0,64.00195,318.7618,75.89552,0.113194,53.88084,26.86832,81,198.6981
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,47.90996,70.83347,53.82507,8.316226,8.316226,0,-1,0,8.316226,576.1022,0,0,0,47.90996,8.753922,8.316226,0,0,106.7153,222.7145,39.15604,0,39.15604,355.9085,84.73995,0.113108,9.147848,38.32797,0,270.6245
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,46.64112,73.186,56.33932,0,0,0,0,0,0,0,0,0,0,46.64112,0,0,0,0,67.55923,257.9549,46.64112,0,46.64112,400.1562,95.27509,0.1130057,0,37.31289,0,304.596
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,49.20078,77.33669,59.00443,18.14606,18.14606,0,0,0,18.14606,271.1375,9.18154,0,0,49.20078,19.10112,18.14606,0,0,20.91812,299.9319,20.91812,0,20.91812,420.0009,100,0.1129599,19.96067,39.36062,0,349.1327
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,37.87901,75.58837,61.65947,48.29212,48.29212,0,0,0,48.29212,78.43725,0,0,0,37.87901,50.83381,48.29212,0,0,0,318.7582,0,12.9548,-12.9548,406.3453,96.74868,0.1129599,53.12133,30.30321,0,356.6372
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,34.06376,76.9828,64.32458,30.54116,30.54116,0,0,0,30.54116,111.5339,0,0,0,34.06376,32.14859,30.54116,0,0,14.39422,305.8034,1.915164,0,1.915164,408.1622,97.18127,0.1129557,33.59528,27.251,0,339.8672
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,19.83952,73.17982,66.01415,9.91829,9.91829,0,-1,0,9.91829,200.0296,0,0,0,19.83952,10.4403,9.91829,0,0,12.47906,307.5271,9.399216,0,9.399216,417.079,99.30434,0.1129351,10.91012,15.87162,0,327.3666
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,17.2337,73.08932,66.869,40.76968,40.76968,0,0,0,40.76968,42.27088,0,0,0,17.2337,42.91545,40.76968,0,0,3.079844,315.9864,0,25.68175,-25.68175,390.0081,92.85889,0.1129351,44.84665,13.78696,0,333.2201
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,5.766002,69.91814,67.88476,70.85854,70.85854,20.25,0,7.39125,70.85854,8.137341,0,0,0,5.766002,53.27215,50.60854,0,0,31.61512,290.3046,0,47.50615,-47.50615,339.9322,80.93608,0.1129351,77.9444,4.612802,81,296.0706
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,3.939967,68.74957,67.37185,0,0,0,0,0,0,0,0,0,0,3.939967,0,0,0,0,84.39973,242.7985,3.939967,0,3.939967,343.67,81.82603,0.1129265,0,3.151974,0,246.7384
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.515589,66.2648,65.40067,18.02489,18.02489,0,0,0,18.02489,13.9562,0,3.552714E-15,0,2.515589,18.97357,18.02489,0,0,80.45977,246.3444,0,16.45798,-16.45798,326.3218,77.6955,0.1129265,19.82738,2.012472,0,248.86
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,63.75133,63.75133,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,98.74641,229.8865,0,51.48898,-51.48898,272.0476,64.77312,0.1129265,53.80598,0,0,229.8865
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,61.60918,61.60918,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,155.9564,178.3975,0,64.53094,-64.53094,204.026,48.57753,0.1129265,67.43484,0,0,178.3975
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,59.62796,59.62796,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,227.6574,113.8665,0,37.1408,-37.1408,164.8762,39.25616,0.1129265,38.81214,0,0,113.8665
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,57.55622,57.55622,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,268.925,76.72573,0,19.70012,-19.70012,144.1104,34.31194,0.1129265,20.58663,0,0,76.72573
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,56.08789,56.08789,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,290.814,57.02561,0,41.89816,-41.89816,99.94589,23.79659,0.1129265,43.78358,0,0,57.02561
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,54.96151,54.96151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.3675,15.12744,0,0,0,99.94589,23.79659,0.1129265,0,0,0,15.12744
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,53.6541,53.6541,27.89251,14.37107,0,-1,0,14.37107,0,0,13.52144,16.31069,0,15.12744,14.37107,0,0,337.3675,15.12744,0,15.12744,-15.12744,84.00017,20,0.1129265,30.68176,0,0,15.12744
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,52.72886,52.72886,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129265,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,51.84384,51.84384,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129265,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,51.05939,51.05939,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129265,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,50.40569,50.40569,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.113091,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.788456,50.72686,50.17438,18.87134,18.87134,81,0,22.761,18.87134,9.477101,0,0,0,1.788456,0,0,62.12866,59.02222,307.7227,41.80778,60.81068,0,60.81068,185.7595,44.22837,0.1132883,20.75848,1.430765,81,43.59623
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.0344,55.11957,49.7017,34.53725,34.53725,81,0,22.761,34.53725,49.32182,0,0,0,17.0344,0,0,46.46275,44.13962,246.912,96.53739,61.17402,0,61.17402,243.7943,58.04614,0.1134842,37.99097,13.62752,81,113.5718
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,30.0145,60.74716,50.82808,34.88557,34.88557,81,0,22.761,34.88557,86.037,0,0,0,30.0145,0,0,46.11443,43.8087,185.738,151.594,73.82321,0,73.82321,313.8291,74.72107,0.113652,38.37413,24.0116,81,181.6085
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,34.34415,65.41048,53.68427,28.44862,28.44862,0,-1,0,28.44862,120.7234,0,0,0,34.34415,29.94592,28.44862,0,0,111.9148,218.0349,4.398233,0,4.398233,318.0016,75.71453,0.1136424,31.29348,27.47532,0,252.379
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,45.64674,72.61687,56.19852,50.18007,50.18007,0,0,0,50.18007,90.96587,0,0,0,45.64674,52.82112,50.18007,0,0,107.5166,221.9933,0,7.174387,-7.174387,310.4392,73.91394,0.1136424,55.19807,36.51739,0,267.64
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,68.3544,86.10136,58.83345,26.0034,26.0034,0,0,0,26.0034,262.8671,0,0,0,68.3544,27.372,26.0034,0,0,115.4881,214.8189,40.9824,0,40.9824,349.3185,83.17091,0.1135527,28.60374,54.68352,0,283.1733
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,64.72872,87.56554,61.43822,0,0,0,0,0,0,0,0,0,0,64.72872,0,0,0,0,74.50573,251.7031,64.72872,0,64.72872,410.7256,97.7916,0.1134112,0,51.78298,0,316.4318
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,60.19584,88.59438,64.09327,0,0,0,0,0,0,0,50.41883,0,0,60.19584,0,0,0,0,9.777006,309.9589,9.777006,0,9.777006,420.0009,100,0.1133899,0,48.15667,0,370.1548
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,59.24461,90.23185,65.7929,19.5821,19.5821,0,-1,0,19.5821,302.5447,38.63187,0,0,59.24461,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1133899,21.54031,47.39569,0,378.0028
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,47.7995,85.70603,66.69803,0,0,0,0,0,0,0,47.7995,0,0,47.7995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133899,0,38.2396,0,366.5577
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,25.1916,77.02801,67.6635,19.9654,19.9654,0,0,0,19.9654,126.1763,4.175397,0,0,25.1916,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1133899,21.96194,20.15328,0,343.9498
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,17.45133,73.46711,67.1506,13.1766,13.1766,0,0,0,13.1766,132.4419,3.581229,0,0,17.45133,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1133899,14.49426,13.96106,0,336.2096
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.056425,66.21893,65.16936,28.81842,28.81842,0,0,0,28.81842,10.6058,0,3.552714E-15,0,3.056425,30.33518,28.81842,0,0,0,318.7582,0,27.27875,-27.27875,391.2465,93.15375,0.1133899,31.70026,2.44514,0,321.8146
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,63.53008,63.53008,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.30972,291.4795,0,57.78855,-57.78855,330.332,78.65033,0.1133899,60.38903,0,0,291.4795
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,61.37788,61.37788,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.51922,233.6909,0,18.97821,-18.97821,310.3272,73.88729,0.1133899,19.83223,0,0,233.6909
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,59.39665,59.39665,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.6061,214.7127,0,41.95433,-41.95433,266.1035,63.35785,0.1133899,43.84228,0,0,214.7127
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,57.36513,57.36513,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.222,172.7584,0,7.323892,-7.323892,258.3834,61.51974,0.1133899,7.653467,0,0,172.7584
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,55.91692,55.91692,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.3597,165.4345,0,22.99642,-22.99642,234.1431,55.74824,0.1133899,24.03126,0,0,165.4345
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,54.79054,54.79054,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.9113,142.4381,0,25.65077,-25.65077,207.1048,49.31057,0.1133899,26.80506,0,0,142.4381
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,53.5133,53.5133,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.4121,116.7873,0,22.96605,-22.96605,182.8965,43.54668,0.1133899,23.99953,0,0,116.7873
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,52.60817,52.60817,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.93,93.82125,0,24.07203,-24.07203,157.5223,37.50523,0.1133899,25.15528,0,0,93.82125
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,51.73321,51.73321,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.6767,69.74921,0,37.20948,-37.20948,118.3001,28.16662,0.1133899,38.88391,0,0,69.74921
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,50.96888,50.96888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.0205,32.53973,0,0,0,118.3001,28.16662,0.1133899,0,0,0,32.53973
