Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,50.31518,50.31518,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,318.0205,32.53973,0,17.89974,-17.89974,99.43208,23.67426,0.1133899,18.70522,0,0,32.53973
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.897401,50.64959,50.06375,30.29218,30.29218,20.25,0,7.39125,30.29218,6.263665,0,0,0,1.897401,10.57072,10.04218,0,0,337.9091,14.63999,0,8.673317,-8.673317,90.2896,21.49748,0.1133899,33.3214,1.517921,81,16.53739
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,14.58879,54.19234,49.58102,15.01686,15.01686,81,0,22.761,15.01686,97.14941,0,0,0,14.58879,0,0,65.98315,62.68399,347.5462,5.966675,77.27277,0,77.27277,163.597,38.95158,0.1135496,16.51854,11.67103,81,20.55546
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,19.07951,56.85727,50.71745,24.86631,24.86631,81,0,22.761,24.86631,76.72835,0,0,0,19.07951,0,0,56.13369,53.32701,270.2734,75.51217,72.40652,0,72.40652,232.2878,55.30652,0.1137195,27.35294,15.26361,81,94.59168
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,31.44856,64.15623,53.5133,18.80609,18.80609,0,-1,0,18.80609,167.2254,0,0,0,31.44856,19.79589,18.80609,0,0,197.8669,140.678,11.65267,0,11.65267,243.3425,57.93858,0.1136941,20.6867,25.15885,0,172.1266
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,35.33019,68.35695,56.03761,19.18273,19.18273,0,0,0,19.18273,184.1771,0,0,0,35.33019,20.19234,19.18273,0,0,186.2142,151.1654,15.13785,0,15.13785,257.7036,61.35787,0.1136611,21.101,28.26416,0,186.4956
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,29.66531,68.9938,58.60215,62.39919,62.39919,0,0,0,62.39919,47.54118,0,0,0,29.66531,65.68336,62.39919,0,0,171.0764,164.7895,0,36.01805,-36.01805,219.7372,52.31828,0.1136611,68.63911,23.73225,0,194.4548
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,54.38222,82.25057,61.20691,49.66358,49.66358,0,0,0,49.66358,109.5012,0,0,0,54.38222,52.27745,49.66358,0,0,211.0964,128.7715,2.104771,0,2.104771,221.734,52.7937,0.1136565,54.62993,43.50578,0,183.1537
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,60.08776,88.26348,63.87201,10.58984,10.58984,0,0,0,10.58984,567.4094,0,0,0,60.08776,11.1472,10.58984,0,0,208.9916,130.6658,48.94056,0,48.94056,268.1631,63.84822,0.11355,11.64883,48.07021,0,190.7535
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,45.0216,83.09925,65.56159,54.78853,54.78853,0,-1,0,54.78853,82.1734,7.105427E-15,0,0,45.0216,57.67213,54.78853,0,0,160.0511,174.7122,0,12.65054,-12.65054,254.8282,60.67326,0.11355,60.26738,36.01728,0,219.7339
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,37.79011,80.88516,66.41644,0,0,0,0,0,0,0,0,0,0,37.79011,0,0,0,0,174.1072,162.0617,37.79011,0,37.79011,290.6791,69.20916,0.1134678,0,30.23209,0,199.8518
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,31.70456,79.43606,67.43219,32.70918,32.70918,0,0,0,32.70918,96.92862,0,0,0,31.70456,34.43072,32.70918,0,0,136.3171,196.0728,0,2.72616,-2.72616,287.8055,68.52496,0.1134678,35.9801,25.36365,0,227.7774
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,15.35693,72.43553,66.91928,30.08495,30.08495,0,0,0,30.08495,51.04523,0,3.552714E-15,0,15.35693,31.66836,30.08495,0,0,139.3462,193.3466,0,16.31143,-16.31143,270.6117,64.43122,0.1134678,33.09344,12.28555,0,208.7036
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.220377,66.04254,64.93806,2.780947,2.780947,0,0,0,2.780947,115.8015,0,0,0,3.220377,2.927313,2.780947,0,0,157.47,177.0352,0.2930646,0,0.2930646,270.8897,64.49742,0.1134672,3.059042,2.576302,0,180.2556
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,63.24848,63.24848,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,157.1769,177.299,0,34.88041,-34.88041,234.1225,55.74335,0.1134672,36.45003,0,0,177.299
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,61.15662,61.15662,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,195.933,142.4186,0,72.31579,-72.31579,157.895,37.59397,0.1134672,91.57867,0,0,142.4186
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,59.17539,59.17539,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,276.2838,70.10278,0,33.29102,-33.29102,122.8032,29.23879,0.1134672,34.78911,0,0,70.10278
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,57.13382,57.13382,59.85445,34.97118,0,-1,0,34.97118,0,0,24.88327,30.86872,0,36.81176,34.97118,0,0,313.2738,36.81176,0,36.81176,-36.81176,84.00017,20,0.1134672,65.8399,0,0,36.81176
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,55.72584,55.72584,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134672,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,54.5894,54.5894,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134672,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,53.32222,53.32222,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134672,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134672,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,51.59241,51.59241,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134672,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,50.82808,50.82808,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134672,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,50.17438,50.17438,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1136491,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.004128,50.54131,49.92295,29.68682,29.68682,81,0,22.761,29.68682,6.750902,0,0,0,2.004128,0,0,51.31318,48.74752,287.5058,60.00301,50.75165,0,50.75165,195.3961,46.5228,0.1138246,32.6555,1.603302,81,62.00714
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,12.75928,53.45345,49.44022,29.80079,29.80079,81,0,22.761,29.80079,42.81525,0,0,0,12.75928,0,0,51.19921,48.63926,236.7541,105.6795,61.39854,0,61.39854,253.6439,60.39128,0.1140171,32.78086,10.20743,81,118.4388
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,25.49864,58.86485,50.54649,58.99095,58.99095,81,0,22.761,58.99095,43.22466,0,0,0,25.49864,0,0,22.00905,20.9086,175.3556,160.9382,46.40724,0,46.40724,297.6697,70.87359,0.114164,64.89004,20.39891,81,186.4368
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,42.612,68.1821,53.34233,51.82117,51.82117,0,-1,0,51.82117,82.22893,0,0,0,42.612,54.5486,51.82117,0,0,128.9484,202.7047,0,11.93661,-11.93661,285.0874,67.87782,0.114164,57.00329,34.0896,0,245.3167
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,47.01454,72.73084,55.8063,27.56933,27.56933,0,0,0,27.56933,170.532,0,0,0,47.01454,29.02035,27.56933,0,0,142.2113,190.7681,17.99419,0,17.99419,302.1582,71.94228,0.1141248,30.32626,37.61163,0,237.7826
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,63.57933,83.15916,58.38089,60.94191,60.94191,0,0,0,60.94191,104.3278,0,0,0,63.57933,64.14938,60.94191,0,0,124.2171,206.9629,0,0.5700555,-0.5700555,301.5573,71.79921,0.1141248,67.0361,50.86346,0,270.5422
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,45.80189,78.15839,60.98565,26.75863,26.75863,0,0,0,26.75863,171.1668,0,0,0,45.80189,28.16698,26.75863,0,0,124.8505,206.3928,17.63491,0,17.63491,318.2872,75.78252,0.1140865,29.43449,36.64151,0,252.1947
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,40.59874,78.95554,63.6407,14.77281,14.77281,0,0,0,14.77281,274.8206,0,0,0,40.59874,15.55033,14.77281,0,0,107.2156,222.2642,25.0484,0,25.0484,342.0502,81.44037,0.1140321,16.2501,32.47899,0,262.863
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,61.52337,90.84854,65.34033,55.46752,55.46752,0,-1,0,55.46752,110.9178,0,0,0,61.52337,58.38686,55.46752,0,0,82.16715,244.8078,3.136506,0,3.136506,345.0258,82.14883,0.1140253,61.01427,49.2187,0,306.3312
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,49.76968,86.0275,66.18512,26.23726,26.23726,0,0,0,26.23726,189.6908,0,0,0,49.76968,27.61817,26.23726,0,0,79.03065,247.6306,22.15151,0,22.15151,366.0406,87.15234,0.1139772,28.86098,39.81574,0,297.4003
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,37.846,81.73688,67.1506,17.21404,17.21404,0,0,0,17.21404,219.8554,0,0,0,37.846,18.12004,17.21404,0,0,56.87914,267.567,19.72596,0,19.72596,384.7542,91.60797,0.1139344,18.93544,30.2768,0,305.413
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,17.62501,72.99481,66.63769,0,0,0,0,0,0,0,0,0,0,17.62501,0,0,0,0,37.15318,285.3204,17.62501,0,17.62501,401.4748,95.58904,0.1138963,0,14.10001,0,302.9454
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.470022,65.44975,64.60617,56.89614,56.89614,0,0,0,56.89614,4.341282,0,7.105427E-15,0,2.470022,59.89068,56.89614,0,0,19.52817,301.1829,0,57.42065,-57.42065,340.9481,81.17796,0.1138963,62.58576,1.976017,0,303.6529
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,62.90654,62.90654,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,83.3289,243.7622,0,54.74345,-54.74345,283.2434,67.43878,0.1138963,57.20691,0,0,243.7622
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,60.86497,60.86497,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,144.155,189.0188,0,44.30465,-44.30465,236.5423,56.31947,0.1138963,46.29836,0,0,189.0188
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,58.8938,58.8938,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,193.3823,144.7141,0,37.71216,-37.71216,196.7901,46.8547,0.1138963,39.4092,0,0,144.7141
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,56.91257,56.91257,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,235.2847,107.002,0,2.777465,-2.777465,193.8624,46.15763,0.1138963,2.902451,0,0,107.002
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,55.49453,55.49453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.3708,104.2245,0,0,0,193.8624,46.15763,0.1138963,0,0,0,104.2245
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,54.38826,54.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.3708,104.2245,0,0,0,193.8624,46.15763,0.1138963,0,0,0,104.2245
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,53.15125,53.15125,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,238.3708,104.2245,0,53.76804,-53.76804,137.1859,32.66326,0.1138963,56.1876,0,0,104.2245
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,52.29641,52.29641,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,298.1131,50.45646,0,35.85703,-35.85703,99.38932,23.66408,0.1138963,37.4706,0,0,50.45646
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,51.42144,51.42144,22.23258,13.86946,0,-1,0,13.86946,0,0,8.363117,10.58638,0,14.59943,13.86946,0,0,337.9542,14.59943,0,14.59943,-14.59943,84.00017,20,0.1138963,24.45583,0,0,14.59943
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,50.68728,50.68728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138963,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,50.03358,50.03358,38.59285,38.59285,81,0,22.761,38.59285,0,0,0,0,0,0,0,42.40715,40.28679,354.1758,0,40.28679,0,40.28679,122.2196,29.09984,0.1140356,42.45214,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.803475,50.02923,49.78215,0,0,72.31579,0,20.56389,0,0,0,0,0,0.803475,0,0,72.31579,68.7,313.889,36.25811,69.50347,0,69.50347,188.1564,44.79904,0.1141629,0,0.64278,81,37.06158
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,6.873255,51.46316,49.32959,0,0,72.31579,0,20.56389,0,0,0,0,0,6.873255,0,0,72.31579,68.7,244.3855,98.81123,75.57326,0,75.57326,259.8514,61.86927,0.1142768,0,5.498604,81,105.6845
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,24.247,58.28444,50.40569,46.0557,46.0557,81,0,22.761,46.0557,52.64713,0,0,0,24.247,0,0,34.9443,33.19708,168.8123,166.8272,57.44409,0,57.44409,314.3477,74.84454,0.114461,50.66127,19.3976,81,191.0742
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,38.0134,66.20353,53.15125,25.1342,25.1342,0,-1,0,25.1342,151.2418,0,0,0,38.0134,26.45705,25.1342,0,0,111.3682,218.5268,11.55635,0,11.55635,325.311,77.45485,0.114436,27.64762,30.41072,0,256.5403
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,40.61504,69.92918,55.60516,11.93384,11.93384,0,0,0,11.93384,340.335,0,0,0,40.61504,12.56194,11.93384,0,0,99.81185,228.9276,28.0531,0,28.0531,351.9245,83.79138,0.1143753,13.12723,32.49203,0,269.5426
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,44.93932,74.54642,58.14958,23.7609,23.7609,0,0,0,23.7609,189.1313,0,0,0,44.93932,25.01148,23.7609,0,0,71.75874,254.1754,19.92784,0,19.92784,370.8297,88.29262,0.1143322,26.137,35.95145,0,299.1147
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,63.6545,86.15911,60.75434,15.60835,15.60835,0,0,0,15.60835,407.8234,0,0,0,63.6545,16.42984,15.60835,0,0,51.83091,272.1104,47.22466,0,47.22466,415.631,98.95956,0.1142302,17.16919,50.9236,0,335.7649
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,49.33842,82.48623,63.3591,0,0,0,0,0,0,0,44.73217,0,0,49.33842,0,0,0,0,4.60625,314.6126,4.60625,0,4.60625,420.0009,100,0.1142203,0,39.47074,0,363.951
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,43.85603,81.99545,65.05874,40.86197,40.86197,0,-1,0,40.86197,107.3273,0.8434324,0,0,43.85603,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1142203,44.94817,35.08483,0,362.6143
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,39.72139,81.142,65.90353,5.111986,5.111986,0,0,0,5.111986,777.0247,34.34035,0,0,39.72139,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1142203,5.623184,31.77711,0,358.4796
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,26.50155,76.69574,66.869,8.783937,8.783937,0,0,0,8.783937,301.7047,17.2553,0,0,26.50155,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1142203,9.66233,21.20124,0,345.2598
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,16.5414,72.22841,66.29575,1.791081,1.791081,0,0,0,1.791081,923.5428,14.65605,0,0,16.5414,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1142203,1.970189,13.23312,0,335.2996
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.439948,65.49983,64.32458,34.11762,34.11762,0,0,0,34.11762,10.08262,0,0,0,3.439948,35.91328,34.11762,0,0,0,318.7582,0,32.47334,-32.47334,385.7709,91.85004,0.1142203,37.52938,2.751959,0,322.1982
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,62.62494,62.62494,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,36.08148,286.2849,0,20.06506,-20.06506,364.6205,86.81423,0.1142203,20.96799,0,0,286.2849
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,60.58337,60.58337,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.376,266.2198,0,3.598875,-3.598875,360.827,85.91101,0.1142203,3.760824,0,0,266.2198
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,58.60215,58.60215,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.37474,262.6209,0,13.92492,-13.92492,346.1488,82.41621,0.1142203,14.55155,0,0,262.6209
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,56.65108,56.65108,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.84689,248.696,0,46.52442,-46.52442,297.1078,70.7398,0.1142203,48.61802,0,0,248.696
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,55.29339,55.29339,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.5407,202.1716,0,21.78838,-21.78838,274.1408,65.27148,0.1142203,22.76886,0,0,202.1716
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,54.19718,54.19718,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.75,180.3832,0,33.22706,-33.22706,239.1164,56.93236,0.1142203,34.72227,0,0,180.3832
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,52.98028,52.98028,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.669,147.1562,0,25.91483,-25.91483,211.7998,50.42841,0.1142203,27.081,0,0,147.1562
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,52.15561,52.15561,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.4632,121.2413,0,17.92889,-17.92889,192.901,45.92873,0.1142203,18.73569,0,0,121.2413
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,51.28065,51.28065,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.3842,103.3124,0,19.08421,-19.08421,172.7845,41.13909,0.1142203,19.943,0,0,103.3124
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,50.54649,50.54649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.5889,84.22823,0,0,0,172.7845,41.13909,0.1142203,0,0,0,84.22823
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,49.92295,49.92295,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.5889,84.22823,0,40.49644,-40.49644,130.0975,30.97554,0.1142203,42.31878,0,0,84.22823
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8160859,49.9223,49.67153,32.82621,32.82621,0,0,0,32.82621,2.48608,0,0,0,0.8160859,34.5539,32.82621,0,0,305.5849,43.73179,0,33.73782,-33.73782,94.53474,22.50823,0.1142203,36.10883,0.6528687,0,44.54788
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,17.54721,54.78753,49.21896,1.16134,1.16134,0,0,0,1.16134,1510.945,0,0,0,17.54721,1.222463,1.16134,0,0,343.0714,9.993979,16.32475,0,16.32475,110.0218,26.1956,0.1141851,1.277474,14.03777,0,27.54119
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,31.05006,60.50936,50.26489,0,0,0,0,0,0,0,0,0,0,31.05006,0,0,0,0,326.7466,24.68625,31.05006,0,31.05006,139.4784,33.20908,0.1141181,0,24.84005,0,55.73631
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,48.35932,70.08504,53.01045,71.24622,68.7,0,-1,0,68.7,70.39202,0,2.546219,19.18283,48.35932,72.31579,68.7,0,0,295.6966,52.6313,0,23.95647,-23.95647,114.2261,27.19663,0.1141181,78.37084,38.68745,0,100.9906
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,64.49982,79.98914,55.46436,0,0,0,0,0,0,0,0,0,0,64.49982,0,0,0,0,322.3149,28.67483,64.49982,0,64.49982,175.416,41.76563,0.1139794,0,51.59985,0,93.17464
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,70.38807,86.05814,57.98867,39.42966,39.42966,0,0,0,39.42966,178.5155,0,0,0,70.38807,41.50491,39.42966,0,0,257.8151,86.72466,28.88317,0,28.88317,202.817,48.28966,0.1139174,43.37263,56.31046,0,157.1127
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,66.34381,87.24265,60.53309,17.76609,17.76609,0,0,0,17.76609,373.4294,0,0,0,66.34381,18.70115,17.76609,0,0,228.9319,112.7195,47.64266,0,47.64266,248.0148,59.05102,0.1138152,19.5427,53.07505,0,179.0633
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,55.58257,85.12954,63.1278,0,0,0,0,0,0,0,0,0,0,55.58257,0,0,0,0,181.2892,155.5979,55.58257,0,55.58257,300.745,71.60581,0.1136963,0,44.46606,0,211.1805
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,37.15865,78.83126,64.82743,0,0,0,-1,0,0,0,0,0,0,37.15865,0,0,0,0,125.7067,205.6222,37.15865,0,37.15865,335.9968,79.99908,0.1136169,0,29.72692,0,242.7809
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,45.90502,83.64032,65.68227,4.422871,4.422871,0,0,0,4.422871,1037.901,0,0,0,45.90502,4.655654,4.422871,0,0,88.54802,239.065,41.24936,0,41.24936,375.1294,89.31635,0.1135289,4.865159,36.72401,0,284.97
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,25.14062,75.90439,66.63769,0,0,0,0,0,0,0,0,0,0,25.14062,0,0,0,0,47.29865,276.1895,25.14062,0,25.14062,398.9799,94.99503,0.1134753,0,20.1125,0,301.3301
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,16.89448,72.12938,66.07449,27.96941,27.96941,0,0,0,27.96941,60.40343,0,3.552714E-15,0,16.89448,29.44148,27.96941,0,0,22.15803,298.816,0,12.547,-12.547,385.7542,91.84605,0.1134753,30.76635,13.51558,0,315.7105
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.59068,64.97509,64.09327,0,0,0,0,0,0,0,0,0,0,2.59068,0,0,0,0,36.09914,286.269,2.59068,0,2.59068,388.2119,92.43123,0.1134698,0,2.072544,0,288.8597
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,62.34335,62.34335,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,33.50846,288.6006,0,43.32935,-43.32935,342.5388,81.55669,0.1134698,45.27917,0,0,288.6006
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,60.30178,60.30178,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,81.65218,245.2713,0,1.19136,-1.19136,341.283,81.25769,0.1134698,1.244971,0,0,245.2713
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.97592,244.0799,0,0,0,341.283,81.25769,0.1134698,0,0,0,244.0799
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,56.42983,56.42983,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,82.97592,244.0799,0,7.129888,-7.129888,333.7674,79.46827,0.1134698,7.450732,0,0,244.0799
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,55.10231,55.10231,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,90.89802,236.95,0,15.63085,-15.63085,317.291,75.54533,0.1134698,16.33424,0,0,236.95
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,54.02621,54.02621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2656,221.3192,0,0,0,317.291,75.54533,0.1134698,0,0,0,221.3192
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,52.80931,52.80931,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,108.2656,221.3192,0,26.00473,-26.00473,289.8797,69.01883,0.1134698,27.17494,0,0,221.3192
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,51.98464,51.98464,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,137.1598,195.3144,0,3.787027,-3.787027,285.8878,68.06838,0.1134698,3.957443,0,0,195.3144
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,51.13985,51.13985,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,141.3676,191.5274,0,4.257581,-4.257581,281.3999,66.99984,0.1134698,4.449172,0,0,191.5274
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,50.43586,50.43586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.0982,187.2698,0,0,0,281.3999,66.99984,0.1134698,0,0,0,187.2698
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,49.78215,49.78215,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,146.0982,187.2698,0,21.17798,-21.17798,259.0764,61.68472,0.1134698,22.13099,0,0,187.2698
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.934298,49.81763,49.53073,0,0,0,0,0,0,0,0,0,0,0.934298,0,0,0,0,169.6293,166.0918,0.934298,0,0.934298,259.9627,61.89576,0.1134678,0,0.7474384,0,167.0261
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,6.96752,51.23779,49.07816,8.565481,8.565481,0,0,0,8.565481,81.34417,0,0,0,6.96752,9.016296,8.565481,0,0,168.695,166.9327,0,2.048777,-2.048777,257.8031,61.38157,0.1134678,9.422029,5.574016,0,173.9002
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,5.942785,51.97507,50.12409,14.64715,14.64715,0,0,0,14.64715,40.57298,0,0,0,5.942785,15.41805,14.64715,0,0,170.9714,164.8839,0,9.475268,-9.475268,247.8153,59.00352,0.1134678,16.11187,4.754228,0,170.8267
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.10903,56.07545,52.83948,10.64399,10.64399,0,-1,0,10.64399,94.9741,0,0,0,10.10903,11.2042,10.64399,0,0,181.4995,155.4087,0,1.095167,-1.095167,246.6609,58.72866,0.1134678,11.70839,8.087228,0,165.5177
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,9.666532,58.41714,55.27328,38.49614,38.49614,0,0,0,38.49614,25.11039,0,0,0,9.666532,40.52225,38.49614,0,0,182.7164,154.3135,0,30.85572,-30.85572,214.1361,50.98468,0.1134678,42.34576,7.733225,0,163.98
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,9.723068,60.97568,57.75735,77.21235,77.21235,20.25,0,7.39125,77.21235,12.59263,0,1.421085E-14,0,9.723068,59.96037,56.96235,0,0,217.0005,123.4578,0,50.2373,-50.2373,161.1813,38.37643,0.1134678,84.93358,7.778455,81,133.1808
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,25.5725,69.27818,60.30178,6.735808,6.735808,79.0516,0,22.26805,6.735808,379.65,0,0,0,25.5725,0,0,72.31579,68.7,272.8197,73.22048,94.2725,0,94.2725,250.6161,59.67038,0.1135771,7.409389,20.458,81,98.79298
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,22.4136,70.86539,62.90654,38.49773,38.49773,81,0,22.761,38.49773,58.22059,0,0,0,22.4136,0,0,42.50227,40.37716,178.5472,158.0657,62.79076,0,62.79076,310.1846,73.85333,0.1137632,42.3475,17.93089,81,180.4793
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,14.38683,69.60794,64.54583,28.31019,28.31019,0,-1,0,28.31019,50.81856,0,0,0,14.38683,29.8002,28.31019,0,0,115.7565,214.5774,0,15.41337,-15.41337,293.9375,69.98498,0.1137632,31.14121,11.50947,0,228.9642
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.03225,68.91289,65.40067,34.14499,34.14499,0,0,0,34.14499,29.38134,0,7.105427E-15,0,10.03225,35.94209,34.14499,0,0,132.8824,199.164,0,25.90984,-25.90984,266.6261,63.48229,0.1137632,37.55949,8.025804,0,209.1963
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.6976944,66.59632,66.35609,34.47243,34.47243,0,0,0,34.47243,2.02392,0,7.105427E-15,0,0.6976944,36.28677,34.47243,0,0,161.6711,173.2542,0,35.58907,-35.58907,229.112,54.55036,0.1137632,37.91967,0.5581555,0,173.9519
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.383247,66.96086,65.7929,10.03592,10.03592,0,0,0,10.03592,33.71138,0,0,0,3.383247,10.56412,10.03592,0,0,201.2146,137.6651,0,7.180877,-7.180877,221.5426,52.74815,0.1137632,11.03951,2.706597,0,141.0484
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.644764,64.36913,63.81167,18.39836,18.39836,0,0,0,18.39836,8.939735,0,3.552714E-15,0,1.644764,19.36669,18.39836,0,0,209.1933,130.4843,0,17.72193,-17.72193,202.8621,48.3004,0.1137632,20.23819,1.315812,0,132.129
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8843,112.7623,0,0,0,202.8621,48.3004,0.1137632,0,0,0,112.7623
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,60.08052,60.08052,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,228.8843,112.7623,0,53.65401,-53.65401,146.3058,34.83465,0.1137632,56.06844,0,0,112.7623
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,58.14958,58.14958,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,288.4999,59.10832,0,24.95377,-24.95377,120.0022,28.5719,0.1137632,26.07668,0,0,59.10832
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,56.22869,56.22869,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,316.2263,34.15456,0,20.98844,-20.98844,97.87847,23.30435,0.1137632,21.93292,0,0,34.15456
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,54.90117,54.90117,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,339.5468,13.16611,0,3.316011,-3.316011,94.38309,22.47212,0.1137632,3.465232,0,0,13.16611
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,53.85524,53.85524,28.42205,9.357597,0,-1,0,9.357597,0,0,19.06445,21.90666,0,9.850102,9.357597,0,0,343.2313,9.850102,0,9.850102,-9.850102,84.00017,20,0.1137632,31.26426,0,0,9.850102
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,52.63834,52.63834,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137632,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,51.81367,51.81367,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137632,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,50.99905,50.99905,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137632,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,50.29506,50.29506,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137632,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,49.67153,49.67153,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.113892,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,1.983414,50.05022,49.44022,32.93109,32.93109,81,0,22.761,32.93109,6.022922,0,0,0,1.983414,0,0,48.06891,45.66547,316.3616,34.03281,47.64888,0,47.64888,165.0776,39.30411,0.1140529,36.2242,1.586731,81,36.01622
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.344951,50.29592,48.95748,53.38886,53.38886,81,0,22.761,53.38886,8.138311,0,0,0,4.344951,0,0,27.61114,26.23059,268.7127,76.9168,30.57554,0,30.57554,194.0841,46.21041,0.1141544,58.72774,3.475961,81,81.26176
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,5.906709,51.84153,50.00341,0,0,72.31579,0,20.56389,0,0,0,0,0,5.906709,0,0,72.31579,68.7,238.1372,104.4348,74.60671,0,74.60671,264.8622,63.06231,0.1142684,0,4.725368,81,110.3415
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,11.76328,56.47434,52.69868,55.96144,55.96144,0,-1,0,55.96144,21.02033,0,0,0,11.76328,58.90678,55.96144,0,0,163.5304,171.5808,0,47.1435,-47.1435,215.1686,51.23052,0.1142684,61.55758,9.410625,0,183.3441
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,23.78626,63.09228,55.10231,31.06991,31.06991,0,0,0,31.06991,76.55724,0,3.552714E-15,0,23.78626,32.70517,31.06991,0,0,215.9121,124.4373,0,8.918902,-8.918902,205.7673,48.99211,0.1142684,34.1769,19.02901,0,148.2236
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,27.50653,67.09098,57.58639,14.79301,14.79301,0,0,0,14.79301,185.9427,0,0,0,27.50653,15.57159,14.79301,0,0,225.822,115.5184,11.93494,0,11.93494,217.0898,51.68793,0.114243,16.27231,22.00523,0,143.025
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,16.94506,65.9381,60.13081,35.32855,35.32855,0,0,0,35.32855,47.96421,0,7.105427E-15,0,16.94506,37.18795,35.32855,0,0,213.8871,126.2599,0,20.24289,-20.24289,195.7519,46.6075,0.114243,38.86141,13.55605,0,143.2049
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,9.537277,65.94391,62.67523,44.67781,44.67781,0,0,0,44.67781,21.34679,0,0,0,9.537277,47.02927,44.67781,0,0,236.3792,106.017,0,37.49199,-37.49199,156.2319,37.19799,0.114243,49.14559,7.629822,0,115.5543
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,21.76887,72.12623,64.32458,21.89638,21.89638,0,-1,0,21.89638,99.41767,0,0,0,21.76887,23.04882,21.89638,0,0,278.0369,68.52499,0,1.279949,-1.279949,154.8827,36.87675,0.114243,24.08602,17.4151,0,90.29386
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,22.38008,73.25727,65.16936,69.71661,69.71661,20.25,0,7.39125,69.71661,32.10151,0,0,0,22.38008,52.07012,49.46662,0,0,279.4591,67.24504,0,29.69004,-29.69004,123.5866,29.42533,0.114243,76.68828,17.90407,81,89.62513
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,24.54935,75.13128,66.13483,40.11904,40.11904,81,0,22.761,40.11904,61.19127,0,0,0,24.54935,0,0,40.88096,38.83691,312.448,37.555,63.38626,0,63.38626,183.7201,43.74279,0.1144261,44.13094,19.63948,81,62.10435
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.13952,69.4774,65.56159,18.22384,18.22384,81,0,22.761,18.22384,61.12609,0,0,0,11.13952,0,0,62.77616,59.63735,249.0618,94.60264,70.77687,0,70.77687,250.8649,59.72963,0.1145931,20.04622,8.911615,81,105.7422
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.039987,64.61247,63.58036,0,0,72.31579,0,20.56389,0,0,0,0,0,3.039987,0,0,72.31579,68.7,178.2849,158.3018,71.73999,0,71.73999,318.9235,75.93401,0.1147122,0,2.431989,81,161.3418
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,61.89078,61.89078,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,106.5449,222.8678,0,43.79763,-43.79763,272.7567,64.94195,0.1147122,45.76852,0,0,222.8678
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,59.90955,59.90955,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,155.2089,179.0702,0,48.00742,-48.00742,222.1525,52.89333,0.1147122,50.16775,0,0,179.0702
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,57.98867,57.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.5505,131.0628,0,0,0,222.1525,52.89333,0.1147122,0,0,0,131.0628
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,56.05772,56.05772,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,208.5505,131.0628,0,23.55017,-23.55017,197.3284,46.98286,0.1147122,24.60993,0,0,131.0628
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,54.76037,54.76037,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,234.7174,107.5126,0,42.64538,-42.64538,152.3762,36.27998,0.1147122,44.56443,0,0,107.5126
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,53.71444,53.71444,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,282.1011,64.86721,0,19.81911,-19.81911,131.485,31.3059,0.1147122,20.71096,0,0,64.86721
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,52.49754,52.49754,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,304.1223,45.04811,0,22.57022,-22.57022,107.6939,25.64136,0.1147122,23.58588,0,0,45.04811
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.70304,51.70304,21.5256,21.35399,0,-1,0,21.35399,0,0,0.1716133,2.324174,0,22.47788,21.35399,0,0,329.2004,22.47788,0,22.47788,-22.47788,84.00017,20,0.1147122,23.67816,0,0,22.47788
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,50.85825,50.85825,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147122,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,50.17438,50.17438,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147122,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,49.55085,49.55085,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1148841,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.685681,49.84733,49.32959,16.06629,16.06629,81,0,22.761,16.06629,10.49204,0,0,0,1.685681,0,0,64.93371,61.68702,303.0407,46.02158,63.3727,0,63.3727,192.6318,45.86462,0.1150656,17.67292,1.348545,81,47.70726
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,15.65886,53.78291,48.84686,15.5746,15.5746,81,0,22.761,15.5746,100.5409,0,0,0,15.65886,0,0,65.42539,62.15413,239.668,103.057,77.81298,0,77.81298,266.4517,63.44075,0.1152159,17.13206,12.52708,81,118.7159
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,38.69156,62.86931,49.89278,23.48806,23.48806,81,0,22.761,23.48806,164.7286,0,0,0,38.69156,0,0,57.51194,54.63634,161.855,173.0887,93.3279,0,93.3279,354.9903,84.52133,0.1153327,25.83686,30.95325,81,211.7803
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,44.3444,67.97837,52.55788,19.80712,19.80712,0,-1,0,19.80712,223.8811,0,0,0,44.3444,20.8496,19.80712,0,0,68.52713,257.0838,23.4948,0,23.4948,377.2794,89.82825,0.1152827,21.78783,35.47552,0,301.4282
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,59.49036,77.04933,54.93134,34.04954,34.04954,0,0,0,34.04954,174.7171,0,0,0,59.49036,35.84162,34.04954,0,0,45.03233,278.2291,23.64874,0,23.64874,399.7146,95.16995,0.1152324,37.45449,47.59229,0,337.7195
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,56.68201,78.76633,57.41542,21.20282,21.20282,0,0,0,21.20282,267.3324,12.97966,0,0,56.68201,22.31876,21.20282,0,0,21.38359,299.513,21.38359,0,21.38359,420.0009,100,0.1151869,23.32311,45.34561,0,356.195
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,46.60435,77.26495,59.90955,0,0,0,0,0,0,0,46.60435,0,0,46.60435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151869,0,37.28348,0,365.3626
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,44.34704,79.2162,62.45398,15.49641,15.49641,0,0,0,15.49641,286.1761,28.03502,0,0,44.34704,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1151869,17.04606,35.47763,0,363.1053
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,50.09181,83.76949,64.15361,23.17787,23.17787,0,-1,0,23.17787,216.1191,25.69405,0,0,50.09181,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1151869,25.49566,40.07345,0,368.85
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,34.25172,77.73936,64.93806,0,0,0,0,0,0,0,34.25172,0,0,34.25172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151869,0,27.40138,0,353.0099
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,31.90866,77.83807,65.90353,17.99094,17.99094,0,0,0,17.99094,177.3595,12.97082,0,0,31.90866,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1151869,19.79004,25.52693,0,350.6669
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,15.88855,71.05016,65.40067,5.273895,5.273895,0,0,0,5.273895,301.2679,10.33708,0,0,15.88855,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1151869,5.801285,12.71084,0,334.6468
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.545718,64.62335,63.41945,16.53326,16.53326,0,0,0,16.53326,21.44597,0,3.552714E-15,0,3.545718,17.40343,16.53326,0,0,0,318.7582,0,13.85771,-13.85771,405.3935,96.52208,0.1151869,18.18658,2.836575,0,322.304
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,61.65947,61.65947,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.39746,304.9005,0,27.20362,-27.20362,376.7184,89.69468,0.1151869,28.42778,0,0,304.9005
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,59.67825,59.67825,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.6237,277.6969,0,36.95958,-36.95958,337.7596,80.41879,0.1151869,38.62276,0,0,277.6969
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,57.75735,57.75735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.6899,240.7373,0,0,0,337.7596,80.41879,0.1151869,0,0,0,240.7373
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,55.86664,55.86664,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.6899,240.7373,0,29.34999,-29.34999,306.822,73.0527,0.1151869,30.67074,0,0,240.7373
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,54.5894,54.5894,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.301,211.3873,0,2.526256,-2.526256,304.1591,72.41868,0.1151869,2.639937,0,0,211.3873
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,53.54347,53.54347,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,122.1079,208.8611,0,3.482809,-3.482809,300.4879,71.54459,0.1151869,3.639535,0,0,208.8611
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,52.35675,52.35675,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.9777,205.3783,0,32.10776,-32.10776,266.6433,63.48638,0.1151869,33.5526,0,0,205.3783
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,51.53207,51.53207,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.653,173.2705,0,14.67791,-14.67791,251.1714,59.8026,0.1151869,15.33841,0,0,173.2705
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,50.71745,50.71745,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.9618,158.5926,0,29.52992,-29.52992,220.0442,52.39137,0.1151869,30.85877,0,0,158.5926
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,50.03358,50.03358,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.7728,129.0627,0,4.483679,-4.483679,215.318,51.26608,0.1151869,4.685444,0,0,129.0627
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,49.44022,49.44022,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.7547,124.579,0,22.89347,-22.89347,191.1861,45.52042,0.1151869,23.92368,0,0,124.579
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,1.925042,49.77979,49.18879,41.01662,41.01662,0,0,0,41.01662,4.693322,0,0,0,1.925042,43.17539,41.01662,0,0,241.1919,101.6855,0,41.25035,-41.25035,147.7045,35.16766,0.1151869,45.11828,1.540034,0,103.6106
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.33676,52.27423,48.73623,38.6291,38.6291,0,0,0,38.6291,29.34772,0,7.105427E-15,0,11.33676,40.66221,38.6291,0,0,287.0256,60.43518,0,29.32545,-29.32545,116.7927,27.80773,0.1151869,42.49201,9.069407,0,71.77194
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,25.74416,58.10712,49.75198,36.87156,36.87156,81,0,22.761,36.87156,69.82119,0,0,0,25.74416,0,0,44.12844,41.92202,319.6094,31.10974,67.66618,0,67.66618,180.9865,43.09193,0.115358,40.55872,20.59533,81,56.8539
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,51.16637,70.50835,52.38692,0,0,0,-1,0,0,0,0,0,0,51.16637,0,0,0,0,251.9433,92.00929,51.16637,0,51.16637,229.5272,54.64922,0.1152493,0,40.9331,0,143.1757
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,58.18493,76.26534,54.76037,0,0,0,0,0,0,0,0,0,0,58.18493,0,0,0,0,200.7769,138.059,58.18493,0,58.18493,284.7262,67.79182,0.115126,0,46.54794,0,196.244
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,58.90826,79.54699,57.22433,45.47715,45.47715,0,0,0,45.47715,129.5338,0,0,0,58.90826,47.87068,45.47715,0,0,142.5919,190.4255,11.03758,0,11.03758,295.1974,70.28496,0.1151027,50.02486,47.12661,0,249.3337
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,59.24873,82.75626,59.73859,21.58924,21.58924,0,0,0,21.58924,274.4364,0,0,0,59.24873,22.72552,21.58924,0,0,131.5544,200.3593,36.52321,0,36.52321,329.8464,78.53469,0.1150254,23.74816,47.39898,0,259.608
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,36.05892,75.53757,62.283,49.14375,49.14375,0,0,0,49.14375,73.37438,0,0,0,36.05892,51.73026,49.14375,0,0,95.03116,233.2302,0,15.67134,-15.67134,313.3273,74.60159,0.1150254,54.05812,28.84714,0,269.2891
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,39.44066,78.78035,63.9223,16.13428,16.13428,0,-1,0,16.13428,244.4526,0,0,0,39.44066,16.98345,16.13428,0,0,112.4438,217.5589,22.45721,0,22.45721,334.6321,79.67415,0.114978,17.7477,31.55253,0,256.9995
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,30.70616,76.04707,64.7168,0,0,0,0,0,0,0,0,0,0,30.70616,0,0,0,0,89.98654,237.7703,30.70616,0,30.70616,363.7625,86.60995,0.1149132,0,24.56493,0,268.4765
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,21.86947,73.6061,65.68227,49.28508,49.28508,0,0,0,49.28508,44.37341,0,0,0,21.86947,51.87903,49.28508,0,0,59.28038,265.4059,0,30.00956,-30.00956,332.1297,79.07834,0.1149132,54.21359,17.49558,0,287.2754
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.44176,67.75301,65.16936,36.44857,36.44857,0,0,0,36.44857,20.41715,0,7.105427E-15,0,7.44176,38.36692,36.44857,0,0,92.62434,235.3963,0,30.92516,-30.92516,299.5317,71.31693,0.1149132,40.09343,5.953408,0,242.8381
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.512604,64.03775,63.18814,22.65991,22.65991,0,0,0,22.65991,11.08832,0,3.552714E-15,0,2.512604,23.85254,22.65991,0,0,126.9856,204.4712,0,21.33993,-21.33993,277.0374,65.96116,0.1149132,24.9259,2.010083,0,206.9838
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,61.43822,61.43822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.6967,183.1312,0,0,0,277.0374,65.96116,0.1149132,0,0,0,183.1312
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,59.45699,59.45699,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,150.6967,183.1312,0,16.77062,-16.77062,259.3596,61.75217,0.1149132,17.5253,0,0,183.1312
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,57.55622,57.55622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.3307,166.3606,0,0,0,259.3596,61.75217,0.1149132,0,0,0,166.3606
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,55.69567,55.69567,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,169.3307,166.3606,0,35.2634,-35.2634,222.1888,52.90198,0.1149132,36.85025,0,0,166.3606
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.5122,131.0972,0,0,0,222.1888,52.90198,0.1149132,0,0,0,131.0972
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,53.40268,53.40268,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,208.5122,131.0972,0,16.09968,-16.09968,205.2182,48.86138,0.1149132,16.82416,0,0,131.0972
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,52.24612,52.24612,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,226.4008,114.9975,0,17.08871,-17.08871,187.2051,44.57256,0.1149132,17.8577,0,0,114.9975
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,51.42144,51.42144,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,245.3882,97.90881,0,27.1758,-27.1758,158.5593,37.75214,0.1149132,28.39871,0,0,97.90881
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,50.60683,50.60683,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,275.5836,70.73302,0,43.75032,-43.75032,112.4424,26.77195,0.1149132,45.71908,0,0,70.73302
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,49.92295,49.92295,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,324.195,26.9827,0,6.551065,-6.551065,105.537,25.12781,0.1149132,6.845863,0,0,26.9827
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,49.32959,49.32959,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,331.474,20.43163,0,13.8192,-13.8192,90.97028,21.65955,0.1149132,14.44106,0,0,20.43163
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9226922,49.36066,49.07816,0,0,0,0,0,0,0,0,0,0,0.9226922,0,0,0,0,346.8286,6.612435,0.9226922,0,0.9226922,91.84563,21.86796,0.1149113,0,0.7381538,0,7.535127
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,20.65985,55.20012,48.6256,37.94039,37.94039,81,0,22.761,37.94039,54.45346,0,0,0,20.65985,0,0,43.05961,40.90663,345.906,7.442858,61.56649,0,61.56649,150.2527,35.77439,0.1150946,41.73442,16.52788,81,28.10271
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,41.79358,63.74441,49.64136,20.40614,20.40614,81,0,22.761,20.40614,204.8089,0,0,0,41.79358,0,0,60.59386,57.56417,284.3395,62.8527,99.35775,0,99.35775,244.5118,58.21697,0.1151979,22.44675,33.43486,81,104.6463
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,42.17562,66.78796,52.24612,22.30898,22.30898,0,-1,0,22.30898,189.0522,0,0,0,42.17562,23.48314,22.30898,0,0,184.9817,152.2747,18.69248,0,18.69248,262.245,62.43916,0.1151585,24.53988,33.7405,0,194.4503
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,44.81377,70.45476,54.5894,0,0,0,0,0,0,0,0,0,0,44.81377,0,0,0,0,166.2892,169.0979,44.81377,0,44.81377,304.7591,72.56155,0.1150641,0,35.85102,0,213.9117
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,60.73241,80.17959,57.05336,26.35289,26.35289,0,0,0,26.35289,230.4583,0,0,0,60.73241,27.73988,26.35289,0,0,121.4755,209.4303,32.99253,0,32.99253,336.0586,80.01378,0.1149948,28.98818,48.58593,0,270.1627
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,63.54441,84.55652,59.51733,0,0,0,0,0,0,0,0,0,0,63.54441,0,0,0,0,88.48295,239.1236,63.54441,0,63.54441,396.3421,94.36697,0.1148615,0,50.83553,0,302.668
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,52.42852,82.36804,62.06175,71.82008,71.82008,20.25,0,7.39125,71.82008,72.99981,0,0,0,52.42852,54.2843,51.57009,0,0,24.93853,296.3135,0,1.855776,-1.855776,394.3859,93.90122,0.1148615,79.0021,41.94282,81,348.7421
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,38.18731,78.00174,63.70104,51.11987,51.11987,0,-1,0,51.11987,74.70152,0,7.105427E-15,0,38.18731,53.81038,51.11987,0,0,27.00051,294.4578,0,15.62307,-15.62307,377.9178,89.98024,0.1148615,56.23185,30.54985,0,332.6451
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,36.60664,78.22794,64.49554,27.94613,27.94613,0,0,0,27.94613,130.99,0,0,0,36.60664,29.41698,27.94613,0,0,44.35947,278.8347,7.189666,0,7.189666,384.7385,91.60421,0.1148464,30.74074,29.28531,0,315.4413
