Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.180434,48.15953,47.80093,18.23849,18.23849,81,0,22.761,18.23849,6.472217,0,0,0,1.180434,0,0,62.76151,59.62344,299.4791,49.22701,60.80387,0,60.80387,193.5736,46.08886,0.1167478,20.06233,0.9443475,81,50.40745
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.19219,52.11476,47.37853,43.62753,43.62753,81,0,22.761,43.62753,34.82248,0,0,0,15.19219,0,0,37.37247,35.50385,238.6752,103.9505,50.69603,0,50.69603,241.6681,57.53991,0.1168984,47.99028,12.15375,81,119.1427
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,24.88084,56.2261,48.25349,47.01625,47.01625,81,0,22.761,47.01625,52.91965,0,0,0,24.88084,0,0,33.98375,32.28456,187.9792,149.5769,57.1654,0,57.1654,295.9,70.45223,0.1170641,51.71788,19.90467,81,174.4578
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,31.30534,61.05499,50.68728,33.84669,33.84669,0,-1,0,33.84669,92.49159,0,0,0,31.30534,35.6281,33.84669,0,0,130.8138,201.0258,0,4.322753,-4.322753,291.3434,69.36733,0.1170641,37.23136,25.04428,0,232.3311
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,35.23708,64.94134,52.95011,17.877,17.877,0,0,0,17.877,197.1084,0,0,0,35.23708,18.8179,17.877,0,0,135.6169,196.703,16.41918,0,16.41918,306.92,73.07603,0.1170306,19.66471,28.18966,0,231.9401
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,29.8595,65.40775,55.21293,8.877931,8.877931,0,0,0,8.877931,336.334,0,0,0,29.8595,9.34519,8.877931,0,0,119.1977,211.4803,20.51431,0,20.51431,326.3816,77.70974,0.1169888,9.765723,23.8876,0,241.3398
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,44.0763,73.45834,57.50593,8.290624,8.290624,0,0,0,8.290624,531.6403,0,0,0,44.0763,8.726973,8.290624,0,0,98.68339,229.9432,35.34933,0,35.34933,359.9169,85.69432,0.1169169,9.119686,35.26104,0,274.0195
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,41.3563,74.98863,59.84921,12.40006,12.40006,0,0,0,12.40006,333.517,0,0,0,41.3563,13.05269,12.40006,0,0,63.33406,261.7576,28.30361,0,28.30361,386.768,92.08745,0.1168594,13.64007,33.08504,0,303.1139
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,52.69245,81.60497,61.31754,29.88869,29.88869,0,-1,0,29.88869,176.2956,0,0,0,52.69245,31.46178,29.88869,0,0,35.03045,287.2308,21.23066,0,21.23066,406.9092,96.88295,0.1168163,32.87756,42.15396,0,339.9233
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,29.53214,72.68966,62.06175,2.002942,2.002942,0,0,0,2.002942,1474.438,13.624,0,0,29.53214,2.10836,2.002942,0,0,13.79978,306.3384,13.79978,0,13.79978,420.0009,100,0.1167883,2.203236,23.62571,0,335.8706
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,32.34544,74.79012,62.96688,22.53351,22.53351,0,0,0,22.53351,143.5438,8.625963,0,0,32.34544,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1167883,24.78686,25.87636,0,351.1037
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,18.01158,68.68917,62.39363,62.14469,62.14469,0,0,0,62.14469,28.98329,0,0,0,18.01158,65.41546,62.14469,0,0,0,318.7582,0,47.40388,-47.40388,370.0327,88.10286,0.1167883,68.35916,14.40926,0,336.7698
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.42928,61.21784,60.41241,41.71382,41.71382,0,0,0,41.71382,5.823682,0,0,0,2.42928,43.90928,41.71382,0,0,52.67098,271.3543,0,41.48,-41.48,326.309,77.69246,0.1167883,45.8852,1.943424,0,273.7836
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,58.60215,58.60215,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,98.75987,229.8743,0,48.51026,-48.51026,275.1747,65.51765,0.1167883,50.69323,0,0,229.8743
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,56.82206,56.82206,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,152.6602,181.3641,0,38.22215,-38.22215,234.885,55.92489,0.1167883,39.94214,0,0,181.3641
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,55.13248,55.13248,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,195.1292,143.1419,0,11.42656,-11.42656,222.8404,53.05712,0.1167883,11.94075,0,0,143.1419
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,53.48313,53.48313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.8254,131.7154,0,0,0,222.8404,53.05712,0.1167883,0,0,0,131.7154
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,52.41709,52.41709,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,207.8254,131.7154,0,1.419848,-1.419848,221.3437,52.70078,0.1167883,1.483741,0,0,131.7154
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,51.48178,51.48178,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,209.403,130.2955,0,42.54686,-42.54686,176.4954,42.02262,0.1167883,44.46147,0,0,130.2955
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,50.48615,50.48615,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,256.6773,87.74866,0,2.310019,-2.310019,174.0604,41.44287,0.1167883,2.41397,0,0,87.74866
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,49.81232,49.81232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.244,85.43864,0,0,0,174.0604,41.44287,0.1167883,0,0,0,85.43864
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,49.04799,49.04799,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,259.244,85.43864,0,29.44556,-29.44556,143.0221,34.0528,0.1167883,30.77061,0,0,85.43864
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,48.42446,48.42446,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,291.9613,55.99308,0,1.4756,-1.4756,141.4666,33.68246,0.1167883,1.542002,0,0,55.99308
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,47.94172,47.94172,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,293.6008,54.51748,0,21.24951,-21.24951,119.0677,28.34939,0.1167883,22.20574,0,0,54.51748
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.11145,48.02765,47.6903,0,0,0,0,0,0,0,0,0,0,1.11145,0,0,0,0,317.2114,33.26797,1.11145,0,1.11145,120.1221,28.60044,0.1167861,0,0.88916,0,34.37942
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.114,52.26638,47.23773,4.068461,4.068461,0,0,0,4.068461,396.0712,0,0,0,16.114,4.282591,4.068461,0,0,316.0999,34.26827,11.83141,0,11.83141,131.3464,31.27288,0.1167621,4.475307,12.8912,0,50.38228
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,38.57851,60.87307,48.11269,7.431888,7.431888,0,0,0,7.431888,519.0944,0,0,0,38.57851,7.82304,7.431888,0,0,304.2685,44.91655,30.75547,0,30.75547,160.5236,38.21982,0.1166997,8.175077,30.86281,0,83.49506
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,57.41679,70.94675,50.54649,15.60195,15.60195,0,-1,0,15.60195,368.0103,0,0,0,57.41679,16.42311,15.60195,0,0,273.5131,72.59647,40.99369,0,40.99369,199.4136,47.47933,0.1166168,17.16215,45.93343,0,130.0133
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,66.34613,77.53747,52.77914,9.557484,9.557484,0,0,0,9.557484,694.1799,0,0,0,66.34613,10.06051,9.557484,0,0,232.5194,109.4908,56.28562,0,56.28562,252.8108,60.19293,0.1165031,10.51323,53.0769,0,175.8369
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,76.0368,85.14367,55.04197,47.90744,47.90744,0,0,0,47.90744,158.716,0,0,0,76.0368,50.42889,47.90744,0,0,176.2337,160.1478,25.60792,0,25.60792,277.1046,65.97716,0.1164514,52.69819,60.82944,0,236.1846
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,74.25903,87.18774,57.30479,12.52223,12.52223,0,0,0,12.52223,593.0178,0,0,0,74.25903,13.18129,12.52223,0,0,150.6258,183.195,61.07774,0,61.07774,335.0481,79.77319,0.1163283,13.77445,59.40723,0,257.454
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,73.31153,89.75038,59.62796,0.3012179,0.3012179,0,0,0,0.3012179,24338.37,0,0,0,73.31153,0.3170715,0.3012179,0,0,89.5481,238.1649,72.99446,0,72.99446,404.2967,96.26093,0.1161816,0.3313397,58.64922,0,311.4765
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,70.67073,90.33328,61.15662,29.01502,29.01502,0,-1,0,29.01502,243.566,23.57497,0,0,70.67073,30.54213,29.01502,0,0,16.55364,303.86,16.55364,0,16.55364,420.0009,100,0.1161484,31.91652,56.53659,0,374.5307
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,56.36566,84.00446,61.89078,13.8398,13.8398,0,0,0,13.8398,407.2723,41.79745,0,0,56.36566,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1161484,15.22378,45.09253,0,375.1239
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,37.05051,76.44821,62.73557,0,0,0,0,0,0,0,37.05051,0,0,37.05051,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161484,0,29.64041,0,355.8087
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,20.12697,69.2351,62.17238,25.92225,25.92225,0,0,0,25.92225,77.64362,3.552714E-15,0,0,20.12697,27.28657,25.92225,0,0,0,318.7582,0,7.159606,-7.159606,412.4539,98.20312,0.1161484,28.51447,16.10157,0,338.8852
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,3.890062,61.48329,60.19115,0,0,0,0,0,0,0,0,0,0,3.890062,0,0,0,0,7.955117,311.5986,3.890062,0,3.890062,416.1444,99.0818,0.1161406,0,3.11205,0,315.4887
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.065055,315.0997,0,0,0,416.1444,99.0818,0.1161406,0,0,0,315.0997
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,56.63097,56.63097,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,4.065055,315.0997,0,36.94817,-36.94817,377.1976,89.80877,0.1161406,38.61084,0,0,315.0997
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,54.96151,54.96151,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,45.11858,278.1515,0,47.78483,-47.78483,326.828,77.81602,0.1161406,49.93515,0,0,278.1515
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,53.34233,53.34233,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,98.21284,230.3667,0,44.61924,-44.61924,279.7952,66.61776,0.1161406,46.62711,0,0,230.3667
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,52.26624,52.26624,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,147.7898,185.7474,0,14.62545,-14.62545,264.3786,62.94715,0.1161406,15.28359,0,0,185.7474
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,51.34099,51.34099,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,164.0403,171.122,0,25.39858,-25.39858,237.6061,56.57277,0.1161406,26.54152,0,0,171.122
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,50.34535,50.34535,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,192.2609,145.7234,0,44.30893,-44.30893,190.9004,45.45239,0.1161406,46.30283,0,0,145.7234
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,49.67153,49.67153,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,241.4931,101.4145,0,25.23287,-25.23287,164.3026,39.11959,0.1161406,26.36835,0,0,101.4145
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,48.9072,48.9072,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,269.5296,76.18161,0,53.50275,-53.50275,107.9058,25.6918,0.1161406,55.91038,0,0,76.18161
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,48.28366,48.28366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.9771,22.67885,0,0,0,107.9058,25.6918,0.1161406,0,0,0,22.67885
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,47.8311,47.8311,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,328.9771,22.67885,0,6.801736,-6.801736,100.7361,23.98474,0.1161406,7.107814,0,0,22.67885
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7392539,47.77351,47.5495,42.49026,42.49026,26.70471,0,9.024292,42.49026,1.73982,0,7.105427E-15,0,0.7392539,16.61637,15.78555,0,0,336.5346,15.87712,0,15.87712,-15.87712,84.00017,20,0.1161406,46.73929,0.5914031,81,16.61637
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.19832,51.21746,47.12711,90.6506,90.6506,81,0,22.761,90.6506,14.55955,0,0,16.20797,13.19832,10.15852,9.650594,0,0,354.1758,0,3.0398,0,3.0398,86.88397,20.68662,0.1161485,99.71565,10.55866,81,13.19832
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,25.46901,56.12755,47.97189,17.95761,17.95761,81,0,22.761,17.95761,141.8285,0,0,0,25.46901,0,0,63.04239,59.89027,351.136,2.73582,85.35928,0,85.35928,167.8629,39.96728,0.1162721,19.75337,20.37521,81,28.20483
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,32.28622,61.1017,50.40569,16.8068,16.8068,0,-1,0,16.8068,192.1021,0,0,0,32.28622,17.69137,16.8068,0,0,265.7767,79.55917,14.59485,0,14.59485,181.7088,43.26391,0.1162428,18.48748,25.82898,0,111.8454
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,51.67303,71.00575,52.63834,18.55527,18.55527,0,0,0,18.55527,278.4816,0,0,0,51.67303,19.53187,18.55527,0,0,251.1819,92.69453,32.14116,0,32.14116,212.2006,50.52385,0.1161784,20.4108,41.33842,0,144.3676
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,39.44149,68.65331,54.871,37.78798,37.78798,0,0,0,37.78798,104.3758,0,0,0,39.44149,39.77682,37.78798,0,0,219.0407,121.6216,0,0.3353263,-0.3353263,211.8471,50.43969,0.1161784,41.56678,31.55319,0,161.0631
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,65.61853,82.59368,57.13382,0,0,0,0,0,0,0,0,0,0,65.61853,0,0,0,0,219.4133,121.2863,65.61853,0,65.61853,274.0983,65.26137,0.1160472,0,52.49482,0,186.9048
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,52.95658,79.52018,59.45699,22.1321,22.1321,0,0,0,22.1321,239.2749,0,0,0,52.95658,23.29695,22.1321,0,0,153.7948,180.3429,29.65963,0,29.65963,302.2359,71.96078,0.115988,24.34531,42.36526,0,233.2995
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,47.03511,78.62305,60.92531,16.57754,16.57754,0,-1,0,16.57754,283.728,0,0,0,47.03511,17.45004,16.57754,0,0,124.1351,207.0366,29.58508,0,29.58508,330.3028,78.64336,0.115929,18.23529,37.62809,0,254.0717
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,36.21102,74.90729,61.65947,11.23799,11.23799,0,0,0,11.23799,322.2197,0,0,0,36.21102,11.82946,11.23799,0,0,94.55007,233.6632,24.38156,0,24.38156,353.4331,84.15058,0.1158804,12.36179,28.96881,0,269.8742
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,27.96555,72.56953,62.51432,39.83789,39.83789,0,0,0,39.83789,70.19836,0,0,0,27.96555,41.93462,39.83789,0,0,70.16851,255.6066,0,13.96907,-13.96907,338.7084,80.64471,0.1158804,43.82167,22.37244,0,283.5721
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,18.6562,68.45072,61.94107,0,0,0,0,0,0,0,0,0,0,18.6562,0,0,0,0,85.6897,241.6375,18.6562,0,18.6562,356.4073,84.8587,0.1158433,0,14.92496,0,260.2937
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.059153,61.31664,59.96989,23.42446,23.42446,0,0,0,23.42446,17.3287,0,3.552714E-15,0,4.059153,24.65733,23.42446,0,0,67.0335,258.4281,0,20.59817,-20.59817,334.6949,79.6891,0.1158433,25.7669,3.247323,0,262.4872
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,58.20992,58.20992,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,89.92036,237.8299,0,45.49748,-45.49748,286.7363,68.27042,0.1158433,47.54487,0,0,237.8299
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,56.42983,56.42983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.4731,192.3324,0,0,0,286.7363,68.27042,0.1158433,0,0,0,192.3324
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,54.76037,54.76037,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,140.4731,192.3324,0,56.45908,-56.45908,227.2233,54.10067,0.1158433,58.99973,0,0,192.3324
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,53.15125,53.15125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.2054,135.8733,0,0,0,227.2233,54.10067,0.1158433,0,0,0,135.8733
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,52.07515,52.07515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.2054,135.8733,0,0,0,227.2233,54.10067,0.1158433,0,0,0,135.8733
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,51.17002,51.17002,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,203.2054,135.8733,0,39.02798,-39.02798,186.0841,44.30566,0.1158433,40.78424,0,0,135.8733
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,50.17438,50.17438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.5699,96.84536,0,0,0,186.0841,44.30566,0.1158433,0,0,0,96.84536
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,49.50056,49.50056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.5699,96.84536,0,0,0,186.0841,44.30566,0.1158433,0,0,0,96.84536
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,48.7664,48.7664,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,246.5699,96.84536,0,14.44867,-14.44867,170.8539,40.67942,0.1158433,15.09886,0,0,96.84536
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,48.14286,48.14286,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,262.6239,82.39669,0,20.10939,-20.10939,149.6568,35.63249,0.1158433,21.01431,0,0,82.39669
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,47.6903,47.6903,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,284.9677,62.28731,0,13.78348,-13.78348,135.1277,32.17319,0.1158433,14.40373,0,0,62.28731
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.031374,47.72113,47.4087,18.54679,18.54679,0,0,0,18.54679,5.560926,0,0,0,1.031374,19.52294,18.54679,0,0,300.2827,48.50383,0,18.49157,-18.49157,115.6359,27.5323,0.1158433,20.40147,0.8250988,0,49.53521
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,15.50644,51.81081,46.98631,2.228737,2.228737,0,0,0,2.228737,695.7502,0,0,0,15.50644,2.346039,2.228737,0,0,320.8289,30.01226,13.1604,0,13.1604,128.1209,30.50492,0.1158171,2.45161,12.40515,0,45.5187
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,40.72476,61.34548,47.8311,0,0,0,0,0,0,0,0,0,0,40.72476,0,0,0,0,307.6685,41.85662,40.72476,0,40.72476,166.7558,39.70369,0.1157361,0,32.57981,0,82.58138
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,61.77354,72.42166,50.23472,26.34742,26.34742,0,-1,0,26.34742,234.4577,0,0,0,61.77354,27.73413,26.34742,0,0,266.9437,78.50891,34.03942,0,34.03942,199.0484,47.3924,0.1156685,28.98216,49.41883,0,140.2825
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,67.68823,77.77146,52.46737,0.7714418,0.7714418,0,0,0,0.7714418,8774.25,0,0,0,67.68823,0.812044,0.7714418,0,0,232.9043,109.1444,66.87619,0,66.87619,262.4928,62.49815,0.115536,0.848586,54.15059,0,176.8326
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,69.41793,81.38043,54.70003,0,0,0,0,0,0,0,0,0,0,69.41793,0,0,0,0,166.0281,169.333,69.41793,0,69.41793,328.3484,78.17804,0.1153987,0,55.53435,0,238.7509
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,71.27258,85.16262,56.94274,8.005637,8.005637,0,0,0,8.005637,890.28,0,0,0,71.27258,8.426987,8.005637,0,0,96.61015,231.8091,62.8456,0,62.8456,387.969,92.37338,0.1152747,8.806201,57.01807,0,303.0817
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,67.27802,86.05404,59.22568,41.4865,41.4865,0,0,0,41.4865,162.1685,0,0,0,67.27802,43.66999,41.4865,0,0,33.76455,288.3701,23.60802,0,23.60802,410.3655,97.70588,0.1152282,45.63514,53.82241,0,355.6482
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,61.43167,84.99513,60.70406,25.01578,25.01578,0,-1,0,25.01578,245.5717,24.94275,0,0,61.43167,26.3324,25.01578,0,0,10.15653,309.6173,10.15653,0,10.15653,420.0009,100,0.1152082,27.51736,49.14534,0,371.049
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,45.08788,78.37062,61.43822,3.342344,3.342344,0,0,0,3.342344,1348.99,41.56963,0,0,45.08788,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1152082,3.676579,36.0703,0,363.8461
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,38.92871,76.72041,62.283,61.69952,61.69952,0,0,0,61.69952,63.09403,0,0,0,38.92871,64.94686,61.69952,0,0,0,318.7582,0,26.01815,-26.01815,392.5753,93.47012,0.1152082,67.86947,31.14297,0,357.6869
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,24.65027,70.38173,61.65947,30.31376,30.31376,0,0,0,30.31376,81.3171,0,3.552714E-15,0,24.65027,31.90922,30.31376,0,0,28.90906,292.7401,0,7.258949,-7.258949,384.9237,91.64832,0.1152082,33.34513,19.72022,0,317.3904
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.787008,60.99222,59.73859,53.65389,53.65389,0,0,0,53.65389,7.058217,0,7.105427E-15,0,3.787008,56.47778,53.65389,0,0,36.97455,285.4811,0,52.69077,-52.69077,329.3828,78.42431,0.1152082,59.01928,3.029607,0,289.2681
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,57.98867,57.98867,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,95.51986,232.7904,0,52.86506,-52.86506,273.6581,65.15656,0.1152082,55.24398,0,0,232.7904
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,56.19852,56.19852,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,154.2588,179.9253,0,28.54501,-28.54501,243.569,57.9925,0.1152082,29.82954,0,0,179.9253
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.9755,151.3803,0,0,0,243.569,57.9925,0.1152082,0,0,0,151.3803
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,52.98028,52.98028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.9755,151.3803,0,0,0,243.569,57.9925,0.1152082,0,0,0,151.3803
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,51.87401,51.87401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.9755,151.3803,0,0,0,243.569,57.9925,0.1152082,0,0,0,151.3803
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,50.96888,50.96888,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,185.9755,151.3803,0,6.159647,-6.159647,237.0762,56.44659,0.1152082,6.436831,0,0,151.3803
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,50.00341,50.00341,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,192.8195,145.2206,0,20.76393,-20.76393,215.1891,51.23539,0.1152082,21.6983,0,0,145.2206
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,49.35976,49.35976,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,215.8906,124.4567,0,63.35286,-63.35286,148.4093,35.33547,0.1152082,66.20374,0,0,124.4567
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,48.6256,48.6256,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,286.2826,61.10386,0,33.72248,-33.72248,112.8627,26.87201,0.1152082,35.23999,0,0,61.10386
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.00206,48.00206,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,323.752,27.38138,0,8.377407,-8.377407,104.0321,24.7695,0.1152082,8.754391,0,0,27.38138
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,47.57967,47.57967,18.81026,18.81026,81,0,22.761,18.81026,0,0,0,0,0,0,0,62.18974,59.08025,333.0603,19.00397,59.08025,0,59.08025,160.0806,38.11435,0.1153835,20.69129,0,81,19.00397
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.7915543,47.50735,47.2679,26.12222,26.12222,81,0,22.761,26.12222,3.030195,0,0,0,0.7915543,0,0,54.87778,52.13389,273.98,72.1762,52.92545,0,52.92545,210.2901,50.06896,0.1155461,28.73444,0.6332434,81,72.96776
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.04686,53.12721,46.83545,10.60888,10.60888,81,0,22.761,10.60888,188.963,0,0,0,20.04686,0,0,70.39112,66.87156,221.0546,119.8091,86.91842,0,86.91842,292.7481,69.70179,0.1156659,11.66977,16.03749,81,139.856
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,43.28858,62.13439,47.6903,55.05256,55.05256,81,0,22.761,55.05256,78.63136,0,0,0,43.28858,0,0,25.94744,24.65007,134.1362,198.0357,67.93864,0,67.93864,357.2004,85.04754,0.1158227,60.55782,34.63086,81,241.3243
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,53.70079,68.85629,50.06375,37.23173,37.23173,0,-1,0,37.23173,144.2339,0,0,0,53.70079,39.1913,37.23173,0,0,66.19752,259.1805,14.5095,0,14.5095,370.9653,88.32489,0.1157941,40.95491,42.96064,0,312.8813
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,63.03349,75.48783,52.32658,13.92063,13.92063,0,0,0,13.92063,452.8064,0,0,0,63.03349,14.65329,13.92063,0,0,51.68801,272.239,48.3802,0,48.3802,416.8628,99.25284,0.1156989,15.31269,50.42679,0,335.2725
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,72.11776,82.48734,54.52906,35.63568,35.63568,0,0,0,35.63568,202.3752,31.2987,0,0,72.11776,37.51124,35.63568,0,0,3.307822,315.7812,3.307822,0,3.307822,420.0009,100,0.1156924,39.19925,57.69421,0,387.899
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,78.92652,89.03135,56.79189,33.70457,33.70457,0,0,0,33.70457,234.1716,43.44802,0,0,78.92652,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1156924,37.07503,63.14122,0,397.6848
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,67.79173,86.09727,59.05471,21.58448,21.58448,0,0,0,21.58448,314.0763,45.07123,0,0,67.79173,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1156924,23.74293,54.23339,0,386.55
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,65.15556,86.70033,60.58337,0,0,0,-1,0,0,0,65.15556,0,0,65.15556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156924,0,52.12445,0,383.9138
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,56.14616,83.14648,61.26725,29.00928,29.00928,0,0,0,29.00928,193.5455,25.61007,0,0,56.14616,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1156924,31.91021,44.91693,0,374.9044
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,31.69333,73.59428,62.11204,0,0,0,0,0,0,0,31.69333,0,0,31.69333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156924,0,25.35466,0,350.4516
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,16.69866,67.32871,61.54884,16.21331,16.21331,0,0,0,16.21331,102.9935,3.552714E-15,0,0,16.69866,17.06664,16.21331,0,0,0,318.7582,0,0.3679835,-0.3679835,419.6129,99.90765,0.1156924,17.83464,13.35893,0,335.4569
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.177186,61.01094,59.62796,39.92066,39.92066,0,0,0,39.92066,10.46372,0,0,0,4.177186,42.02175,39.92066,0,0,0.4088705,318.3902,0,37.84457,-37.84457,379.7213,90.40965,0.1156924,43.91273,3.341748,0,322.5674
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,57.84787,57.84787,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,42.45839,280.5457,0,19.18557,-19.18557,359.4979,85.59457,0.1156924,20.04892,0,0,280.5457
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,56.08789,56.08789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.77569,261.3601,0,0,0,359.4979,85.59457,0.1156924,0,0,0,261.3601
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,54.41843,54.41843,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.77569,261.3601,0,22.4356,-22.4356,335.8487,79.96382,0.1156924,23.4452,0,0,261.3601
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,52.83948,52.83948,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.70413,238.9245,0,17.14902,-17.14902,317.7721,75.65986,0.1156924,17.92073,0,0,238.9245
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,51.76338,51.76338,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.7586,221.7755,0,20.10659,-20.10659,296.5779,70.61363,0.1156924,21.01138,0,0,221.7755
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,50.85825,50.85825,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,130.0993,201.6689,0,16.83557,-16.83557,278.8316,66.38834,0.1156924,17.59317,0,0,201.6689
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,49.92295,49.92295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.8054,184.8333,0,0,0,278.8316,66.38834,0.1156924,0,0,0,184.8333
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,49.24913,49.24913,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.8054,184.8333,0,21.50773,-21.50773,256.1605,60.99046,0.1156924,22.47558,0,0,184.8333
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,48.50492,48.50492,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.7029,163.3256,0,19.92442,-19.92442,235.1583,55.98996,0.1156924,20.82101,0,0,163.3256
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,47.89144,47.89144,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.8412,143.4012,0,46.94411,-46.94411,185.6749,44.20821,0.1156924,49.0566,0,0,143.4012
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,47.45899,47.45899,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,247.0013,96.45707,0,23.51312,-23.51312,160.8898,38.30703,0.1156924,24.57122,0,0,96.45707
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6174254,47.36399,47.17739,1.17563,1.17563,0,0,0,1.17563,52.5187,0,0,0,0.6174254,1.237505,1.17563,0,0,273.127,72.94395,0,0.6200794,-0.6200794,160.2362,38.15141,0.1156924,1.293193,0.4939403,0,73.56137
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.215778,48.34135,46.755,28.95817,28.95817,0,0,0,28.95817,18.01142,0,7.105427E-15,0,5.215778,30.48228,28.95817,0,0,273.8159,72.32387,0,25.26651,-25.26651,133.603,31.81017,0.1156924,31.85399,4.172623,0,77.53964
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.17577,51.05973,47.59978,25.99085,25.99085,0,0,0,25.99085,42.99884,0,0,0,11.17577,27.35879,25.99085,0,0,301.8899,47.05736,0,16.18303,-16.18303,116.5446,27.74865,0.1156924,28.58994,8.940612,0,58.23312
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,10.9317,53.42094,49.98329,0,0,0,-1,0,0,0,0,0,0,10.9317,0,0,0,0,319.871,30.87433,10.9317,0,10.9317,126.9153,30.21787,0.1156709,0,8.745361,0,41.80603
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,25.69246,60.70417,52.21595,21.39729,21.39729,0,0,0,21.39729,120.0734,0,0,0,25.69246,22.52347,21.39729,0,0,308.9393,40.71286,3.168996,0,3.168996,129.9217,30.93367,0.1156647,23.53702,20.55397,0,66.40533
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,33.4725,65.91845,54.4486,0,0,0,0,0,0,0,0,0,0,33.4725,0,0,0,0,305.7703,43.56496,33.4725,0,33.4725,161.6765,38.49432,0.115599,0,26.778,0,77.03745
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,22.55521,64.32346,56.68126,1.506957,1.506957,0,0,0,1.506957,1496.739,0,0,0,22.55521,1.58627,1.506957,0,0,272.2978,73.69021,20.96894,0,20.96894,181.5694,43.23071,0.1155578,1.657653,18.04417,0,96.24541
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,10.50604,62.45753,58.94408,15.63535,15.63535,0,0,0,15.63535,67.19415,3.552714E-15,0,0,10.50604,16.45827,15.63535,0,0,251.3289,92.56226,0,5.952225,-5.952225,175.2952,41.73686,0.1155578,17.19889,8.404834,0,103.0683
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,21.70439,67.95892,60.41241,36.64236,36.64236,0,-1,0,36.64236,59.23306,0,0,0,21.70439,38.5709,36.64236,0,0,257.9424,86.61003,0,16.86651,-16.86651,157.5163,37.5038,0.1155578,40.30659,17.36351,0,108.3144
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,15.98788,66.66426,61.15662,0,0,0,0,0,0,0,0,0,0,15.98788,0,0,0,0,276.683,69.74352,15.98788,0,15.98788,172.6837,41.11509,0.1155265,0,12.7903,0,85.7314
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,12.86903,66.36485,61.94107,0,0,0,0,0,0,0,0,0,0,12.86903,0,0,0,0,260.6951,84.13261,12.86903,0,12.86903,184.8924,44.0219,0.1155013,0,10.29523,0,97.00164
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,4.921238,63.03024,61.37788,43.10991,43.10991,0,0,0,43.10991,11.41556,0,7.105427E-15,0,4.921238,45.37885,43.10991,0,0,247.8261,95.71474,0,40.45761,-40.45761,142.2463,33.8681,0.1155013,47.4209,3.936991,0,100.636
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.126982,60.82156,59.45699,16.24677,16.24677,0,0,0,16.24677,25.40185,0,3.552714E-15,0,4.126982,17.10187,16.24677,0,0,292.779,55.25713,0,12.97489,-12.97489,128.5696,30.61174,0.1155013,17.87145,3.301585,0,59.38411
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,57.6769,57.6769,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,2.30305,0,40.64228,38.61016,0,0,307.1955,42.28224,0,40.64228,-40.64228,85.72884,20.41159,0.1155013,42.47118,0,0,42.28224
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,55.94709,55.94709,11.14178,1.557966,0,-1,0,1.557966,0,0,9.58381,10.69799,0,1.639964,1.557966,0,0,352.3536,1.639964,0,1.639964,-1.639964,84.00017,20,0.1155013,12.25595,0,0,1.639964
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,54.3078,54.3078,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,52.72886,52.72886,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,51.65276,51.65276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,50.71745,50.71745,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,49.78215,49.78215,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,49.12845,49.12845,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,48.36412,48.36412,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,47.77076,47.77076,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,47.34836,47.34836,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1156409,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.012709,47.34262,47.03659,1.743967,1.743967,74.05975,0,21.00512,1.743967,58.06931,0,0,0,1.012709,0,0,72.31579,68.7,285.4758,61.83,69.71271,0,69.71271,215.31,51.26418,0.1157605,1.918363,0.8101675,81,62.84271
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.33778,51.37245,46.6142,23.84551,23.84551,81,0,22.761,23.84551,64.32143,0,0,0,15.33778,0,0,57.15448,54.29676,215.7631,124.5714,69.63454,0,69.63454,281.3711,66.99299,0.1159129,26.23007,12.27022,81,139.9092
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,33.9936,58.52275,47.45899,13.59491,13.59491,81,0,22.761,13.59491,250.0464,0,0,0,33.9936,0,0,67.40508,64.03483,146.1286,187.2425,98.02843,0,98.02843,374.369,89.13531,0.1160093,14.95441,27.19488,81,221.2361
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,39.29939,63.03847,49.84249,28.43999,28.43999,0,-1,0,28.43999,138.1835,0,0,0,39.29939,29.93684,28.43999,0,0,48.10014,275.4681,9.362552,0,9.362552,383.2511,91.25009,0.115991,31.28399,31.43951,0,314.7675
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,65.74751,76.39988,52.07515,34.76812,34.76812,0,0,0,34.76812,189.1029,0,0,0,65.74751,36.59802,34.76812,0,0,38.73758,283.8944,29.14949,0,29.14949,410.9048,97.83427,0.115934,38.24493,52.59801,0,349.6419
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,61.32574,77.12045,54.3078,0,0,0,0,0,0,0,51.73764,0,0,61.32574,0,0,0,0,9.588097,310.1289,9.588097,0,9.588097,420.0009,100,0.1159152,0,49.06059,0,371.4547
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,65.86136,81.97041,56.54046,34.08184,34.08184,0,0,0,34.08184,193.2447,29.98573,0,0,65.86136,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1159152,37.49003,52.68909,0,384.6196
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,68.02724,85.85769,58.77311,21.90952,21.90952,0,0,0,21.90952,310.4916,44.96458,0,0,68.02724,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1159152,24.10048,54.42179,0,386.7855
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,50.4111,79.32114,60.25149,47.14608,47.14608,0,-1,0,47.14608,106.9253,0.7836428,0,0,50.4111,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1159152,51.86069,40.32888,0,369.1693
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,33.279,72.9222,60.92531,25.3767,25.3767,0,0,0,25.3767,131.14,6.566683,0,0,33.279,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1159152,27.91437,26.6232,0,352.0372
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,27.94901,71.77055,61.78016,11.19391,11.19391,0,0,0,11.19391,249.6805,16.16595,0,0,27.94901,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1159152,12.3133,22.35921,0,346.7072
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,17.00673,67.08307,61.20691,19.49447,19.49447,0,0,0,19.49447,87.23873,0,3.552714E-15,0,17.00673,20.52049,19.49447,0,0,0,318.7582,0,3.513766,-3.513766,416.297,99.11813,0.1159152,21.44391,13.60538,0,335.765
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.273025,60.69767,59.28602,33.79279,33.79279,0,0,0,33.79279,12.64478,0,7.105427E-15,0,4.273025,35.57135,33.79279,0,0,3.904184,315.2444,0,31.29833,-31.29833,383.3057,91.26307,0.1159152,37.17206,3.41842,0,319.5175
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,57.50593,57.50593,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,38.6801,283.9461,0,72.31579,-72.31579,307.0781,73.11369,0.1159152,77.038,0,0,283.9461
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,55.8063,55.8063,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,119.031,211.6303,0,32.94809,-32.94809,272.3478,64.84459,0.1159152,34.43075,0,0,211.6303
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,54.13684,54.13684,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,155.64,178.6823,0,7.71207,-7.71207,264.2186,62.90906,0.1159152,8.059114,0,0,178.6823
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,52.578,52.578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.2089,170.9702,0,0,0,264.2186,62.90906,0.1159152,0,0,0,170.9702
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,51.51196,51.51196,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,164.2089,170.9702,0,0.9611709,-0.9611709,263.2054,62.66783,0.1159152,1.004423,0,0,170.9702
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,50.60683,50.60683,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,165.2769,170.009,0,43.55791,-43.55791,217.2913,51.73593,0.1159152,45.51802,0,0,170.009
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,49.67153,49.67153,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,213.6746,126.4511,0,24.40162,-24.40162,191.5698,45.61176,0.1159152,25.49969,0,0,126.4511
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,49.01782,49.01782,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,240.7875,102.0495,0,14.95336,-14.95336,175.8075,41.85885,0.1159152,15.62627,0,0,102.0495
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,48.28366,48.28366,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,257.4023,87.09612,0,3.764845,-3.764845,171.839,40.91397,0.1159152,3.934263,0,0,87.09612
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,47.6903,47.6903,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,261.5855,83.33128,0,27.66873,-27.66873,142.6736,33.96984,0.1159152,28.91382,0,0,83.33128
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,47.2679,47.2679,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,292.3286,55.66254,0,24.50649,-24.50649,116.8415,27.81936,0.1159152,25.60928,0,0,55.66254
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.232108,47.32843,46.95613,9.42768,9.42768,0,0,0,9.42768,13.06905,0,0,0,1.232108,9.923874,9.42768,0,0,319.558,31.15605,0,8.691766,-8.691766,107.6796,25.63795,0.1159152,10.37045,0.9856862,0,32.38816
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.108469,49.32176,46.53374,0,0,0,0,0,0,0,0,0,0,9.108469,0,0,0,0,329.2155,22.46429,9.108469,0,9.108469,116.3207,27.69534,0.1158974,0,7.286775,0,31.57276
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,28.07751,56.353,47.34836,0,0,0,0,0,0,0,0,0,0,28.07751,0,0,0,0,320.107,30.66191,28.07751,0,28.07751,142.9573,34.03739,0.1158426,0,22.462,0,58.73941
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,47.11424,65.85944,49.72181,29.54457,29.54457,0,-1,0,29.54457,159.4684,0,0,0,47.11424,31.09955,29.54457,0,0,292.0295,55.93166,16.01469,0,16.01469,158.1502,37.65473,0.1158114,32.49903,37.69139,0,103.0459
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,64.24161,75.61176,51.98464,31.57689,31.57689,0,0,0,31.57689,203.445,0,0,0,64.24161,33.23883,31.57689,0,0,276.0148,70.34489,31.00278,0,31.00278,187.562,44.65753,0.1157509,34.73457,51.39329,0,134.5865
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,64.43873,78.40253,54.19718,29.60729,29.60729,0,0,0,29.60729,217.6448,0,0,0,64.43873,31.16557,29.60729,0,0,245.012,98.24739,33.27316,0,33.27316,219.1277,52.17316,0.1156861,32.56802,51.55098,0,162.6861
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,42.40115,71.52917,56.39966,20.51806,20.51806,0,0,0,20.51806,206.6529,0,0,0,42.40115,21.59796,20.51806,0,0,211.7389,128.1932,20.8032,0,20.8032,238.8633,56.87211,0.1156456,22.56986,33.92093,0,170.5944
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,50.85011,77.65514,58.66249,27.84423,27.84423,0,0,0,27.84423,182.6235,0,0,0,50.85011,29.30972,27.84423,0,0,190.9357,146.9161,21.5404,0,21.5404,259.2984,61.73758,0.1156037,30.62865,40.68009,0,197.7662
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,58.79533,82.95826,60.08052,12.30093,12.30093,0,-1,0,12.30093,477.9746,0,0,0,58.79533,12.94835,12.30093,0,0,169.3953,166.3025,45.84698,0,45.84698,302.7926,72.09334,0.1155147,13.53102,47.03626,0,225.0978
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,43.46149,76.89396,60.75434,0,0,0,0,0,0,0,0,0,0,43.46149,0,0,0,0,123.5483,207.5648,43.46149,0,43.46149,344.0238,81.91027,0.1154304,0,34.76919,0,251.0262
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,34.19349,73.97163,61.54884,0,0,0,0,0,0,0,0,0,0,34.19349,0,0,0,0,80.08681,246.6801,34.19349,0,34.19349,376.4626,89.63377,0.1153641,0,27.3548,0,280.8736
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,17.72344,67.11066,60.98565,0,0,0,0,0,0,0,0,0,0,17.72344,0,0,0,0,45.89332,277.4542,17.72344,0,17.72344,393.2766,93.63708,0.1153298,0,14.17875,0,295.1777
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.243902,60.45439,59.05471,3.984088,3.984088,0,0,0,3.984088,106.5213,0,0,0,4.243902,4.193777,3.984088,0,0,28.16988,293.4053,0.05012532,0,0.05012532,393.3241,93.64841,0.1153297,4.382497,3.395122,0,297.6492
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,57.25451,57.25451,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,28.11976,293.4504,0,48.94523,-48.94523,341.7313,81.36443,0.1153297,51.14777,0,0,293.4504
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,55.55487,55.55487,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,82.50335,244.5052,0,48.46,-48.46,290.65,69.20223,0.1153297,50.64069,0,0,244.5052
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,53.9357,53.9357,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,136.3478,196.0452,0,18.04667,-18.04667,271.6271,64.67299,0.1153297,18.85877,0,0,196.0452
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,52.41709,52.41709,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,156.3996,177.9986,0,7.562692,-7.562692,263.6553,62.77495,0.1153297,7.903013,0,0,177.9986
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,51.34099,51.34099,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,164.8026,170.4359,0,12.5236,-12.5236,250.4543,59.63186,0.1153297,13.08716,0,0,170.4359
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,50.40569,50.40569,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,178.7177,157.9122,0,1.18374,-1.18374,249.2065,59.33477,0.1153297,1.237008,0,0,157.9122
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,49.53073,49.53073,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,180.033,156.7285,0,22.57911,-22.57911,225.4061,53.668,0.1153297,23.59517,0,0,156.7285
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,48.87703,48.87703,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,205.1209,134.1494,0,10.53081,-10.53081,214.3056,51.02504,0.1153297,11.0047,0,0,134.1494
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,48.14286,48.14286,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,216.8218,123.6186,0,9.113077,-9.113077,204.6996,48.7379,0.1153297,9.523166,0,0,123.6186
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,47.5495,47.5495,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,226.9474,114.5055,0,18.6122,-18.6122,185.0806,44.06672,0.1153297,19.44975,0,0,114.5055
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,47.14722,47.14722,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,247.6277,95.89332,0,10.45461,-10.45461,174.0605,41.44289,0.1153297,10.92507,0,0,95.89332
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6021884,47.01704,46.83545,53.76347,53.76347,0,0,0,53.76347,1.12007,0,7.105427E-15,0,0.6021884,56.59312,53.76347,0,0,259.2439,85.43871,0,55.99093,-55.99093,115.0408,27.39062,0.1153297,59.13981,0.4817508,0,86.04089
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,6.797446,48.48236,46.41306,20.44436,20.44436,0,0,0,20.44436,33.24851,0,3.552714E-15,0,6.797446,21.52038,20.44436,0,0,321.4561,29.44777,0,14.72294,-14.72294,99.52151,23.69555,0.1153297,22.4888,5.437957,0,36.24522
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.14164,50.99511,47.23773,37.11992,37.11992,20.25,0,7.39125,37.11992,32.70924,0,0,0,12.14164,17.75781,16.86992,0,0,337.8149,14.72484,0,5.616166,-5.616166,93.60155,22.28604,0.1153297,40.83191,9.713314,81,26.86648
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,12.98145,53.67001,49.58102,12.66023,12.66023,0,-1,0,12.66023,102.5372,1.776357E-15,0,2.806542,12.98145,13.32656,12.66023,0,0,344.0551,9.10867,0,0.345107,-0.345107,93.23778,22.19943,0.1153297,13.92626,10.38516,0,22.09012
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.17573,57.39106,51.84384,38.13348,38.13348,20.25,0,7.39125,38.13348,45.04109,7.105427E-15,0,0,17.17573,18.82471,17.88348,0,0,344.4385,8.763563,0,1.648978,-1.648978,91.4996,21.78558,0.1153297,41.94682,13.74059,81,25.9393
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,39.07555,67.60865,54.05638,35.33649,35.33649,81,0,22.761,35.33649,110.5813,0,0,0,39.07555,0,0,45.66351,43.38033,346.2707,7.114585,82.45588,0,82.45588,169.7241,40.41042,0.1154565,38.87014,31.26044,81,46.19013
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,34.75258,68.37869,56.25886,2.394141,2.394141,74.70993,0,21.16961,2.394141,1451.568,0,0,0,34.75258,0,0,72.31579,68.7,263.8148,81.32487,103.4526,0,103.4526,267.8679,63.77793,0.1155128,2.633555,27.80206,81,116.0775
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,44.95103,74.94102,58.49152,3.173013,3.173013,75.4888,0,21.36667,3.173013,1416.667,0,0,0,44.95103,0,0,72.31579,68.7,160.3623,174.4322,113.651,0,113.651,375.6867,89.44903,0.1155529,3.490314,35.96082,81,219.3832
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,40.32568,74.63248,59.90955,0,0,0,-1,0,0,0,0,0,0,40.32568,0,0,0,0,46.71122,276.7181,40.32568,0,40.32568,413.943,98.55766,0.1154751,0,32.26054,0,317.0438
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,25.27868,69.46889,60.58337,10.09205,10.09205,0,0,0,10.09205,250.481,8.269923,0,0,25.27868,10.62322,10.09205,0,0,6.385542,313.0112,6.385542,0,6.385542,420.0009,100,0.1154628,11.10126,20.22294,0,338.2899
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,24.95021,70.19423,61.37788,10.99923,10.99923,0,0,0,10.99923,226.836,13.37207,0,0,24.95021,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1154628,12.09915,19.96017,0,343.7084
