Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,9.985368,64.13307,60.75434,40.54343,40.54343,0,0,0,40.54343,24.62882,0,7.105427E-15,0,9.985368,42.67729,40.54343,0,0,0,318.7582,0,32.69192,-32.69192,385.5405,91.79518,0.1154628,44.59777,7.988294,0,328.7436
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.650275,60.03387,58.83345,0,0,0,0,0,0,0,0,0,0,3.650275,0,0,0,0,36.32436,286.0663,3.650275,0,3.650275,389.0035,92.61969,0.1154558,0,2.92022,0,289.7166
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,57.05336,57.05336,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,32.67408,289.3516,0,1.332079,-1.332079,387.5993,92.28538,0.1154558,1.392023,0,0,289.3516
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,55.3839,55.3839,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,34.15417,288.0195,0,19.00668,-19.00668,367.5645,87.51519,0.1154558,19.86198,0,0,288.0195
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,53.77478,53.77478,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,55.27271,269.0128,0,3.646607,-3.646607,363.7207,86.59999,0.1154558,3.810704,0,0,269.0128
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,52.24612,52.24612,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,59.32449,265.3662,0,13.09795,-13.09795,349.9142,83.31274,0.1154558,13.68736,0,0,265.3662
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,51.17002,51.17002,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,73.87777,252.2682,0,47.20616,-47.20616,300.1546,71.46523,0.1154558,49.33043,0,0,252.2682
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,50.26489,50.26489,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,126.3291,205.0621,0,47.70933,-47.70933,249.8645,59.49144,0.1154558,49.85625,0,0,205.0621
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3394,157.3528,0,0,0,249.8645,59.49144,0.1154558,0,0,0,157.3528
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,48.73623,48.73623,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,179.3394,157.3528,0,7.970177,-7.970177,241.4632,57.49113,0.1154558,8.328835,0,0,157.3528
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,48.00206,48.00206,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,188.1952,149.3826,0,2.803911,-2.803911,238.5076,56.78742,0.1154558,2.930087,0,0,149.3826
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,47.4087,47.4087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.3106,146.5787,0,0,0,238.5076,56.78742,0.1154558,0,0,0,146.5787
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,47.03659,47.03659,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,191.3106,146.5787,0,28.34268,-28.34268,208.6318,49.67414,0.1154558,29.6181,0,0,146.5787
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.55643,47.19471,46.72483,31.58149,31.58149,0,0,0,31.58149,4.928298,0,7.105427E-15,0,1.55643,33.24367,31.58149,0,0,222.8025,118.236,0,31.68724,-31.68724,175.2305,41.72147,0.1154558,34.73964,1.245144,0,119.7924
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.1835,51.67406,46.3326,30.85488,30.85488,0,0,0,30.85488,55.69137,0,0,0,17.1835,32.47882,30.85488,0,0,258.0106,86.54873,0,15.29531,-15.29531,159.1079,37.88275,0.1154558,33.94036,13.7468,0,103.7322
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.01445,54.43352,47.14722,57.76929,57.76929,0,0,0,57.76929,39.83854,0,0,0,23.01445,60.80978,57.76929,0,0,275.0053,71.25342,0,37.79534,-37.79534,119.2681,28.3971,0.1154558,63.54623,18.41156,0,94.26786
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,45.12032,64.81075,49.47039,4.101306,4.101306,0,-1,0,4.101306,1100.145,0,0,0,45.12032,4.317164,4.101306,0,0,317.0002,33.45808,40.80315,0,40.80315,157.9774,37.61358,0.1153773,4.511436,36.09625,0,78.57839
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,72.36358,79.0122,51.70304,0,0,0,0,0,0,0,0,0,0,72.36358,0,0,0,0,276.197,70.18092,72.36358,0,72.36358,226.6275,53.95881,0.1152383,0,57.89086,0,142.5445
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,79.52964,85.48597,53.91558,44.59689,44.59689,0,0,0,44.59689,178.33,0,0,0,79.52964,46.9441,44.59689,0,0,203.8334,135.3081,32.58554,0,32.58554,257.5408,61.31912,0.1151758,49.05658,63.62371,0,214.8378
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,71.64884,84.25276,56.08789,4.961545,4.961545,0,0,0,4.961545,1444.083,0,0,0,71.64884,5.222679,4.961545,0,0,171.2479,164.6351,66.42616,0,66.42616,320.5582,76.32323,0.1150487,5.4577,57.31907,0,236.284
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,60.11835,81.43684,58.32055,36.33567,36.33567,0,0,0,36.33567,165.4527,0,0,0,60.11835,38.24807,36.33567,0,0,104.8217,224.4187,21.87028,0,21.87028,341.3062,81.26321,0.1150068,39.96923,48.09468,0,284.537
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,53.25253,79.98638,59.73859,38.97575,38.97575,0,-1,0,38.97575,136.6299,0,0,0,53.25253,41.0271,38.97575,0,0,82.95145,244.1019,12.22543,0,12.22543,352.9042,84.02465,0.1149835,42.87333,42.60202,0,297.3545
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,52.41906,80.34879,60.36212,43.72237,43.72237,0,0,0,43.72237,119.8907,0,0,0,52.41906,46.02355,43.72237,0,0,70.72602,255.1048,6.39551,0,6.39551,358.9716,85.46925,0.1149713,48.09461,41.93525,0,307.5239
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,31.17582,72.34782,61.15662,29.88772,29.88772,0,0,0,29.88772,104.3098,0,0,0,31.17582,31.46076,29.88772,0,0,64.33051,260.8608,0,0.284941,-0.284941,358.6712,85.39774,0.1149713,32.8765,24.94066,0,292.0366
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,19.35556,67.28056,60.58337,4.803062,4.803062,0,0,0,4.803062,402.9838,0,0,0,19.35556,5.055855,4.803062,0,0,64.64711,260.5758,14.29971,0,14.29971,372.2371,88.6277,0.114944,5.283369,15.48445,0,279.9314
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.313373,60.08142,58.66249,58.13622,58.13622,0,0,0,58.13622,7.419423,0,7.105427E-15,0,4.313373,61.19603,58.13622,0,0,50.3474,273.4456,0,56.88265,-56.88265,312.2775,74.35164,0.114944,63.94985,3.450698,0,277.7589
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,56.8824,56.8824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.5504,216.5629,0,0,0,312.2775,74.35164,0.114944,0,0,0,216.5629
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,55.21293,55.21293,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,113.5504,216.5629,0,31.92224,-31.92224,278.6285,66.34,0.114944,33.35873,0,0,216.5629
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,53.60381,53.60381,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,149.0195,184.6407,0,23.73579,-23.73579,253.6088,60.38293,0.114944,24.8039,0,0,184.6407
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,52.07515,52.07515,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,175.3926,160.9049,0,30.0869,-30.0869,221.8944,52.8319,0.114944,31.44081,0,0,160.9049
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,50.99905,50.99905,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,208.8225,130.818,0,15.83105,-15.83105,205.207,48.85872,0.114944,16.54344,0,0,130.818
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.12409,50.12409,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,226.4125,114.9869,0,21.9629,-21.9629,182.0561,43.34661,0.114944,22.95123,0,0,114.9869
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,49.24913,49.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.8158,93.02404,0,0,0,182.0561,43.34661,0.114944,0,0,0,93.02404
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,48.59543,48.59543,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,250.8158,93.02404,0,3.91706,-3.91706,177.9272,42.36353,0.114944,4.093327,0,0,93.02404
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,47.86127,47.86127,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,255.168,89.10698,0,18.96048,-18.96048,157.9411,37.60494,0.114944,19.8137,0,0,89.10698
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,47.28802,47.28802,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,276.2353,70.1465,0,35.77115,-35.77115,120.235,28.62732,0.114944,37.38086,0,0,70.1465
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.92596,46.92596,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,315.981,34.37535,0,21.60657,-21.60657,97.45964,23.20463,0.114944,22.57887,0,0,34.37535
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.419849,47.04243,46.6142,1.365488,1.365488,0,0,0,1.365488,103.9811,0,0,0,1.419849,1.437356,1.365488,0,0,339.9883,12.76878,0,0.01750643,-0.01750643,97.44118,23.20024,0.114944,1.502037,1.135879,0,14.18863
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.354048,48.73922,46.1918,15.71351,15.71351,81,0,22.761,15.71351,53.16473,0,0,0,8.354048,0,0,65.28648,62.02216,340.0077,12.75127,70.37621,0,70.37621,164.2059,39.09657,0.1150931,17.28486,6.683238,81,21.10532
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.11362,54.68368,47.03659,0,0,72.31579,0,20.56389,0,0,0,0,0,24.11362,0,0,72.31579,68.7,269.6315,76.08986,92.81362,0,92.81362,252.2567,60.06099,0.1151585,0,19.2909,81,100.2035
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,22.38829,56.54936,49.35976,28.68132,28.68132,0,-1,0,28.68132,78.05878,3.552714E-15,0,0,22.38829,30.19086,28.68132,0,0,176.8179,159.6221,0,7.802575,-7.802575,244.032,58.10275,0.1151585,31.54945,17.91063,0,182.0104
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,29.81227,61.49584,51.59241,36.74584,36.74584,0,0,0,36.74584,81.131,0,0,0,29.81227,38.67983,36.74584,0,0,185.4874,151.8195,0,8.867562,-8.867562,234.6848,55.87722,0.1151585,40.42042,23.84981,0,181.6318
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,31.11777,64.31773,53.77478,55.54469,55.54469,0,0,0,55.54469,56.02294,0,0,0,31.11777,58.46809,55.54469,0,0,195.3403,142.952,0,27.35032,-27.35032,205.855,49.013,0.1151585,61.09916,24.89421,0,174.0697
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,30.58426,66.46832,55.94709,0,0,0,0,0,0,0,0,0,0,30.58426,0,0,0,0,225.7295,115.6017,30.58426,0,30.58426,234.8698,55.92127,0.1151002,0,24.46741,0,146.1859
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,32.72773,69.67026,58.14958,0,0,0,0,0,0,0,0,0,0,32.72773,0,0,0,0,195.1452,143.1275,32.72773,0,32.72773,265.918,63.31369,0.1150379,0,26.18218,0,175.8552
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,30.96997,70.53857,59.56762,47.32221,47.32221,0,-1,0,47.32221,65.44489,0,7.105427E-15,0,30.96997,49.81285,47.32221,0,0,162.4175,172.5824,0,18.84288,-18.84288,246.0559,58.58462,0.1150379,52.05443,24.77597,0,203.5524
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,14.45686,65.11695,60.19115,32.12834,32.12834,0,0,0,32.12834,44.99723,0,0,0,14.45686,33.8193,32.12834,0,0,183.3541,153.7396,0,19.36244,-19.36244,225.6461,53.72515,0.1150379,35.34117,11.56549,0,168.1964
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,13.57807,65.62883,60.98565,17.03351,17.03351,0,0,0,17.03351,79.71389,0,3.552714E-15,0,13.57807,17.93001,17.03351,0,0,204.8679,134.3771,0,4.351936,-4.351936,221.0587,52.63293,0.1150379,18.73686,10.86246,0,147.9552
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.34729,64.90299,60.36212,29.13012,29.13012,0,0,0,29.13012,45.81955,0,3.552714E-15,0,13.34729,30.66328,29.13012,0,0,209.7034,130.0252,0,17.31599,-17.31599,202.8061,48.28707,0.1150379,32.04313,10.67783,0,143.3725
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.341642,59.91815,58.49152,0,0,0,0,0,0,0,0,0,0,4.341642,0,0,0,0,228.9434,112.7092,4.341642,0,4.341642,206.9249,49.26774,0.1150297,0,3.473314,0,117.0508
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,56.65108,56.65108,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,224.6017,116.6167,0,43.88932,-43.88932,160.6615,38.25267,0.1150297,45.86434,0,0,116.6167
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.04197,55.04197,24.27451,24.27451,0,-1,0,24.27451,0,0,3.552714E-15,0,0,25.55212,24.27451,0,0,273.3676,72.72736,0,25.55212,-25.55212,133.7272,31.83975,0.1150297,26.70196,0,0,72.72736
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,53.43285,53.43285,20.58201,20.58201,0,-1,0,20.58201,0,0,3.552714E-15,0,0,21.66527,20.58201,0,0,301.7589,47.17524,0,21.66527,-21.66527,110.89,26.40234,0.1150297,22.64021,0,0,47.17524
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,51.93435,51.93435,4.16774,4.16774,0,-1,0,4.16774,0,0,8.881784E-16,0,0,4.387095,4.16774,0,0,325.8314,25.50996,0,4.387095,-4.387095,106.2656,25.30129,0.1150297,4.584514,0,0,25.50996
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,50.88842,50.88842,6.68543,6.68543,0,-1,0,6.68543,0,0,8.881784E-16,0,0,7.037294,6.68543,0,0,330.706,21.12287,0,7.037294,-7.037294,98.84766,23.53511,0.1150297,7.353972,0,0,21.12287
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,49.98329,49.98329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.5252,14.08557,0,0,0,98.84766,23.53511,0.1150297,0,0,0,14.08557
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,49.12845,49.12845,14.10178,13.3813,0,-1,0,13.3813,0,0,0.7204888,2.130667,0,14.08557,13.3813,0,0,338.5252,14.08557,0,14.08557,-14.08557,84.00017,20,0.1150297,15.51196,0,0,14.08557
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,48.45463,48.45463,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150297,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,47.74059,47.74059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150297,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,47.17739,47.17739,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150297,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,46.78517,46.78517,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1151513,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.9814416,46.79911,46.50357,25.52064,25.52064,81,0,22.761,25.52064,3.845678,0,0,0,0.9814416,0,0,55.47936,52.70539,285.4758,61.83,53.68684,0,53.68684,200.1065,47.64431,0.115311,28.0727,0.7851533,81,62.81144
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,19.91859,52.3194,46.10129,11.275,11.275,81,0,22.761,11.275,176.6615,0,0,0,19.91859,0,0,69.725,66.23875,231.789,110.1482,86.15733,0,86.15733,281.8425,67.10523,0.1154288,12.4025,15.93487,81,130.0667
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,29.16537,56.27453,46.92596,0,0,72.31579,0,20.56389,0,0,0,0,0,29.16537,0,0,72.31579,68.7,145.6316,187.6898,97.86536,0,97.86536,374.6858,89.21072,0.1154837,0,23.33229,81,216.8551
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,23.56091,56.82965,49.24913,19.9679,19.9679,0,-1,0,19.9679,117.994,0,0,0,23.56091,21.01884,19.9679,0,0,47.76627,275.7686,2.542075,0,2.542075,377.0974,89.78492,0.1154789,21.96468,18.84873,0,299.3295
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,59.44358,72.87289,51.45161,8.896453,8.896453,0,0,0,8.896453,668.1717,4.854702,0,0,59.44358,9.364688,8.896453,0,0,45.22419,278.0565,45.22419,0,45.22419,420.0009,100,0.115393,9.786098,47.55487,0,337.5
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,76.88424,83.71992,53.62393,63.34975,63.34975,20.25,0,7.39125,63.34975,121.3647,31.51608,0,0,76.88424,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.115393,69.68472,61.50739,81,395.6425
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,73.00577,84.57872,55.8063,5.187055,5.187055,0,0,0,5.187055,1407.461,67.54572,0,0,73.00577,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.115393,5.70576,58.40462,0,391.764
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,51.81236,77.28671,57.98867,0,0,0,0,0,0,0,51.81236,0,0,51.81236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115393,0,41.44988,0,370.5706
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,24.77273,68.01337,59.39665,20.11846,20.11846,0,-1,0,20.11846,123.1343,3.595398,0,0,24.77273,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.115393,22.13031,19.81818,0,343.5309
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,31.41109,71.20137,60.02018,20.5953,20.5953,0,0,0,20.5953,152.5158,9.731818,0,0,31.41109,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.115393,22.65483,25.12887,0,350.1693
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,27.77256,70.66181,60.81468,24.02835,24.02835,0,0,0,24.02835,115.5825,2.47956,0,0,27.77256,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.115393,26.43118,22.21805,0,346.5308
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,18.33047,66.49832,60.19115,23.85543,23.85543,0,0,0,23.85543,76.83983,0,0,0,18.33047,25.11098,23.85543,0,0,0,318.7582,0,6.780507,-6.780507,412.8535,98.29827,0.115393,26.24097,14.66438,0,337.0887
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.255222,59.71685,58.32055,30.7452,30.7452,0,0,0,30.7452,13.84028,0,3.552714E-15,0,4.255222,32.36337,30.7452,0,0,7.533896,311.9777,0,28.10814,-28.10814,383.225,91.24386,0.115393,33.81972,3.404178,0,316.2329
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,56.51029,56.51029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.76517,283.8696,0,0,0,383.225,91.24386,0.115393,0,0,0,283.8696
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,54.90117,54.90117,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,38.76517,283.8696,0,17.49221,-17.49221,364.7866,86.85377,0.115393,18.27937,0,0,283.8696
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,53.29205,53.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.20096,266.3773,0,0,0,364.7866,86.85377,0.115393,0,0,0,266.3773
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.20096,266.3773,0,0,0,364.7866,86.85377,0.115393,0,0,0,266.3773
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,50.74762,50.74762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.20096,266.3773,0,0,0,364.7866,86.85377,0.115393,0,0,0,266.3773
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.86261,49.86261,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,58.20096,266.3773,0,22.81754,-22.81754,340.7347,81.12716,0.115393,23.84433,0,0,266.3773
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,49.01782,49.01782,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,83.55379,243.5598,0,15.72439,-15.72439,324.1598,77.18075,0.115393,16.43198,0,0,243.5598
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.0253,227.8354,0,0,0,324.1598,77.18075,0.115393,0,0,0,227.8354
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,47.62996,47.62996,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,101.0253,227.8354,0,8.457327,-8.457327,315.245,75.05818,0.115393,8.837906,0,0,227.8354
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,47.06676,47.06676,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,110.4224,219.3781,0,7.403925,-7.403925,307.4406,73.19999,0.115393,7.737102,0,0,219.3781
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,46.69466,46.69466,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,118.6489,211.9742,0,29.22182,-29.22182,276.6381,65.86607,0.115393,30.5368,0,0,211.9742
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.471708,46.83622,46.39294,43.27753,43.27753,0,0,0,43.27753,3.400628,0,7.105427E-15,0,1.471708,45.5553,43.27753,0,0,151.1176,182.7523,0,44.08359,-44.08359,230.1699,54.80224,0.115393,47.60529,1.177366,0,184.2241
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,10.82016,49.30219,45.99067,42.41482,42.41482,0,0,0,42.41482,25.51034,0,0,0,10.82016,44.64718,42.41482,0,0,200.0994,138.6688,0,33.82701,-33.82701,194.5131,46.31255,0.115393,46.6563,8.656132,0,149.4889
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,31.48813,56.97658,46.83545,53.7058,53.7058,0,0,0,53.7058,58.63079,0,0,0,31.48813,56.53242,53.7058,0,0,237.685,104.8418,0,25.04429,-25.04429,168.1141,40.02708,0.115393,59.07637,25.1905,0,136.3299
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,18.88289,55.10342,49.09828,19.29195,19.29195,0,-1,0,19.29195,97.87963,0,0,0,18.88289,20.30732,19.29195,0,0,265.512,79.79747,0,1.424427,-1.424427,166.6126,39.66959,0.115393,21.22114,15.10631,0,98.68035
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.28948,56.20951,51.31082,3.201335,3.201335,0,0,0,3.201335,477.5969,0,0,0,15.28948,3.369827,3.201335,0,0,267.0947,78.37304,11.91965,0,11.91965,177.9206,42.36196,0.1153704,3.521469,12.23158,0,93.66252
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,17.4618,59.19244,53.48313,32.0768,32.0768,0,0,0,32.0768,54.43747,0,7.105427E-15,0,17.4618,33.76505,32.0768,0,0,255.175,89.10073,0,16.30325,-16.30325,160.7354,38.27027,0.1153704,35.28448,13.96944,0,106.5625
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,18.88242,61.92673,55.63533,20.97324,20.97324,0,0,0,20.97324,90.031,0,0,0,18.88242,22.07709,20.97324,0,0,273.2897,72.79748,0,3.194676,-3.194676,157.368,37.46849,0.1153704,23.07056,15.10593,0,91.67989
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,42.72557,73.25835,57.8177,42.62378,42.62378,0,0,0,42.62378,100.2388,0,0,0,42.72557,44.86714,42.62378,0,0,276.8394,69.6028,0,2.141569,-2.141569,155.1105,36.93101,0.1153704,46.88616,34.18045,0,112.3284
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,22.5413,67.01009,59.22568,0,0,0,-1,0,0,0,0,0,0,22.5413,0,0,0,0,279.2189,67.46123,22.5413,0,22.5413,176.4951,42.02256,0.1153277,0,18.03304,0,90.00253
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,20.76419,67.02045,59.84921,31.73953,31.73953,0,0,0,31.73953,65.42059,0,3.552714E-15,0,20.76419,33.41003,31.73953,0,0,256.6776,87.7484,0,12.64584,-12.64584,163.1652,38.84878,0.1153277,34.91349,16.61135,0,108.5126
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,14.98945,65.77484,60.64371,35.31525,35.31525,0,0,0,35.31525,42.4447,0,0,0,14.98945,37.17395,35.31525,0,0,270.7285,75.10255,0,22.1845,-22.1845,139.7807,33.28105,0.1153277,38.84678,11.99156,0,90.092
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.103703,63.07787,60.02018,1.683077,1.683077,0,0,0,1.683077,540.8963,0,0,0,9.103703,1.77166,1.683077,0,0,295.378,52.91806,7.332042,0,7.332042,146.7365,34.93719,0.1153138,1.851385,7.282962,0,62.02176
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.632314,59.00916,58.14958,9.706932,9.706932,0,0,0,9.706932,27.11788,0,1.776357E-15,0,2.632314,10.21782,9.706932,0,0,288.0459,59.5169,0,7.585508,-7.585508,138.7407,33.03342,0.1153138,10.67762,2.105851,0,62.14921
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,56.33932,56.33932,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,296.4743,51.93139,0,30.98928,-30.98928,106.0751,25.25592,0.1153138,32.3838,0,0,51.93139
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,54.76037,54.76037,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,330.9068,20.9421,0,12.8539,-12.8539,92.52589,22.02993,0.1153138,13.43232,0,0,20.9421
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,53.18142,53.18142,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,345.1889,8.088206,0,1.453885,-1.453885,90.99335,21.66504,0.1153138,1.51931,0,0,8.088206
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,51.70304,51.70304,24.47122,6.302606,0,-1,0,6.302606,0,0,18.16862,20.61574,0,6.634322,6.302606,0,0,346.8044,6.634322,0,6.634322,-6.634322,84.00017,20,0.1153138,26.91834,0,0,6.634322
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,50.62694,50.62694,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153138,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,49.75198,49.75198,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153138,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,48.93737,48.93737,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153138,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,48.22332,48.22332,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153138,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,47.5495,47.5495,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153138,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,46.98631,46.98631,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153138,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,46.6142,46.6142,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1154457,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2669636,46.38261,46.30243,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.206465,0,0,0,0.2669636,0,0,72.31579,68.7,309.6757,40.05006,68.96696,0,68.96696,191.6445,45.62954,0.1155751,4.731518,0.2135709,81,40.31703
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.711457,47.02949,45.91021,20.63406,20.63406,81,0,22.761,20.63406,17.98704,0,0,0,3.711457,0,0,60.36594,57.34764,240.7088,102.1203,61.0591,0,61.0591,249.5702,59.42136,0.1157393,22.69747,2.969166,81,105.8318
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.12476,50.78072,46.72483,13.00576,13.00576,81,0,22.761,13.00576,100.915,0,0,0,13.12476,0,0,67.99424,64.59453,179.6497,157.0735,77.71928,0,77.71928,323.3012,76.97632,0.1158715,14.30634,10.49981,81,170.1983
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,8.767884,51.71385,48.98765,102.4971,68.7,0,-1,0,68.7,12.76257,0,33.79708,44.04679,8.767884,72.31579,68.7,0,0,101.9304,227.0209,0,63.5479,-63.5479,256.3158,61.02745,0.1158715,112.7468,7.014307,0,235.7888
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.37554,56.1236,51.20019,32.00401,32.00401,0,0,0,32.00401,48.04254,0,0,0,15.37554,33.68843,32.00401,0,0,172.5392,163.473,0,18.31289,-18.31289,237.0123,56.43139,0.1158715,35.20441,12.30043,0,178.8485
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,14.9134,58.18497,53.34233,64.60136,64.60136,20.25,0,7.39125,64.60136,23.08527,0,1.421085E-14,0,14.9134,46.68565,44.35136,0,0,192.8868,145.1601,0,31.77225,-31.77225,203.5214,48.45739,0.1158715,71.0615,11.93072,81,160.0735
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,18.86798,61.77448,55.49453,0,0,72.31579,0,20.56389,0,0,0,0,0,18.86798,0,0,72.31579,68.7,228.1893,113.3878,87.56799,0,87.56799,286.5957,68.23694,0.1159449,0,15.09439,81,132.2558
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,29.98631,68.08205,57.64673,24.812,24.812,81,0,22.761,24.812,120.854,0,0,0,29.98631,0,0,56.188,53.3786,140.6213,192.199,83.3649,0,83.3649,365.6826,87.06712,0.1160659,27.2932,23.98904,81,222.1853
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,12.73472,63.33981,59.05471,9.529017,9.529017,0,-1,0,9.529017,133.6415,0,0,0,12.73472,10.03054,9.529017,0,0,57.25644,267.2274,2.704176,0,2.704176,368.248,87.67793,0.1160607,10.48192,10.18778,0,279.9622
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,20.3412,66.68667,59.67825,53.74949,53.74949,0,0,0,53.74949,37.84444,0,0,0,20.3412,56.57841,53.74949,0,0,54.55227,269.6612,0,36.23722,-36.23722,330.0506,78.58333,0.1160607,59.12444,16.27296,0,290.0024
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.554914,61.93008,60.41241,27.33261,27.33261,0,0,0,27.33261,16.66476,0,3.552714E-15,0,4.554914,28.77116,27.33261,0,0,94.81584,233.424,0,24.21625,-24.21625,304.5245,72.50568,0.1160607,30.06586,3.643931,0,237.9789
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,7.899698,62.49167,59.84921,27.96328,27.96328,0,0,0,27.96328,28.25026,0,3.552714E-15,0,7.899698,29.43503,27.96328,0,0,121.7228,209.2077,0,21.53533,-21.53533,281.8242,67.10088,0.1160607,30.75961,6.319758,0,217.1074
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.197495,59.31192,57.93838,24.70282,24.70282,0,0,0,24.70282,16.99197,0,0,0,4.197495,26.00297,24.70282,0,0,145.6509,187.6724,0,21.80547,-21.80547,258.8392,61.62827,0.1160607,27.1731,3.357996,0,191.8699
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,56.17841,56.17841,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,169.8792,165.8669,0,0.3240929,-0.3240929,258.4976,61.54693,0.1160607,0.3386771,0,0,165.8669
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,54.5894,54.5894,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,170.2393,165.5428,0,51.00556,-51.00556,204.733,48.74586,0.1160607,53.30081,0,0,165.5428
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,53.01045,53.01045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.9122,114.5373,0,0,0,204.733,48.74586,0.1160607,0,0,0,114.5373
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,51.56224,51.56224,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,226.9122,114.5373,0,2.662719,-2.662719,201.9263,48.07759,0.1160607,2.782542,0,0,114.5373
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,50.51632,50.51632,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,229.8708,111.8745,0,11.2914,-11.2914,190.0241,45.24375,0.1160607,11.79951,0,0,111.8745
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,49.64136,49.64136,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,242.4167,100.5831,0,6.22868,-6.22868,183.4585,43.68051,0.1160607,6.50897,0,0,100.5831
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,48.79657,48.79657,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,249.3375,94.35447,0,13.29335,-13.29335,169.4461,40.34423,0.1160607,13.89155,0,0,94.35447
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,48.11269,48.11269,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,264.1079,81.06111,0,8.656711,-8.656711,160.3211,38.17162,0.1160607,9.046262,0,0,81.06111
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,47.43887,47.43887,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,273.7265,72.4044,0,24.2888,-24.2888,134.7185,32.07576,0.1160607,25.38179,0,0,72.4044
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,46.86562,46.86562,44.57563,44.57563,0,-1,0,44.57563,0,0,0,3.323363,0,46.92171,44.57563,0,0,300.714,48.11561,0,46.92171,-46.92171,85.25864,20.29964,0.1160607,49.03319,0,0,48.11561
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,46.53374,46.53374,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,352.8492,1.193894,58.48191,0,58.48191,140.7395,33.50933,0.1162285,21.3841,0,81,1.193894
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5205655,46.34811,46.1918,4.75262,4.75262,77.06841,0,21.76631,4.75262,10.95323,0,0,0,0.5205655,0,0,72.31579,68.7,294.3673,53.82762,69.22057,0,69.22057,206.4079,49.14463,0.1163576,5.227881,0.4164524,81,54.34818
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.82595,46.63963,45.78952,11.62981,11.62981,81,0,22.761,11.62981,24.2992,0,0,0,2.82595,0,0,69.37019,65.90168,225.1468,116.1261,68.72763,0,68.72763,271.6086,64.66859,0.1165053,12.79279,2.26076,81,118.9521
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.783779,48.99162,46.6142,24.21824,24.21824,81,0,22.761,24.21824,32.14016,0,0,0,7.783779,0,0,56.78176,53.94268,156.4191,177.981,61.72646,0,61.72646,330.1675,78.61115,0.116666,26.64006,6.227023,81,185.7648
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,28.44944,58.11034,48.87703,22.40551,22.40551,0,-1,0,22.40551,126.9752,0,0,0,28.44944,23.58475,22.40551,0,0,94.69269,233.5348,4.864697,0,4.864697,334.7825,79.70997,0.1166568,24.64606,22.75955,0,261.9843
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,34.9592,62.77655,51.05939,29.20224,29.20224,0,0,0,29.20224,119.7141,0,0,0,34.9592,30.7392,29.20224,0,0,89.828,237.913,4.220002,0,4.220002,338.786,80.66316,0.1166487,32.12246,27.96736,0,272.8722
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.1218,60.87992,53.2317,41.00165,41.00165,0,0,0,41.00165,56.39235,0,7.105427E-15,0,23.1218,43.15963,41.00165,0,0,85.60799,241.711,0,20.03784,-20.03784,317.6642,75.63419,0.1166487,45.10182,18.49744,0,264.8328
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,27.53353,64.70802,55.35373,7.266059,7.266059,0,0,0,7.266059,378.9335,0,0,0,27.53353,7.648483,7.266059,0,0,107.8723,221.6732,19.88505,0,19.88505,336.5288,80.12576,0.1166111,7.992665,22.02683,0,249.2067
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,18.54925,63.76625,57.50593,37.62828,37.62828,0,0,0,37.62828,49.29602,0,0,0,18.54925,39.60872,37.62828,0,0,87.98721,239.5697,0,21.05947,-21.05947,314.3302,74.84038,0.1166111,41.39111,14.8394,0,258.119
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,23.16516,66.8866,58.8938,29.38676,29.38676,0,-1,0,29.38676,78.82855,3.552714E-15,0,0,23.16516,30.93343,29.38676,0,0,111.3866,218.5103,0,7.768273,-7.768273,306.1418,72.89075,0.1166111,32.32544,18.53213,0,241.6754
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,27.06612,68.93407,59.45699,16.56158,16.56158,0,0,0,16.56158,163.4272,0,0,0,27.06612,17.43324,16.56158,0,0,120.018,210.742,9.63288,0,9.63288,315.2803,75.06659,0.1165928,18.21774,21.6529,0,237.8081
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,14.84067,65.31516,60.25149,31.98297,31.98297,0,0,0,31.98297,46.40178,0,3.552714E-15,0,14.84067,33.66629,31.98297,0,0,110.3851,219.4116,0,18.82562,-18.82562,295.4363,70.34185,0.1165928,35.18127,11.87253,0,234.2523
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.660724,61.17276,59.62796,0,0,0,0,0,0,0,0,0,0,4.660724,0,0,0,0,131.3025,200.586,4.660724,0,4.660724,299.8579,71.39459,0.116584,0,3.728579,0,205.2467
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,3.907172,59.03345,57.75735,6.608019,6.608019,0,0,0,6.608019,59.12773,0,0,0,3.907172,6.955809,6.608019,0,0,126.6418,204.7806,0,3.048638,-3.048638,296.6443,70.62946,0.116584,7.268821,3.125737,0,208.6878
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,56.00744,56.00744,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,130.0292,201.732,0,12.39753,-12.39753,283.5762,67.51801,0.116584,12.95542,0,0,201.732
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,54.4486,54.4486,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,143.8042,189.3345,0,44.4455,-44.4455,236.7265,56.36335,0.116584,46.44555,0,0,189.3345
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,52.86965,52.86965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.1881,144.889,0,0,0,236.7265,56.36335,0.116584,0,0,0,144.889
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,51.42144,51.42144,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,193.1881,144.889,0,11.46284,-11.46284,224.6436,53.48648,0.116584,11.97866,0,0,144.889
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,50.40569,50.40569,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,205.9246,133.4261,0,41.74662,-41.74662,180.6388,43.00916,0.116584,43.62522,0,0,133.4261
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,49.53073,49.53073,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,252.3097,91.6795,0,28.93009,-28.93009,150.1439,35.74847,0.116584,30.23194,0,0,91.6795
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,48.70605,48.70605,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,284.4542,62.74941,0,23.17418,-23.17418,125.7161,29.93235,0.116584,24.21702,0,0,62.74941
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,48.00206,48.00206,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,310.2033,39.57523,0,0.6591408,-0.6591408,125.0213,29.76692,0.116584,0.6888021,0,0,39.57523
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,47.34836,47.34836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.9357,38.91609,0,0,0,125.0213,29.76692,0.116584,0,0,0,38.91609
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,46.78517,46.78517,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,310.9357,38.91609,0,10.69323,-10.69323,113.7497,27.0832,0.116584,11.17442,0,0,38.91609
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,46.41306,46.41306,29.08299,29.08299,20.25,0,7.39125,29.08299,0,0,3.552714E-15,0,0,9.297882,8.832988,0,0,322.8171,28.22286,0,9.297882,-9.297882,103.9488,24.74968,0.116584,31.99129,0,81,28.22286
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.046756,46.39557,46.08118,18.98875,18.98875,81,0,22.761,18.98875,5.512506,0,0,0,1.046756,0,0,62.01125,58.91069,333.148,18.92498,59.95744,0,59.95744,160.8295,38.29266,0.1167477,20.88763,0.837405,81,19.97174
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.53802,51.14165,45.70907,64.8885,64.8885,81,0,22.761,64.8885,27.02794,0,0,0,17.53802,0,0,16.11149,15.30592,273.1906,72.88667,32.84394,0,32.84394,191.988,45.71133,0.1168349,71.37736,14.03042,81,90.4247
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,42.38198,60.51781,46.53374,8.782775,8.782775,81,0,22.761,8.782775,482.558,0,0,0,42.38198,0,0,72.21722,68.60636,240.3467,102.4462,110.9883,0,110.9883,297.2808,70.78099,0.1169014,9.661052,33.90559,81,144.8282
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,60.08596,69.96252,48.7664,0,0,0,-1,0,0,0,0,0,0,60.08596,0,0,0,0,129.3583,202.3357,60.08596,0,60.08596,354.2833,84.353,0.1167878,0,48.06877,0,262.4217
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,71.49816,77.67834,50.96888,17.9826,17.9826,0,0,0,17.9826,397.5964,0,0,0,71.49816,18.92905,17.9826,0,0,69.27236,256.4131,52.56911,0,52.56911,404.1548,96.22713,0.1166886,19.78086,57.19853,0,327.9113
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,69.94052,79.64407,53.12108,26.84997,26.84997,0,0,0,26.84997,260.4864,24.97415,0,0,69.94052,28.26312,26.84997,0,0,16.70325,303.7253,16.70325,0,16.70325,420.0009,100,0.1166571,29.53496,55.95242,0,373.6658
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,64.80015,79.85703,55.24311,33.64725,33.64725,0,0,0,33.64725,192.5868,29.382,0,0,64.80015,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1166571,37.01197,51.84012,0,383.5584
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,39.96418,71.66999,57.3953,36.83177,36.83177,0,0,0,36.83177,108.5046,1.193893,0,0,39.96418,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1166571,40.51495,31.97134,0,358.7224
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,63.41397,83.56618,58.77311,33.27359,33.27359,0,-1,0,33.27359,190.5835,28.38914,0,0,63.41397,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1166571,36.60094,50.73118,0,382.1722
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,53.37198,79.57553,59.34636,29.4175,29.4175,0,0,0,29.4175,181.4294,22.40619,0,0,53.37198,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1166571,32.35925,42.69759,0,372.1302
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,36.33546,73.20684,60.08052,72.81866,72.81866,20.25,0,7.39125,72.81866,49.89856,0,0,0,36.33546,55.33543,52.56866,0,0,0,318.7582,0,18.99996,-18.99996,399.9731,95.23151,0.1166571,80.10052,29.06837,81,355.0937
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,24.1677,67.85363,59.45699,0,0,0,0,0,0,0,3.056624,0,0,24.1677,0,0,0,0,21.11107,299.7583,21.11107,0,21.11107,420.0009,100,0.1166174,0,19.33416,0,323.926
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.296551,59.0197,57.61656,99.06997,99.06997,30.36997,0,9.951603,99.06997,4.336885,0,1.421085E-14,0,4.296551,72.31579,68.7,0,0,0,318.7582,0,68.01924,-68.01924,348.3023,82.92895,0.1166174,108.977,3.437241,81,323.0548
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,55.91692,55.91692,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,75.57693,250.739,0,45.01677,-45.01677,300.8504,71.63091,0.1166174,47.04252,0,0,250.739
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,54.36814,54.36814,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,125.5956,205.7222,0,48.35033,-48.35033,249.8847,59.49624,0.1166174,50.5261,0,0,205.7222
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,52.77914,52.77914,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,179.3181,157.3719,0,37.20964,-37.20964,210.6623,50.15759,0.1166174,38.88407,0,0,157.3719
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,51.3611,51.3611,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,220.6622,120.1623,0,17.771,-17.771,191.93,45.69753,0.1166174,18.57069,0,0,120.1623
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,50.31518,50.31518,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,240.4077,102.3913,0,8.994031,-8.994031,182.4495,43.44027,0.1166174,9.398762,0,0,102.3913
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,49.44022,49.44022,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,250.4011,93.39722,0,28.88247,-28.88247,152.0047,36.19152,0.1166174,30.18218,0,0,93.39722
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,48.6256,48.6256,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,282.4927,64.51476,0,15.14342,-15.14342,136.0421,32.39092,0.1166174,15.82488,0,0,64.51476
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.3188,49.37133,0,0,0,136.0421,32.39092,0.1166174,0,0,0,49.37133
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,47.23773,47.23773,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,299.3188,49.37133,0,15.83598,-15.83598,119.3495,28.4165,0.1166174,16.5486,0,0,49.37133
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,46.69466,46.69466,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.9143,33.53535,0,18.76061,-18.76061,99.57412,23.70808,0.1166174,19.60484,0,0,33.53535
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,46.3326,46.3326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.7594,14.77475,0,0,0,99.57412,23.70808,0.1166174,0,0,0,14.77475
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8281704,46.23915,45.99067,51.24949,51.24949,36.42671,0,11.48396,51.24949,1.615958,0,0,0,0.8281704,15.60292,14.82277,0,0,337.7594,14.77475,0,14.77475,-14.77475,84.00017,20,0.1166174,56.37443,0.6625363,81,15.60292
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.35642,50.01268,45.59844,42.69115,42.69115,81,0,22.761,42.69115,33.62857,-7.105427E-15,0,0,14.35642,0,0,38.30885,36.39341,354.1758,0,50.74983,0,50.74983,132.1457,31.4632,0.1167575,46.96027,11.48514,81,14.35642
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,35.90152,58.09382,46.44323,92.96901,92.96901,81,0,22.761,92.96901,38.61665,0,0,0,35.90152,12.59896,11.96901,0,0,303.426,45.67485,23.30256,0,23.30256,154.2524,36.7267,0.116814,102.2659,28.72121,81,81.57636
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,58.18092,69.0437,48.65577,37.12004,37.12004,0,-1,0,37.12004,156.7372,0,0,0,58.18092,39.07373,37.12004,0,0,280.1234,66.64715,19.10719,0,19.10719,172.3791,41.04256,0.116778,40.83205,46.54474,0,124.8281
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,71.4511,77.51758,50.85825,17.61152,17.61152,0,0,0,17.61152,405.7067,0,0,0,71.4511,18.53844,17.61152,0,0,261.0162,83.84362,52.91266,0,52.91266,222.5765,52.99429,0.1166785,19.37267,57.16088,0,155.2947
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,71.1264,80.07217,53.01045,38.88879,38.88879,0,0,0,38.88879,182.8969,0,0,0,71.1264,40.93556,38.88879,0,0,208.1036,131.465,30.19083,0,30.19083,251.218,59.81369,0.1166217,42.77766,56.90112,0,202.5914
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,72.88519,83.64658,55.13248,3.239824,3.239824,0,0,0,3.239824,2249.665,0,0,0,72.88519,3.410341,3.239824,0,0,177.9127,158.6368,69.47485,0,69.47485,317.1276,75.50642,0.1164914,3.563806,58.30815,0,231.522
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,76.35578,88.24503,57.25451,48.13217,48.13217,0,0,0,48.13217,158.6377,0,0,0,76.35578,50.66544,48.13217,0,0,108.4379,221.1641,25.69034,0,25.69034,341.4996,81.30927,0.1164433,52.94539,61.08462,0,297.5199
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,62.69559,83.0068,58.60215,33.32687,33.32687,0,-1,0,33.32687,188.1233,0,0,0,62.69559,35.08091,33.32687,0,0,82.74755,244.2854,27.61468,0,27.61468,367.6972,87.54678,0.1163916,36.65955,50.15648,0,306.981
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,45.09842,75.7833,59.17539,29.6752,29.6752,0,0,0,29.6752,151.9734,0,0,0,45.09842,31.23705,29.6752,0,0,55.13287,269.1386,13.86137,0,13.86137,380.8473,90.67773,0.1163657,32.64272,36.07873,0,314.2371
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,38.67467,74.02645,59.96989,16.24725,16.24725,0,0,0,16.24725,238.0383,0,0,0,38.67467,17.10237,16.24725,0,0,41.2715,281.6139,21.57231,0,21.57231,401.3126,95.55042,0.1163254,17.87197,30.93974,0,320.2885
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,22.18874,67.00896,59.34636,63.66648,63.66648,20.25,0,7.39125,63.66648,34.85153,0,0,0,22.18874,45.70156,43.41648,0,0,19.69919,301.029,0,23.51281,-23.51281,376.5279,89.64931,0.1163254,70.03313,17.751,81,323.2177
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.316137,58.94492,57.5361,88.40267,88.40267,20.25,0,7.39125,88.40267,4.88236,0,1.421085E-14,0,4.316137,71.73965,68.15267,0,0,45.82454,277.5161,0,67.42352,-67.42352,305.4572,72.72777,0.1163254,97.24294,3.45291,81,281.8323
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.7396,210.0926,0,0,0,305.4572,72.72777,0.1163254,0,0,0,210.0926
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,54.24746,54.24746,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,120.7396,210.0926,0,8.87114,-8.87114,296.1062,70.50134,0.1163254,9.270341,0,0,210.0926
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,52.69868,52.69868,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,130.5964,201.2215,0,13.60602,-13.60602,281.7643,67.08659,0.1163254,14.21829,0,0,201.2215
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,51.28065,51.28065,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,145.7142,187.6155,0,21.91329,-21.91329,258.6656,61.58693,0.1163254,22.89939,0,0,187.6155
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,50.26489,50.26489,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,170.0623,165.7022,0,27.34903,-27.34903,229.8372,54.72303,0.1163254,28.57974,0,0,165.7022
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,49.32959,49.32959,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,200.4501,138.3531,0,9.523546,-9.523546,219.7985,52.33287,0.1163254,9.952106,0,0,138.3531
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,48.50492,48.50492,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,211.0318,128.8296,0,2.477037,-2.477037,217.1875,51.7112,0.1163254,2.588503,0,0,128.8296
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.80093,47.80093,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,213.7841,126.3526,0,14.31507,-14.31507,202.0981,48.11849,0.1163254,14.95925,0,0,126.3526
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,47.14722,47.14722,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,229.6897,112.0375,0,15.67709,-15.67709,185.573,44.18395,0.1163254,16.38256,0,0,112.0375
