Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,27.92404,54.19363,45.36713,9.640553,9.640553,81,0,22.761,9.640553,289.6519,0,0,0,27.92404,0,0,71.35945,67.79147,247.2746,96.21114,95.71552,0,95.71552,276.2193,65.76637,0.1204818,10.60461,22.33923,81,124.1352
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,50.4266,64.38052,47.28802,56.72165,56.72165,0,-1,0,56.72165,88.90186,0,0,0,50.4266,59.707,56.72165,0,0,151.559,182.3551,0,9.280398,-9.280398,266.4369,63.43724,0.1204818,62.39381,40.34128,0,232.7817
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,69.36826,74.83511,49.47039,17.10107,17.10107,0,0,0,17.10107,405.6371,0,0,0,69.36826,18.00112,17.10107,0,0,161.8706,173.0747,51.36714,0,51.36714,315.1681,75.03986,0.1203902,18.81117,55.49461,0,242.443
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,69.16075,77.4054,51.62259,0.430848,0.430848,0,0,0,0.430848,16052.24,0,0,0,69.16075,0.4535242,0.430848,0,0,110.5034,219.3051,68.70723,0,68.70723,380.3495,90.55922,0.120268,0.4739328,55.3286,0,288.4659
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,64.73222,77.87156,53.6541,55.20314,55.20314,0,0,0,55.20314,117.2618,0,0,0,64.73222,58.10857,55.20314,0,0,41.79622,281.1416,6.623648,0,6.623648,386.6332,92.05534,0.1202562,60.72346,51.78578,0,345.8738
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,43.26549,71.11729,55.72584,44.51097,44.51097,0,0,0,44.51097,97.20187,7.105427E-15,0,0,43.26549,46.85365,44.51097,0,0,35.17257,287.1029,0,3.588161,-3.588161,382.851,91.15481,0.1202562,48.96206,34.61239,0,330.3684
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,41.36757,71.72462,56.94274,34.84002,34.84002,0,-1,0,34.84002,118.7358,0,0,0,41.36757,36.6737,34.84002,0,0,39.15941,283.5147,4.693871,0,4.693871,387.304,92.21504,0.1202479,38.32402,33.09406,0,324.8823
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,44.36765,73.41821,57.36513,38.87034,38.87034,0,0,0,38.87034,114.1427,0,0,0,44.36765,40.91615,38.87034,0,0,34.46554,287.7392,3.451504,0,3.451504,390.5783,92.99466,0.1202417,42.75737,35.49412,0,332.1069
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,40.24584,72.44621,57.98867,23.14341,23.14341,0,0,0,23.14341,173.8976,0,0,0,40.24584,24.36149,23.14341,0,0,31.01404,290.8456,15.88435,0,15.88435,405.6476,96.58256,0.1202135,25.45775,32.19667,0,331.0914
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,22.32455,65.14407,57.5361,54.54517,54.54517,0,0,0,54.54517,40.92856,0,0,0,22.32455,57.41597,54.54517,0,0,15.12968,305.1415,0,35.09142,-35.09142,368.658,87.77553,0.1202135,59.99969,17.85964,0,327.4661
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.111157,57.16218,55.83647,27.80659,27.80659,0,0,0,27.80659,14.78483,0,3.552714E-15,0,4.111157,29.27009,27.80659,0,0,54.12015,270.0501,0,25.15894,-25.15894,342.1381,81.46129,0.1202135,30.58725,3.288926,0,274.1613
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,54.3078,54.3078,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,82.07452,244.8912,0,40.47126,-40.47126,299.4777,71.30406,0.1202135,42.29247,0,0,244.8912
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,52.91994,52.91994,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,127.0426,204.4199,0,26.4844,-26.4844,271.5606,64.65717,0.1202135,27.6762,0,0,204.4199
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,51.3611,51.3611,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,156.4697,177.9355,0,20.46564,-20.46564,249.988,59.52082,0.1202135,21.38659,0,0,177.9355
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,49.98329,49.98329,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,179.2093,157.4698,0,47.32334,-47.32334,200.1048,47.6439,0.1202135,49.45289,0,0,157.4698
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,48.95748,48.95748,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,231.7908,110.1465,0,1.015146,-1.015146,199.0347,47.38913,0.1202135,1.060827,0,0,110.1465
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,48.14286,48.14286,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,232.9187,109.1314,0,14.01404,-14.01404,184.2626,43.87197,0.1202135,14.64467,0,0,109.1314
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,47.34836,47.34836,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,248.4899,95.11733,0,40.7169,-40.7169,141.3433,33.65309,0.1202135,42.54916,0,0,95.11733
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,46.55386,46.55386,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,293.7309,54.40043,0,30.1735,-30.1735,109.5376,26.08033,0.1202135,31.53131,0,0,54.40043
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,46.08118,46.08118,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,327.257,24.22693,0,10.44003,-10.44003,98.53284,23.46015,0.1202135,10.90983,0,0,24.22693
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,45.59844,45.59844,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,338.857,13.7869,0,12.27042,-12.27042,85.59868,20.3806,0.1202135,12.82259,0,0,13.7869
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,45.14588,45.14588,8.041469,8.041469,80.35726,0,22.59839,8.041469,0,0,0,0,0,0,0,72.31579,68.7,352.4908,1.51648,68.7,0,68.7,150.7732,35.89832,0.120341,8.845616,0,81,1.51648
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,44.86428,44.86428,27.09011,27.09011,81,0,22.761,27.09011,0,0,0,0,0,0,0,53.90989,51.21439,283.7908,63.34648,51.21439,0,51.21439,199.3595,47.46644,0.1204736,29.79912,0,81,63.34648
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.652827,45.61397,44.52234,65.93813,65.93813,81,0,22.761,65.93813,5.53978,0,0,0,3.652827,0,0,15.06188,14.30878,232.5764,109.4394,17.96161,0,17.96161,216.3993,51.52355,0.1205185,72.53194,2.922261,81,113.0923
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,10.91059,48.66228,45.33696,52.80217,52.80217,81,0,22.761,52.80217,20.66316,0,0,0,10.91059,0,0,28.19783,26.78794,214.6148,125.6049,37.69854,0,37.69854,252.1633,60.03876,0.1206113,58.08239,8.728477,81,136.5155
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,9.722084,50.23131,47.23773,33.9691,33.9691,0,-1,0,33.9691,28.62038,0,7.105427E-15,0,9.722084,35.75694,33.9691,0,0,176.9163,159.5336,0,26.03486,-26.03486,224.7202,53.50469,0.1206113,37.366,7.777668,0,169.2556
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,13.55011,53.6784,49.41005,18.45578,18.45578,0,0,0,18.45578,73.41934,0,3.552714E-15,0,13.55011,19.42713,18.45578,0,0,205.8439,133.4987,0,5.877024,-5.877024,218.5252,52.02971,0.1206113,20.30136,10.84009,0,147.0488
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,16.88535,56.96996,51.53207,18.05743,18.05743,0,0,0,18.05743,93.50919,0,0,0,16.88535,19.00782,18.05743,0,0,212.3739,127.6217,0,2.122465,-2.122465,216.2879,51.49703,0.1206113,19.86317,13.50828,0,144.507
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,13.68089,58.01079,53.57364,44.21514,44.21514,0,0,0,44.21514,30.94165,0,0,0,13.68089,46.54225,44.21514,0,0,214.7322,125.4992,0,32.86136,-32.86136,181.649,43.24968,0.1206113,48.63665,10.94472,0,139.1801
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,20.6005,62.55966,55.6655,15.46254,15.46254,0,0,0,15.46254,133.2284,0,0,0,20.6005,16.27636,15.46254,0,0,251.2449,92.63786,4.324141,0,4.324141,185.7513,44.22641,0.1206036,17.00879,16.4804,0,113.2384
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,16.49368,62.39587,56.8824,7.086549,7.086549,0,-1,0,7.086549,232.7464,0,0,0,16.49368,7.459525,7.086549,0,0,246.9207,96.52958,9.03416,0,9.03416,194.3218,46.26701,0.1205876,7.795203,13.19495,0,113.0233
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.27512,63.10828,57.30479,2.73882,2.73882,0,0,0,2.73882,630.7504,0,0,0,17.27512,2.882969,2.73882,0,0,237.8866,104.6603,14.39215,0,14.39215,207.9754,49.51786,0.120562,3.012702,13.8201,0,121.9354
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.634928,60.45648,57.93838,55.89733,55.89733,0,0,0,55.89733,13.65884,0,7.105427E-15,0,7.634928,58.83929,55.89733,0,0,223.4944,117.6133,0,51.20436,-51.20436,154.0013,36.6669,0.120562,61.48706,6.107943,0,125.2482
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.564011,60.57228,57.41542,44.05044,44.05044,0,0,0,44.05044,21.7115,0,7.105427E-15,0,9.564011,46.36889,44.05044,0,0,280.3882,66.4089,0,36.80488,-36.80488,115.2055,27.42984,0.120562,48.45549,7.651208,0,75.97291
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.084088,57.06205,55.74596,72.78109,72.78109,81,0,22.761,72.78109,5.611468,0,0,0,4.084088,0,0,8.218909,7.807964,321.2824,29.60402,11.89205,0,11.89205,126.4873,30.11597,0.120591,80.0592,3.26727,81,33.68811
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,54.22735,54.22735,44.17581,38.29152,0,-1,0,38.29152,0,0,5.884286,10.30187,0,40.30687,38.29152,0,0,309.3904,40.30687,0,40.30687,-40.30687,84.00017,20,0.120591,48.59339,0,0,40.30687
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,52.83948,52.83948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120591,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,51.31082,51.31082,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120591,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,49.95312,49.95312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120591,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,48.93737,48.93737,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120591,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.08252,48.08252,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120591,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,47.31819,47.31819,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120591,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,46.53374,46.53374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120591,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,46.05101,46.05101,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120591,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,45.56827,45.56827,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120591,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,45.14588,45.14588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120591,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,44.86428,44.86428,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1207324,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.231271,46.39386,44.52234,11.89183,11.89183,81,0,22.761,11.89183,52.39959,0,0,0,6.231271,0,0,69.10817,65.65276,292.2979,55.69012,71.88403,0,71.88403,210.8979,50.21368,0.1208559,13.08101,4.985016,81,61.92139
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,13.70464,49.51705,45.31684,2.14068,2.14068,74.45647,0,21.10549,2.14068,640.2003,0,0,0,13.70464,0,0,72.31579,68.7,220.4139,120.3857,82.40463,0,82.40463,289.0738,68.82696,0.1209334,2.354748,10.96371,81,134.0904
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,32.4552,57.71247,47.20756,39.13499,39.13499,0,-1,0,39.13499,82.9314,0,0,0,32.4552,41.19473,39.13499,0,0,138.0092,194.5499,0,8.739531,-8.739531,279.8615,66.63356,0.1209334,43.04849,25.96416,0,227.0051
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,52.97027,67.74961,49.35976,37.18899,37.18899,0,0,0,37.18899,142.4354,0,0,0,52.97027,39.1463,37.18899,0,0,147.7198,185.8104,13.82396,0,13.82396,292.9761,69.75607,0.1209088,40.90789,42.37621,0,238.7807
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,29.80711,61.42921,51.53207,0,0,0,0,0,0,0,0,0,0,29.80711,0,0,0,0,133.8958,198.252,29.80711,0,29.80711,321.2536,76.4888,0.120856,0,23.84569,0,228.0591
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,42.31146,68.32377,53.57364,67.3921,67.3921,81,0,22.761,67.3921,62.784,0,0,0,42.31146,0,0,13.6079,12.92751,104.0887,225.0784,55.23896,0,55.23896,373.6579,88.96598,0.1209798,74.13131,33.84917,81,267.3898
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,25.65378,64.32764,55.63533,0,0,0,0,0,0,0,0,0,0,25.65378,0,0,0,0,48.84978,274.7934,25.65378,0,25.65378,397.9952,94.76057,0.1209343,0,20.52302,0,300.4472
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,18.77292,63.12966,56.82206,0,0,0,-1,0,0,0,0,0,0,18.77292,0,0,0,0,23.196,297.8818,18.77292,0,18.77292,415.8047,99.00093,0.1209011,0,15.01833,0,316.6548
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,34.63862,69.42632,57.25451,51.60344,51.60344,0,0,0,51.60344,67.12464,0,7.105427E-15,0,34.63862,54.31941,51.60344,0,0,4.423082,314.7775,0,19.68079,-19.68079,395.0594,94.06157,0.1209011,56.76378,27.7109,0,349.4161
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,22.73397,65.6429,57.86798,45.29703,45.29703,0,0,0,45.29703,50.18865,0,7.105427E-15,0,22.73397,47.68108,45.29703,0,0,26.29062,295.0967,0,24.94712,-24.94712,368.7628,87.80049,0.1209011,49.82673,18.18717,0,317.8306
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.288677,59.12368,57.3953,0,0,0,0,0,0,0,0,0,0,5.288677,0,0,0,0,54.00964,270.1495,5.288677,0,5.288677,373.7801,88.99508,0.1208917,0,4.230941,0,275.4382
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.550706,56.19245,55.69567,25.13037,25.13037,0,0,0,25.13037,6.170644,0,3.552714E-15,0,1.550706,26.45302,25.13037,0,0,48.72097,274.9094,0,24.90232,-24.90232,347.5307,82.74525,0.1208917,27.64341,1.240564,0,276.4601
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,54.19718,54.19718,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,76.39021,250.007,0,47.76478,-47.76478,297.1822,70.75753,0.1208917,49.9142,0,0,250.007
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,52.80931,52.80931,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,129.4622,202.2423,0,1.209879,-1.209879,295.9069,70.45389,0.1208917,1.264324,0,0,202.2423
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,51.25048,51.25048,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,130.8065,201.0324,0,22.17742,-22.17742,272.5298,64.88793,0.1208917,23.1754,0,0,201.0324
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,49.86261,49.86261,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,155.4481,178.855,0,6.787423,-6.787423,265.3753,63.18446,0.1208917,7.092856,0,0,178.855
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.84686,48.84686,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,162.9896,172.0676,0,32.20803,-32.20803,231.425,55.10109,0.1208917,33.65739,0,0,172.0676
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,48.03223,48.03223,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,198.7764,139.8595,0,14.58827,-14.58827,216.0477,51.43982,0.1208917,15.24474,0,0,139.8595
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,47.2679,47.2679,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,214.9855,125.2712,0,0.6344528,-0.6344528,215.3789,51.28058,0.1208917,0.6630032,0,0,125.2712
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,46.50357,46.50357,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,215.6905,124.6368,0,36.06526,-36.06526,177.3628,42.22915,0.1208917,37.68819,0,0,124.6368
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,46.02084,46.02084,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,255.763,88.57153,0,12.73854,-12.73854,163.9352,39.0321,0.1208917,13.31177,0,0,88.57153
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,45.5381,45.5381,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,269.9169,75.833,0,16.63725,-16.63725,146.398,34.85659,0.1208917,17.38592,0,0,75.833
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,45.1157,45.1157,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,288.4027,59.19576,0,28.85537,-28.85537,115.9817,27.61465,0.1208917,30.15386,0,0,59.19576
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,44.83411,44.83411,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,320.4643,30.34039,0,26.32559,-26.32559,88.23213,21.00761,0.1208917,27.51024,0,0,30.34039
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.02833,49.11621,44.52234,6.646585,6.646585,78.96237,0,22.24548,6.646585,226.106,0,0,0,15.02833,0,0,72.31579,68.7,349.7149,4.014795,83.72832,0,83.72832,167.6638,39.91987,0.1209851,7.311244,12.02266,81,19.04312
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,30.10577,54.87654,45.31684,35.87885,35.87885,81,0,22.761,35.87885,83.90953,0,0,0,30.10577,0,0,45.12115,42.8651,265.9866,79.37029,72.97086,0,72.97086,236.89,56.40228,0.1211056,39.46673,24.08462,81,109.4761
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,54.98263,66.0334,47.17739,20.0097,20.0097,0,-1,0,20.0097,274.7798,0,0,0,54.98263,21.06285,20.0097,0,0,193.0157,145.0441,33.91978,0,33.91978,269.0692,64.06396,0.1210456,22.01067,43.9861,0,200.0267
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,52.54915,67.54672,49.32959,2.011888,2.011888,0,0,0,2.011888,2611.932,0,0,0,52.54915,2.117777,2.011888,0,0,159.0959,175.5719,50.43137,0,50.43137,316.9126,75.45522,0.1209565,2.213077,42.03932,0,228.121
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,73.45696,79.29359,51.51196,54.55552,54.55552,0,0,0,54.55552,134.6462,0,0,0,73.45696,57.42686,54.55552,0,0,108.6646,220.9601,16.0301,0,16.0301,332.1201,79.07605,0.1209282,60.01107,58.76557,0,294.4171
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,77.903,84.13939,53.54347,13.93261,13.93261,0,0,0,13.93261,559.1415,0,0,0,77.903,14.6659,13.93261,0,0,92.63448,235.3872,63.23709,0,63.23709,392.112,93.35983,0.1208167,15.32587,62.3224,0,313.2902
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,66.27316,81.00225,55.60516,21.77094,21.77094,0,0,0,21.77094,304.4111,13.959,0,0,66.27316,22.91677,21.77094,0,0,29.39738,292.3006,29.39738,0,29.39738,420.0009,100,0.120765,23.94803,53.01852,0,358.5737
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,66.25308,82.47386,56.79189,33.35923,33.35923,0,-1,0,33.35923,198.605,31.13811,0,0,66.25308,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.120765,36.69515,53.00246,0,385.0113
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,50.63366,75.8498,57.19416,7.358097,7.358097,0,0,0,7.358097,688.1353,42.88829,0,0,50.63366,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.120765,8.093906,40.50693,0,369.3919
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,42.41367,73.13123,57.8177,75.96091,75.96091,35.66793,0,11.29199,75.96091,55.83617,0,0,0,42.41367,42.41367,40.29298,0,0,0,318.7582,0,0,0,420.0009,100,0.120765,83.55701,33.93093,81,361.1719
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,25.14471,65.92117,57.30479,26.41158,26.41158,0,0,0,26.41158,95.20337,0,0,0,25.14471,27.80166,26.41158,0,0,0,318.7582,0,2.656948,-2.656948,417.2002,99.33318,0.120765,29.05273,20.11577,0,343.9029
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.015926,56.89785,55.60516,56.68465,56.68465,0,0,0,56.68465,7.08468,0,0,0,4.015926,59.66806,56.68465,0,0,2.952165,316.1013,0,55.65213,-55.65213,358.5377,85.36594,0.120765,62.35312,3.212741,0,320.1172
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,54.10667,54.10667,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,64.78786,260.4492,0,26.82531,-26.82531,330.2613,78.63349,0.120765,28.03245,0,0,260.4492
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,52.72886,52.72886,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,94.59377,233.6238,0,26.00211,-26.00211,302.8527,72.10764,0.120765,27.1722,0,0,233.6238
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,51.20019,51.20019,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,123.485,207.6217,0,22.18882,-22.18882,279.4636,66.53882,0.120765,23.18732,0,0,207.6217
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,49.81232,49.81232,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,148.1393,185.4329,0,13.40297,-13.40297,265.3356,63.17503,0.120765,14.0061,0,0,185.4329
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,48.81668,48.81668,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,163.0314,172.0299,0,10.78612,-10.78612,253.9661,60.46799,0.120765,11.27149,0,0,172.0299
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,48.00206,48.00206,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,175.016,161.2438,0,25.45256,-25.45256,227.1367,54.08007,0.120765,26.59792,0,0,161.2438
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,47.20756,47.20756,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,203.2966,135.7913,0,13.08733,-13.08733,213.3415,50.79549,0.120765,13.67626,0,0,135.7913
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,46.4734,46.4734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.8381,122.7039,0,0,0,213.3415,50.79549,0.120765,0,0,0,122.7039
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.99067,45.99067,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,217.8381,122.7039,0,18.795,-18.795,193.5298,46.07843,0.120765,19.64077,0,0,122.7039
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,45.5381,45.5381,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,238.7214,103.9089,0,32.30395,-32.30395,159.4784,37.97098,0.120765,33.75763,0,0,103.9089
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.08553,45.08553,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,274.6147,71.60498,0,21.29806,-21.29806,137.0283,32.62572,0.120765,22.25648,0,0,71.60498
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,44.80394,44.80394,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,298.2792,50.30692,0,4.493703,-4.493703,132.2915,31.49792,0.120765,4.69592,0,0,50.30692
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,17.84956,49.97926,44.49217,0,0,0,0,0,0,0,0,0,0,17.84956,0,0,0,0,303.2722,45.81321,17.84956,0,17.84956,149.2251,35.52972,0.1207336,0,14.27965,0,63.66278
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,40.08164,58.31325,45.28667,42.65447,42.65447,0,0,0,42.65447,93.96821,0,0,0,40.08164,44.89944,42.65447,0,0,285.4227,61.87782,0,4.817799,-4.817799,144.1467,34.32058,0.1207336,46.91991,32.06531,0,101.9595
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,55.54505,66.22161,47.14722,60.29796,60.29796,0,-1,0,60.29796,92.11763,0,0,1.567173,55.54505,63.47153,60.29796,0,0,290.7758,57.06002,0,7.926487,-7.926487,135.7915,32.33123,0.1207336,66.32775,44.43604,0,112.6051
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,64.26041,72.37093,49.29942,40.42746,40.42746,0,0,0,40.42746,158.9524,0,0,0,64.26041,42.55522,40.42746,0,0,299.583,49.13353,21.70519,0,21.70519,156.3828,37.23393,0.1206954,44.4702,51.40833,0,113.3939
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,62.20027,74.10149,51.48178,20.90261,20.90261,0,0,0,20.90261,297.5718,0,0,0,62.20027,22.00275,20.90261,0,0,277.8778,68.66821,40.19753,0,40.19753,194.5175,46.31361,0.1206248,22.99287,49.76022,0,130.8685
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,68.71718,79.55443,53.5133,64.37227,64.37227,81,0,22.761,64.37227,106.7497,0,0,0,68.71718,0,0,16.62773,15.79635,237.6803,104.846,84.51353,0,84.51353,274.6941,65.40323,0.1207249,70.80949,54.97374,81,173.5632
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,65.09073,80.41615,55.58504,8.383232,8.383232,80.69902,0,22.68485,8.383232,776.4396,0,0,0,65.09073,0,0,72.31579,68.7,153.1667,180.9082,133.7907,0,133.7907,401.6191,95.62341,0.1207371,9.221555,52.07259,81,245.9989
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,71.31947,84.96615,56.77177,13.91725,13.91725,0,-1,0,13.91725,512.4539,37.29372,0,0,71.31947,14.64973,13.91725,0,0,19.37602,301.3198,19.37602,0,19.37602,420.0009,100,0.1207031,15.30897,57.05558,0,372.6393
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,44.20008,73.12134,57.16399,31.4561,31.4561,0,0,0,31.4561,140.5135,11.0884,0,0,44.20008,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1207031,34.6017,35.36006,0,362.9583
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,30.69299,68.50102,57.78753,24.57748,24.57748,0,0,0,24.57748,124.8826,4.821961,0,0,30.69299,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1207031,27.03523,24.55439,0,349.4512
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,21.34467,64.54829,57.30479,71.67152,71.67152,51.39408,0,15.2707,71.67152,29.78124,0,0,0,21.34467,21.34467,20.27744,0,0,0,318.7582,0,0,0,420.0009,100,0.1207031,78.83867,17.07574,81,340.1029
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,3.913285,56.86452,55.60516,0,0,0,0,0,0,0,3.913285,0,0,3.913285,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207031,0,3.130629,0,322.6715
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,54.10667,54.10667,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,0,318.7582,0,28.21577,-28.21577,390.2588,92.91858,0.1207031,29.48548,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,52.74897,52.74897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.35085,290.5424,0,0,0,390.2588,92.91858,0.1207031,0,0,0,290.5424
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,51.20019,51.20019,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,31.35085,290.5424,0,31.62015,-31.62015,356.9283,84.98274,0.1207031,33.04306,0,0,290.5424
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,49.81232,49.81232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.48436,258.9223,0,0,0,356.9283,84.98274,0.1207031,0,0,0,258.9223
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,48.79657,48.79657,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,66.48436,258.9223,0,18.22375,-18.22375,337.7187,80.40906,0.1207031,19.04382,0,0,258.9223
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,48.00206,48.00206,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,86.73298,240.6985,0,20.36446,-20.36446,316.2527,75.29811,0.1207031,21.28086,0,0,240.6985
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,47.23773,47.23773,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,109.3602,220.3341,0,25.89872,-25.89872,288.953,68.7982,0.1207031,27.06416,0,0,220.3341
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,46.4734,46.4734,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,138.1365,194.4354,0,9.770117,-9.770117,278.6544,66.34616,0.1207031,10.20977,0,0,194.4354
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,46.02084,46.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9922,184.6653,0,0,0,278.6544,66.34616,0.1207031,0,0,0,184.6653
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,45.5381,45.5381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9922,184.6653,0,0,0,278.6544,66.34616,0.1207031,0,0,0,184.6653
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,45.08553,45.08553,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,148.9922,184.6653,0,9.550313,-9.550313,268.5875,63.94928,0.1207031,9.980078,0,0,184.6653
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,44.80394,44.80394,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,159.6037,175.1149,0,4.737201,-4.737201,263.5941,62.76037,0.1207031,4.950375,0,0,175.1149
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.666461,46.16135,44.462,32.26182,32.26182,0,0,0,32.26182,17.56398,0,0,0,5.666461,33.95981,32.26182,0,0,164.8672,170.3777,0,28.29335,-28.29335,233.7703,55.65947,0.1207031,35.488,4.533168,0,176.0442
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.434287,48.15255,45.28667,10.46316,10.46316,0,0,0,10.46316,90.16671,0,0,0,9.434287,11.01385,10.46316,0,0,196.3043,142.0844,0,1.579565,-1.579565,232.1053,55.26305,0.1207031,11.50948,7.54743,0,151.5187
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.27511,53.50657,47.12711,0,0,0,-1,0,0,0,0,0,0,20.27511,0,0,0,0,198.0593,140.5048,20.27511,0,20.27511,251.3399,59.84272,0.1206676,0,16.22009,0,160.7799
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,32.72542,60.06353,49.29942,0,0,0,0,0,0,0,0,0,0,32.72542,0,0,0,0,177.7842,158.7524,32.72542,0,32.72542,282.386,67.23462,0.1206104,0,26.18034,0,191.4778
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,41.19299,65.52795,51.45161,12.22552,12.22552,0,0,0,12.22552,336.9427,0,0,0,41.19299,12.86897,12.22552,0,0,145.0588,188.2053,28.32402,0,28.32402,309.2565,73.63235,0.1205609,13.44807,32.9544,0,229.3983
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,37.21402,66.26668,53.48313,0,0,0,0,0,0,0,0,0,0,37.21402,0,0,0,0,116.7348,213.6969,37.21402,0,37.21402,344.5608,82.03813,0.1204959,0,29.77122,0,250.9109
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,34.76923,67.61409,55.55487,0,0,0,0,0,0,0,0,0,0,34.76923,0,0,0,0,79.52076,247.1895,34.76923,0,34.76923,377.5458,89.89168,0.1204353,0,27.81538,0,281.9588
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,17.76881,62.69367,56.7416,15.8206,15.8206,0,-1,0,15.8206,112.3144,0,0,0,17.76881,16.65326,15.8206,0,0,44.75153,278.4818,1.115545,0,1.115545,378.6041,90.14365,0.1204334,17.40266,14.21505,0,296.2507
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,23.31801,65.10853,57.16399,33.73047,33.73047,0,0,0,33.73047,69.13041,0,0,0,23.31801,35.50576,33.73047,0,0,43.63598,279.4858,0,12.18775,-12.18775,365.7571,87.08485,0.1204334,37.10352,18.65441,0,302.8039
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,7.847067,60.34341,57.75735,63.61089,63.61089,81,0,22.761,63.61089,12.33604,0,0,0,7.847067,0,0,17.38911,16.51966,57.17792,267.2981,24.36673,0,24.36673,388.8734,92.58872,0.1204919,69.97197,6.277654,81,275.1452
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.29791,61.33524,57.25451,25.31031,25.31031,0,0,0,25.31031,48.58854,0,0,0,12.29791,26.64244,25.31031,0,0,32.8112,289.2281,0,14.34452,-14.34452,373.753,88.98862,0.1204919,27.84134,9.838329,0,301.5261
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.03051,56.52792,55.55487,26.51565,26.51565,0,0,0,26.51565,11.42914,0,0,0,3.03051,27.91121,26.51565,0,0,48.74955,274.8836,0,24.8807,-24.8807,347.5264,82.74422,0.1204919,29.16721,2.424408,0,277.9141
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,54.05638,54.05638,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,76.39478,250.0029,0,7.959939,-7.959939,339.1359,80.74648,0.1204919,8.318136,0,0,250.0029
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,52.69868,52.69868,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,85.23915,242.043,0,6.355628,-6.355628,332.4365,79.15138,0.1204919,6.641632,0,0,242.043
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,51.17002,51.17002,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,92.30096,235.6874,0,36.11792,-36.11792,294.3648,70.08672,0.1204919,37.74322,0,0,235.6874
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,49.78215,49.78215,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,132.432,199.5694,0,17.45749,-17.45749,275.963,65.70535,0.1204919,18.24308,0,0,199.5694
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,48.79657,48.79657,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,151.8292,182.112,0,11.45096,-11.45096,263.8926,62.83146,0.1204919,11.96626,0,0,182.112
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,47.97189,47.97189,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,164.5525,170.661,0,38.36345,-38.36345,223.454,53.20323,0.1204919,40.0898,0,0,170.661
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,47.20756,47.20756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.1785,132.2975,0,0,0,223.454,53.20323,0.1204919,0,0,0,132.2975
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,46.4734,46.4734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.1785,132.2975,0,0,0,223.454,53.20323,0.1204919,0,0,0,132.2975
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,45.99067,45.99067,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,207.1785,132.2975,0,31.80968,-31.80968,189.9237,45.21983,0.1204919,33.24112,0,0,132.2975
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,45.5381,45.5381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.5226,100.4879,0,0,0,189.9237,45.21983,0.1204919,0,0,0,100.4879
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,45.08553,45.08553,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,242.5226,100.4879,0,1.049067,-1.049067,188.8179,44.95654,0.1204919,1.096274,0,0,100.4879
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,44.80394,44.80394,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,243.6883,99.43879,0,45.32769,-45.32769,141.0383,33.58047,0.1204919,47.36744,0,0,99.43879
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,10.98048,47.78974,44.462,37.91512,37.91512,0,0,0,37.91512,28.96069,0,7.105427E-15,0,10.98048,39.91065,37.91512,0,0,294.0524,54.1111,0,28.93017,-28.93017,110.5432,26.31976,0.1204919,41.70663,8.784384,0,65.09158
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,33.86198,56.13011,45.28667,11.42126,11.42126,0,0,0,11.42126,296.4821,0,0,0,33.86198,12.02238,11.42126,0,0,326.197,25.18093,21.83961,0,21.83961,131.2621,31.25281,0.1204539,12.56338,27.08959,0,59.04291
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,39.9996,60.27264,47.09694,52.47615,52.47615,0,-1,0,52.47615,76.22433,0,0,7.529097,39.9996,55.23806,52.47615,0,0,304.3574,44.83657,0,15.23846,-15.23846,115.1993,27.42836,0.1204539,57.72377,31.99968,0,84.83617
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,54.26463,68.16472,49.26925,42.41109,42.41109,81,0,22.761,42.41109,127.9492,0,0,0,54.26463,0,0,38.58891,36.65947,321.289,29.59812,90.9241,0,90.9241,201.4575,47.96597,0.1205424,46.6522,43.4117,81,83.86275
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,52.11543,69.81655,51.45161,12.17745,12.17745,81,0,22.761,12.17745,427.9666,0,0,0,52.11543,0,0,68.82255,65.38142,230.3649,111.4298,117.4968,0,117.4968,312.9248,74.50575,0.1205844,13.3952,41.69234,81,163.5452
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,57.32187,74.37054,53.48313,35.25957,35.25957,81,0,22.761,35.25957,162.5711,0,0,0,57.32187,0,0,45.74043,43.4534,112.8681,217.177,100.7753,0,100.7753,408.5286,97.26852,0.1206553,38.78553,45.85749,81,274.4988
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,45.99529,72.02689,55.55487,74.37369,74.37369,42.16632,0,12.93608,74.37369,61.84349,0,0,0,45.99529,33.9025,32.20737,0,0,12.09279,307.8747,12.09279,0,12.09279,420.0009,100,0.1206808,81.81106,36.79623,81,353.87
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,53.56411,76.58677,56.7416,47.60876,47.60876,0,-1,0,47.60876,112.5089,3.44963,0,0,53.56411,50.11448,47.60876,0,0,0,318.7582,0,0,0,420.0009,100,0.1206808,52.36963,42.85129,0,372.3223
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,53.32483,76.94369,57.13382,32.10323,32.10323,0,0,0,32.10323,166.1042,19.53195,0,0,53.32483,33.79287,32.10323,0,0,0,318.7582,0,0,0,420.0009,100,0.1206808,35.31355,42.65986,0,372.083
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,36.24908,70.5713,57.72718,35.35835,35.35835,0,0,0,35.35835,102.5192,0,0,0,36.24908,37.21931,35.35835,0,0,0,318.7582,0,0.9702305,-0.9702305,418.9781,99.7565,0.1206808,38.89418,28.99927,0,355.0073
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,15.92216,62.58392,57.25451,2.877764,2.877764,0,0,0,2.877764,553.2825,11.8149,0,0,15.92216,3.029225,2.877764,0,0,1.078034,317.788,1.078034,0,1.078034,420.0009,100,0.1206789,3.16554,12.73773,0,333.7101
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.850717,56.7935,55.55487,59.35794,59.35794,0,0,0,59.35794,6.487282,0,7.105427E-15,0,3.850717,62.48204,59.35794,0,0,0,318.7582,0,58.63132,-58.63132,358.198,85.28506,0.1206789,65.29373,3.080573,0,322.6089
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,54.02621,54.02621,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,65.14592,260.1269,0,13.58643,-13.58643,343.8766,81.87523,0.1206789,14.19782,0,0,260.1269
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,52.69868,52.69868,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.24195,246.5405,0,13.72049,-13.72049,329.414,78.43174,0.1206789,14.33791,0,0,246.5405
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.13985,51.13985,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.48694,232.82,0,23.82961,-23.82961,304.2953,72.45113,0.1206789,24.90194,0,0,232.82
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,49.75198,49.75198,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.9643,208.9904,0,27.91213,-27.91213,274.8734,65.44592,0.1206789,29.16817,0,0,208.9904
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,48.79657,48.79657,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.9778,181.0782,0,13.75399,-13.75399,260.3754,61.99402,0.1206789,14.37292,0,0,181.0782
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,47.97189,47.97189,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.26,167.3242,0,50.23664,-50.23664,207.4213,49.38594,0.1206789,52.4973,0,0,167.3242
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.20756,47.20756,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,224.0785,117.0876,0,44.09843,-44.09843,160.9375,38.31838,0.1206789,46.08286,0,0,117.0876
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,46.4734,46.4734,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,273.0767,72.98917,0,16.23416,-16.23416,143.8252,34.24403,0.1206789,16.9647,0,0,72.98917
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.02084,46.02084,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,291.1147,56.75502,0,20.43222,-20.43222,122.2878,29.11608,0.1206789,21.35167,0,0,56.75502
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,45.5381,45.5381,44.47166,34.50666,0,-1,0,34.50666,0,0,9.965007,14.41217,0,36.3228,34.50666,0,0,313.8171,36.3228,0,36.3228,-36.3228,84.00017,20,0.1206789,48.91883,0,0,36.3228
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,45.08553,45.08553,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1207851,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,44.80394,44.80394,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1208905,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,17.90871,49.96682,44.462,0,0,72.31579,0,20.56389,0,0,0,0,0,17.90871,0,0,72.31579,68.7,243.6343,99.48738,86.6087,0,86.6087,271.0333,64.53161,0.1209503,0,14.32697,81,117.3961
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,42.16347,59.05995,45.28667,28.4241,28.4241,81,0,22.761,28.4241,148.3371,0,0,0,42.16347,0,0,52.5759,49.94711,157.0256,177.4352,92.11057,0,92.11057,358.4171,85.33723,0.1210354,31.26651,33.73077,81,219.5987
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,49.92159,63.93515,47.06676,7.19158,7.19158,0,-1,0,7.19158,694.1672,0,0,0,49.92159,7.570085,7.19158,0,0,64.91499,260.3347,42.3515,0,42.3515,398.5952,94.90343,0.1209619,7.910738,39.93727,0,310.2563
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,69.9241,74.83772,49.26925,65.56667,65.56667,20.57409,0,7.473246,65.56667,106.6458,0,0,0,69.9241,47.36061,44.99258,0,0,22.56349,298.4511,22.56349,0,22.56349,420.0009,100,0.1209242,72.12334,55.93928,81,368.3752
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,65.74325,75.63529,51.45161,0,0,0,0,0,0,0,65.74325,0,0,65.74325,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209242,0,52.5946,0,384.5015
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,73.18828,81.67776,53.48313,5.890276,5.890276,0,0,0,5.890276,1242.527,66.98799,0,0,73.18828,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1209242,6.479304,58.55062,0,391.9465
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,65.14244,80.40323,55.55487,4.28737,4.28737,0,0,0,4.28737,1519.403,60.62942,0,0,65.14244,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1209242,4.716107,52.11395,0,383.9007
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,54.905,77.17408,56.7416,50.67619,50.67619,0,-1,0,50.67619,108.3448,1.561644,0,0,54.905,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1209242,55.74381,43.924,0,373.6632
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,49.61222,75.34386,57.13382,56.97773,56.97773,0,0,0,56.97773,87.073,0,7.105427E-15,0,49.61222,59.97656,56.97773,0,0,0,318.7582,0,10.36434,-10.36434,409.0759,97.39882,0.1209242,62.67551,39.68978,0,368.3705
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,33.83487,69.63451,57.72718,15.47133,15.47133,0,0,0,15.47133,218.694,6.033326,0,0,33.83487,16.28561,15.47133,0,0,11.51594,308.3939,11.51594,0,11.51594,420.0009,100,0.1209042,17.01846,27.06789,0,342.2288
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,15.56588,62.42886,57.22433,0,0,0,0,0,0,0,15.56588,0,0,15.56588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209042,0,12.4527,0,334.3241
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.206079,56.55431,55.5247,11.55053,11.55053,0,0,0,11.55053,27.75699,0,0,0,3.206079,12.15845,11.55053,0,0,0,318.7582,0,8.952371,-8.952371,410.5642,97.75319,0.1209042,12.70558,2.564863,0,321.9643
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,54.02621,54.02621,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.947079,309.8058,0,6.160401,-6.160401,404.0706,96.20708,0.1209042,6.437619,0,0,309.8058
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,52.63834,52.63834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.79197,303.6454,0,0,0,404.0706,96.20708,0.1209042,0,0,0,303.6454
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,51.07951,51.07951,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.79197,303.6454,0,6.200449,-6.200449,397.5347,94.65094,0.1209042,6.479469,0,0,303.6454
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,49.7017,49.7017,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.68136,297.445,0,10.23084,-10.23084,386.7505,92.08326,0.1209042,10.69123,0,0,297.445
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,48.73623,48.73623,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,35.04896,287.2142,0,21.28499,-21.28499,364.3141,86.74129,0.1209042,22.24282,0,0,287.2142
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,47.94172,47.94172,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.69895,265.9292,0,41.01576,-41.01576,321.0797,76.4474,0.1209042,42.86147,0,0,265.9292
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,47.14722,47.14722,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.272,224.9134,0,23.94551,-23.94551,295.8389,70.4377,0.1209042,25.02306,0,0,224.9134
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,46.44323,46.44323,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.8781,200.9679,0,6.015042,-6.015042,289.4985,68.92809,0.1209042,6.285719,0,0,200.9679
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.96049,45.96049,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.5615,194.9529,0,27.49868,-27.49868,260.5124,62.02663,0.1209042,28.73612,0,0,194.9529
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,45.50793,45.50793,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,168.1156,167.4542,0,11.31637,-11.31637,248.5839,59.18652,0.1209042,11.8256,0,0,167.4542
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,45.05536,45.05536,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.6893,156.1378,0,21.80252,-21.80252,225.602,53.71466,0.1209042,22.78363,0,0,156.1378
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,44.77377,44.77377,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.9144,134.3353,0,8.144214,-8.144214,217.0172,51.67067,0.1209042,8.510703,0,0,134.3353
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.20046,48.4495,44.43183,41.81172,41.81172,0,0,0,41.81172,31.57119,0,7.105427E-15,0,13.20046,44.01234,41.81172,0,0,213.9635,126.1911,0,30.81188,-30.81188,184.5387,43.93769,0.1209042,45.99289,10.56036,0,139.3915
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.02063,49.23987,45.2565,17.07118,17.07118,0,0,0,17.07118,76.2726,0,0,0,13.02063,17.96966,17.07118,0,0,248.1989,95.3792,0,4.949029,-4.949029,179.3219,42.69561,0.1209042,18.7783,10.4165,0,108.3998
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.13506,51.13531,47.06676,40.06491,40.06491,0,-1,0,40.06491,32.78445,0,7.105427E-15,0,13.13506,42.17359,40.06491,0,0,253.6978,90.43018,0,29.03853,-29.03853,148.7126,35.4077,0.1209042,44.0714,10.50805,0,103.5652
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,46.25891,65.01997,49.26925,33.29953,33.29953,0,0,0,33.29953,138.9176,0,0,0,46.25891,35.05214,33.29953,0,0,285.9629,61.39165,11.20677,0,11.20677,159.3443,37.93905,0.1208848,36.62949,37.00713,0,107.6506
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,47.59484,68.00567,51.45161,31.11189,31.11189,0,0,0,31.11189,152.9796,0,0,0,47.59484,32.74936,31.11189,0,0,274.7561,71.47775,14.84548,0,14.84548,173.428,41.29229,0.1208591,34.22308,38.07587,0,119.0726
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,51.44696,71.88885,53.48313,20.80181,20.80181,0,0,0,20.80181,247.3196,0,0,0,51.44696,21.89664,20.80181,0,0,259.9106,84.83868,29.55032,0,29.55032,201.4619,47.96702,0.120808,22.88199,41.15757,0,136.2856
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,66.09359,80.89162,55.58504,16.57012,16.57012,0,0,0,16.57012,398.8722,0,0,0,66.09359,17.44223,16.57012,0,0,230.3603,111.434,48.65136,0,48.65136,247.6166,58.95622,0.120724,18.22713,52.87487,0,177.5275
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,24.83002,65.20718,56.7416,9.799058,9.799058,0,-1,0,9.799058,253.3919,0,0,0,24.83002,10.3148,9.799058,0,0,181.7089,155.2202,14.51522,0,14.51522,261.387,62.23486,0.1206989,10.77896,19.86401,0,180.0502
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.42234,60.57404,57.13382,102.1797,102.1797,81,0,22.761,102.1797,10.20001,0,0,0,10.42234,22.29438,21.17966,0,0,167.1937,168.2839,0,11.87204,-11.87204,248.8727,59.25529,0.1206989,112.3976,8.337872,81,178.7062
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.15339,62.46048,57.72718,87.61714,87.61714,81,0,22.761,87.61714,16.15368,0,0,0,14.15339,6.965408,6.617138,0,0,180.3849,156.4118,7.187984,0,7.187984,255.6918,60.87889,0.1207139,96.37885,11.32271,81,170.5652
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.28004,62.32976,57.22433,16.31285,16.31285,81,0,22.761,16.31285,93.66869,0,0,0,15.28004,0,0,64.68714,61.45279,173.1969,162.881,76.73283,0,76.73283,328.487,78.21103,0.1208255,17.94414,12.22403,81,178.1611
