Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,66.63698,76.80434,52.07515,50.87664,50.87664,0,0,0,50.87664,130.9776,0,0,0,66.63698,53.55436,50.87664,0,0,48.06126,275.5031,13.08262,0,13.08262,386.8172,92.09914,0.1225619,55.96431,53.30959,0,342.1401
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,73.40987,82.74371,54.22735,0,0,0,0,0,0,0,38.43122,0,0,73.40987,0,0,0,0,34.97865,287.2774,34.97865,0,34.97865,420.0009,100,0.1225029,0,58.72789,0,360.6873
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,64.51957,81.07915,56.33932,54.61259,54.61259,0,0,0,54.61259,118.1404,7.032624,0,0,64.51957,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1225029,60.07386,51.61565,0,383.2778
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,45.09719,73.81013,57.44559,9.988881,9.988881,0,-1,0,9.988881,451.4739,34.58258,0,0,45.09719,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1225029,10.98777,36.07775,0,363.8554
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.41422,64.07616,57.84787,17.83393,17.83393,0,0,0,17.83393,103.2539,0,0,0,18.41422,18.77256,17.83393,0,0,0,318.7582,0,0.3583377,-0.3583377,419.6231,99.91006,0.1225029,19.61733,14.73138,0,337.1725
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,4.932171,59.94149,58.32055,23.99407,23.99407,0,0,0,23.99407,20.55579,0,3.552714E-15,0,4.932171,25.25692,23.99407,0,0,0.398153,318.3999,0,20.32475,-20.32475,398.1989,94.80909,0.1225029,26.39348,3.945737,0,323.3321
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.756441,59.9784,57.75735,3.708191,3.708191,0,0,0,3.708191,182.2031,0,0,0,6.756441,3.903359,3.708191,0,0,22.9812,298.0751,2.853081,0,2.853081,400.9056,95.45353,0.1224981,4.07901,5.405152,0,304.8316
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9537718,56.22254,55.91692,63.14119,63.14119,81,0,22.761,63.14119,1.510538,0,0,0,0.9537718,0,0,17.85881,16.96587,20.12812,300.6429,17.91965,0,17.91965,417.9057,99.50116,0.1225404,69.45531,0.7630174,81,301.5967
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,54.24746,54.24746,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,2.208476,316.7706,0,26.04514,-26.04514,390.4517,92.96451,0.1225404,27.21717,0,0,316.7706
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,52.74897,52.74897,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,31.14752,290.7255,0,68.85238,-68.85238,317.8749,75.68436,0.1225404,71.95074,0,0,290.7255
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,51.13985,51.13985,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,107.6502,221.8731,0,19.49577,-19.49577,297.3246,70.79143,0.1225404,20.37307,0,0,221.8731
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,49.67153,49.67153,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,129.3121,202.3773,0,45.66968,-45.66968,249.1845,59.32952,0.1225404,47.72482,0,0,202.3773
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,48.70605,48.70605,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,180.0562,156.7076,0,28.18946,-28.18946,219.4702,52.25471,0.1225404,29.45798,0,0,156.7076
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.00206,48.00206,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,211.3778,128.5182,0,34.47,-34.47,183.1357,43.60364,0.1225404,36.02114,0,0,128.5182
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,47.20756,47.20756,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,249.6778,94.04818,0,10.6087,-10.6087,171.9531,40.94113,0.1225404,11.08609,0,0,94.04818
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,46.64437,46.64437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.4653,83.43948,0,0,0,171.9531,40.94113,0.1225404,0,0,0,83.43948
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,46.13146,46.13146,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,261.4653,83.43948,0,1.374307,-1.374307,170.5045,40.59622,0.1225404,1.436151,0,0,83.43948
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,45.64873,45.64873,21.36335,21.36335,0,-1,0,21.36335,0,0,0,0,0,22.48774,21.36335,0,0,262.9923,82.06517,0,22.48774,-22.48774,146.8003,34.95238,0.1225404,23.49969,0,0,82.06517
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,45.17605,45.17605,21.33164,21.33164,0,0,0,21.33164,0,0,3.552714E-15,0,0,22.45436,21.33164,0,0,287.9787,59.57743,0,22.45436,-22.45436,123.1313,29.31692,0.1225404,23.46481,0,0,59.57743
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.94474,44.94474,0.7998501,0.7998501,0,0,0,0.7998501,0,0,1.110223E-16,0,0,0.8419475,0.7998501,0,0,312.9279,37.12307,0,0.8419475,-0.8419475,122.2438,29.10562,0.1225404,0.8798351,0,0,37.12307
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,19.86498,50.7714,44.63297,18.38343,18.38343,0,0,0,18.38343,108.0592,0,0,0,19.86498,19.35098,18.38343,0,0,313.8634,36.28113,0.5140058,0,0.5140058,122.7315,29.22172,0.1225396,20.22177,15.89199,0,56.14611
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,37.33096,57.613,45.5381,16.59668,16.59668,0,0,0,16.59668,224.9304,0,0,0,37.33096,17.47018,16.59668,0,0,313.3494,36.74373,19.86078,0,19.86078,141.573,33.7078,0.1225061,18.25634,29.86477,0,74.07469
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,39.60682,60.50623,47.43887,21.35906,21.35906,0,-1,0,21.35906,185.4334,0,0,0,39.60682,22.48322,21.35906,0,0,293.4886,54.61843,17.1236,0,17.1236,157.8179,37.57562,0.1224773,23.49496,31.68546,0,94.22525
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,33.74342,60.98182,49.81232,0,0,0,0,0,0,0,0,0,0,33.74342,0,0,0,0,276.3651,70.02967,33.74342,0,33.74342,189.8297,45.19747,0.1224205,0,26.99474,0,103.7731
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,53.9056,71.36733,52.15561,11.93716,11.93716,0,0,0,11.93716,451.5781,0,0,0,53.9056,12.56543,11.93716,0,0,242.6216,100.3988,41.34017,0,41.34017,229.0485,54.53524,0.122351,13.13088,43.12448,0,154.3044
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,43.48939,69.61008,54.3078,16.45682,16.45682,0,0,0,16.45682,264.2636,0,0,0,43.48939,17.32297,16.45682,0,0,201.2815,137.6049,26.16642,0,26.16642,253.8721,60.44562,0.122307,18.1025,34.79151,0,181.0943
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,47.58284,73.71423,56.46,7.75924,7.75924,0,0,0,7.75924,613.241,0,0,0,47.58284,8.167621,7.75924,0,0,175.115,161.1547,39.41522,0,39.41522,291.2647,69.34859,0.1222408,8.535164,38.06627,0,208.7375
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,40.33484,71.99803,57.55622,27.85843,27.85843,0,-1,0,27.85843,144.785,0,0,0,40.33484,29.32466,27.85843,0,0,135.6998,196.6284,11.01017,0,11.01017,301.7098,71.83553,0.1222224,30.64427,32.26787,0,236.9632
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,53.46608,77.95344,57.93838,14.60518,14.60518,0,0,0,14.60518,366.076,0,0,0,53.46608,15.37388,14.60518,0,0,124.6897,206.5375,38.0922,0,38.0922,337.8473,80.43967,0.1221585,16.0657,42.77286,0,260.0036
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,26.78365,67.73909,58.44123,10.77619,10.77619,0,0,0,10.77619,248.5448,0,0,0,26.78365,11.34335,10.77619,0,0,86.59746,240.8205,15.4403,0,15.4403,352.4952,83.92727,0.1221327,11.85381,21.42692,0,267.6042
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.4018,63.33661,57.8177,0,0,0,0,0,0,0,0,0,0,16.4018,0,0,0,0,71.15717,254.7168,16.4018,0,16.4018,368.0553,87.63205,0.1221052,0,13.12144,0,271.1186
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.498351,56.75049,55.94709,0,0,0,0,0,0,0,0,0,0,2.498351,0,0,0,0,54.75536,269.4784,2.498351,0,2.498351,370.4255,88.19637,0.122101,0,1.998681,0,271.9767
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,54.27763,54.27763,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,52.25701,271.7269,0,43.55462,-43.55462,324.5149,77.2653,0.122101,45.51458,0,0,271.7269
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,52.74897,52.74897,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,100.651,228.1723,0,38.3683,-38.3683,284.0711,67.63585,0.122101,40.09487,0,0,228.1723
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.10968,51.10968,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,143.2825,189.804,0,12.25157,-12.25157,271.1569,64.56103,0.122101,12.80289,0,0,189.804
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,49.64136,49.64136,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,156.8953,177.5524,0,24.39729,-24.39729,245.4398,58.43794,0.122101,25.49517,0,0,177.5524
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,48.70605,48.70605,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,184.0034,153.1551,0,19.32283,-19.32283,225.0718,53.58842,0.122101,20.19236,0,0,153.1551
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.00206,48.00206,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,205.4733,133.8323,0,26.17101,-26.17101,197.4851,47.02018,0.122101,27.3487,0,0,133.8323
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.20756,47.20756,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,234.5521,107.6613,0,16.50206,-16.50206,180.0904,42.87859,0.122101,17.24466,0,0,107.6613
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,46.67454,46.67454,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,252.8878,91.15923,0,21.8012,-21.8012,157.11,37.40705,0.122101,22.78226,0,0,91.15923
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.16163,46.16163,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,277.1113,69.35803,0,4.305354,-4.305354,152.5717,36.32652,0.122101,4.499095,0,0,69.35803
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,45.64873,45.64873,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,281.8951,65.05267,0,39.80894,-39.80894,110.6094,26.33552,0.122101,41.60034,0,0,65.05267
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.19616,45.19616,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,326.1272,25.24374,0,1.619757,-1.619757,108.902,25.929,0.122101,1.692646,0,0,25.24374
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.055392,45.28965,44.97491,0,0,0,0,0,0,0,0,0,0,1.055392,0,0,0,0,327.9269,23.62398,1.055392,0,1.055392,109.9033,26.16739,0.1220993,0,0.8443136,0,24.67937
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.122278,47.11395,44.66314,8.085468,8.085468,0,0,0,8.085468,100.4553,0,0,0,8.122278,8.511019,8.085468,0,0,326.8716,24.57383,0,0.3887405,-0.3887405,109.4935,26.06983,0.1220993,8.894014,6.497823,0,32.69611
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.791024,47.90095,45.5381,32.93143,32.93143,81,0,22.761,32.93143,23.65832,0,0,0,7.791024,0,0,48.06857,45.66515,327.3035,24.18509,53.45617,0,53.45617,160.2065,38.14432,0.1222234,36.22457,6.232819,81,31.97612
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,7.936004,49.89727,47.45899,71.1261,68.7,0,-1,0,68.7,11.55168,0,2.426095,9.538705,7.936004,72.31579,68.7,0,0,273.8473,72.29565,0,64.37978,-64.37978,92.34422,21.98667,0.1222234,78.23871,6.348803,0,80.23165
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.01873,56.61541,49.86261,32.39196,32.39196,81,0,22.761,32.39196,64.88871,0,0,0,21.01873,0,0,48.60804,46.17764,345.3804,7.915858,67.19636,0,67.19636,156.0923,37.16475,0.1223447,35.63116,16.81498,81,28.93458
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,27.60517,61.41096,52.24612,10.28041,10.28041,81,0,22.761,10.28041,268.522,0,0,0,27.60517,0,0,70.71959,67.18361,278.1841,68.39259,94.78877,0,94.78877,246.0168,58.57531,0.1224196,11.30845,22.08413,81,95.99775
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,28.95894,64.22345,54.41843,6.031604,6.031604,78.3474,0,22.08989,6.031604,480.1201,0,0,0,28.95894,0,0,72.31579,68.7,183.3953,153.7025,97.65894,0,97.65894,338.6642,80.63418,0.1224794,6.634765,23.16715,81,182.6614
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.13689,60.91716,56.57063,24.48762,24.48762,0,0,0,24.48762,53.64707,0,0,0,13.13689,25.77644,24.48762,0,0,85.73633,241.5955,0,12.63955,-12.63955,325.341,77.46198,0.1224794,26.93638,10.50951,0,254.7324
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,24.46495,66.10124,57.70707,0.5619528,0.5619528,0,-1,0,0.5619528,4353.56,0,0,0,24.46495,0.5915293,0.5619528,0,0,99.78027,228.956,23.87342,0,23.87342,347.9893,82.85442,0.1224395,0.6181481,19.57196,0,253.4209
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.21539,65.27567,58.03895,18.4343,18.4343,0,0,0,18.4343,115.0865,0,0,0,21.21539,19.40452,18.4343,0,0,75.90685,250.4421,1.810867,0,1.810867,349.7072,83.26346,0.1224365,20.27773,16.97231,0,271.6574
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,11.84617,62.51506,58.55186,7.773667,7.773667,0,0,0,7.773667,152.3884,0,0,0,11.84617,8.182807,7.773667,0,0,74.09599,252.0718,3.663361,0,3.663361,353.1826,84.09093,0.1224303,8.551033,9.476934,0,263.918
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.05803,61.57354,57.89816,5.243372,5.243372,0,0,0,5.243372,210.8954,0,0,0,11.05803,5.519339,5.243372,0,0,70.43262,255.3689,5.538692,0,5.538692,358.437,85.34199,0.1224211,5.767709,8.846425,0,266.4269
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.898519,56.97107,56.03761,32.04782,32.04782,0,0,0,32.04782,9.044355,0,7.105427E-15,0,2.898519,33.73455,32.04782,0,0,64.89393,260.3537,0,30.83603,-30.83603,325.933,77.60294,0.1224211,35.25261,2.318815,0,263.2522
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,54.33797,54.33797,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,99.15619,229.5177,0,3.082015,-3.082015,322.6843,76.82944,0.1224211,3.220706,0,0,229.5177
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,52.80931,52.80931,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,102.5807,226.4356,0,23.90141,-23.90141,297.49,70.83081,0.1224211,24.97697,0,0,226.4356
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,51.17002,51.17002,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,129.1378,202.5342,0,31.16874,-31.16874,264.6353,63.00827,0.1224211,32.57133,0,0,202.5342
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,49.7017,49.7017,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,163.7697,171.3655,0,22.16195,-22.16195,241.2745,57.4462,0.1224211,23.15924,0,0,171.3655
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,48.73623,48.73623,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,188.3941,149.2035,0,42.42654,-42.42654,196.553,46.79824,0.1224211,44.33573,0,0,149.2035
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.03223,48.03223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.5347,106.777,0,0,0,196.553,46.79824,0.1224211,0,0,0,106.777
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,47.23773,47.23773,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,235.5347,106.777,0,52.73208,-52.73208,140.9685,33.56387,0.1224211,55.10502,0,0,106.777
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,46.69466,46.69466,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,294.1259,54.04493,0,38.65354,-38.65354,100.2241,23.86284,0.1224211,40.39295,0,0,54.04493
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.1918,46.1918,21.48162,14.62182,0,-1,0,14.62182,0,0,6.859804,9.007966,0,15.39139,14.62182,0,0,337.0743,15.39139,0,15.39139,-15.39139,84.00017,20,0.1224211,23.62978,0,0,15.39139
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,45.6789,45.6789,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224211,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.22633,45.22633,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1225366,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9689099,45.31419,45.02519,15.00698,15.00698,81,0,22.761,15.00698,6.456397,0,0,0,0.9689099,0,0,65.99303,62.69337,305.3255,43.96531,63.66228,0,63.66228,190.739,45.41396,0.122663,16.50768,0.7751279,81,44.93422
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.315913,46.59268,44.69331,29.73094,29.73094,81,0,22.761,29.73094,21.24357,0,0,0,6.315913,0,0,51.26906,48.70561,241.6632,101.2614,55.02152,0,55.02152,242.937,57.84203,0.1227902,32.70403,5.052731,81,107.5773
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.49265,49.73969,45.59844,64.11408,64.11408,81,0,22.761,64.11408,21.04475,0,0,0,13.49265,0,0,16.88592,16.04162,186.6417,150.7807,29.53427,0,29.53427,270.9557,64.51313,0.1228545,70.52549,10.79412,81,164.2734
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,41.82048,61.43623,47.5495,39.91203,39.91203,0,-1,0,39.91203,104.7816,0,7.105427E-15,0,41.82048,42.01266,39.91203,0,0,157.1074,177.3616,0,0.192191,-0.192191,270.7531,64.46489,0.1228545,43.90324,33.45638,0,219.182
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,35.59676,61.83626,49.98329,75.31396,75.31396,81,0,22.761,75.31396,47.26449,0,0,0,35.59676,0,0,5.686043,5.401741,157.3209,177.1694,40.9985,0,40.9985,309.6477,73.72549,0.122937,82.84535,28.47741,81,212.7661
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,8.92252,55.22681,52.38692,15.12757,15.12757,81,0,22.761,15.12757,58.98185,0,0,0,8.92252,0,0,65.87243,62.57881,116.3224,214.068,71.50133,0,71.50133,377.4798,89.87596,0.1230496,16.64033,7.138016,81,222.9905
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.44335,60.99585,54.55923,22.59571,22.59571,0,0,0,22.59571,86.04885,0,0,0,19.44335,23.78495,22.59571,0,0,44.82111,278.4192,0,4.341609,-4.341609,372.9034,88.78633,0.1230496,24.85528,15.55468,0,297.8626
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.09628,66.4024,56.7416,31.5922,31.5922,0,0,0,31.5922,88.93423,0,0,0,28.09628,33.25495,31.5922,0,0,49.64513,274.0776,0,5.158666,-5.158666,367.4656,87.49164,0.1230496,34.75142,22.47703,0,302.1739
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.01171,68.3091,57.84787,28.01907,28.01907,0,-1,0,28.01907,107.1117,0,0,0,30.01171,29.49376,28.01907,0,0,55.37698,268.9189,0.5179517,0,0.5179517,367.957,87.60863,0.1230487,30.82098,24.00937,0,298.9307
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,28.94895,68.30004,58.20992,9.807376,9.807376,0,0,0,9.807376,295.1753,0,0,0,28.94895,10.32355,9.807376,0,0,54.85902,269.3851,18.62539,0,18.62539,385.6266,91.81567,0.1230176,10.78811,23.15916,0,298.334
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,23.92339,66.9188,58.66249,0,0,0,0,0,0,0,0,0,0,23.92339,0,0,0,0,36.23363,286.1479,23.92339,0,23.92339,408.3223,97.21941,0.1229777,0,19.13871,0,310.0714
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.41466,61.10775,57.98867,18.97984,18.97984,0,0,0,18.97984,49.60349,0,0,0,9.41466,19.97878,18.97984,0,0,12.31025,307.679,0,10.56411,-10.56411,397.1868,94.56808,0.1229777,20.87782,7.531728,0,317.0937
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.8182,56.99565,56.08789,35.84267,35.84267,0,0,0,35.84267,7.862695,0,7.105427E-15,0,2.8182,37.72913,35.84267,0,0,24.04815,297.1149,0,34.91093,-34.91093,360.3874,85.80635,0.1229777,39.42694,2.25456,0,299.9331
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,54.38826,54.38826,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,62.83807,262.2039,0,59.37442,-59.37442,297.8013,70.90492,0.1229777,62.04626,0,0,262.2039
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,52.80931,52.80931,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,128.8096,202.8295,0,21.70989,-21.70989,274.9171,65.45631,0.1229777,22.68684,0,0,202.8295
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,51.20019,51.20019,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,152.9317,181.1197,0,3.571564,-3.571564,271.1523,64.55994,0.1229777,3.732284,0,0,181.1197
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.9001,177.5481,0,0,0,271.1523,64.55994,0.1229777,0,0,0,177.5481
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,48.7664,48.7664,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,156.9001,177.5481,0,31.4188,-31.4188,238.034,56.67464,0.1229777,32.83265,0,0,177.5481
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.05235,48.05235,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,191.8099,146.1293,0,7.84344,-7.84344,229.7663,54.70614,0.1229777,8.196394,0,0,146.1293
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.5249,138.2858,0,0,0,229.7663,54.70614,0.1229777,0,0,0,138.2858
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,46.72483,46.72483,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,200.5249,138.2858,0,58.04288,-58.04288,168.5837,40.13889,0.1229777,60.65481,0,0,138.2858
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.22197,46.22197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.017,80.24297,0,0,0,168.5837,40.13889,0.1229777,0,0,0,80.24297
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,45.73924,45.73924,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,265.017,80.24297,0,16.38852,-16.38852,151.3087,36.0258,0.1229777,17.12601,0,0,80.24297
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,45.2565,45.2565,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,283.2264,63.85444,0,17.59138,-17.59138,132.7657,31.61082,0.1229777,18.38299,0,0,63.85444
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.7864513,45.28991,45.05536,0,0,0,0,0,0,0,0,0,0,0.7864513,0,0,0,0,302.7724,46.26306,0.7864513,0,0.7864513,133.5118,31.78846,0.1229763,0,0.629161,0,47.04951
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.474747,47.59121,44.72348,54.69181,54.69181,81,0,22.761,54.69181,17.32388,0,0,0,9.474747,0,0,26.30818,24.99277,301.986,46.97087,34.46752,0,34.46752,166.2106,39.57387,0.1230535,60.161,7.579797,81,56.44562
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,25.80231,53.78222,45.64873,53.07377,53.07377,81,0,22.761,53.07377,48.61594,0,0,0,25.80231,0,0,27.92623,26.52992,267.5184,77.99164,52.33223,0,52.33223,215.8573,51.39449,0.1231661,58.38115,20.64185,81,103.794
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,37.72076,60.00169,47.59978,51.58398,51.58398,0,-1,0,51.58398,73.12495,0,0,0,37.72076,54.29892,51.58398,0,0,215.1862,125.0906,0,16.57817,-16.57817,198.3824,47.2338,0.1231661,56.74237,30.17661,0,162.8114
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,49.60956,67.25626,50.09392,16.96974,16.96974,0,0,0,16.96974,292.3413,0,0,0,49.60956,17.86288,16.96974,0,0,233.6064,108.5125,31.74668,0,31.74668,228.4999,54.40463,0.1231131,18.66671,39.68765,0,158.122
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,59.52375,74.15205,52.49754,1.706983,1.706983,0,0,0,1.706983,3487.074,0,0,0,59.52375,1.796824,1.706983,0,0,201.8597,137.0845,57.72693,0,57.72693,283.2645,67.44379,0.1230168,1.877681,47.619,0,196.6082
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.07762,63.48373,54.70003,22.91203,22.91203,0,0,0,22.91203,113.8163,0,0,0,26.07762,24.11793,22.91203,0,0,144.1328,189.0387,1.959693,0,1.959693,285.1236,67.88644,0.1230136,25.20323,20.8621,0,215.1163
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,35.49449,69.34787,56.8824,8.102249,8.102249,0,0,0,8.102249,438.0819,0,0,0,35.49449,8.528684,8.102249,0,0,142.1731,190.8024,26.9658,0,26.9658,310.7056,73.97738,0.1229687,8.912474,28.39559,0,226.2969
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,32.20566,69.29478,57.98867,15.29578,15.29578,0,-1,0,15.29578,210.5526,0,0,0,32.20566,16.10082,15.29578,0,0,115.2073,215.0717,16.10484,0,16.10484,325.984,77.61508,0.1229419,16.82536,25.76453,0,247.2773
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,26.53383,67.58163,58.38089,7.008368,7.008368,0,0,0,7.008368,378.6021,0,0,0,26.53383,7.377229,7.008368,0,0,99.10244,229.566,19.1566,0,19.1566,344.1576,81.94211,0.12291,7.709205,21.22707,0,256.0999
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,20.63211,65.90256,58.83345,11.78452,11.78452,0,0,0,11.78452,175.078,0,0,0,20.63211,12.40476,11.78452,0,0,79.94584,246.807,8.227348,0,8.227348,351.9627,83.80048,0.1228963,12.96298,16.50569,0,267.4391
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.12225,65.7194,58.14958,61.16116,61.16116,0,0,0,61.16116,36.17043,0,0,0,22.12225,64.38017,61.16116,0,0,71.71849,254.2116,0,42.25792,-42.25792,307.4189,73.19484,0.1228963,67.27728,17.6978,0,276.3338
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.870201,57.15419,56.22869,21.88577,21.88577,0,0,0,21.88577,13.11446,0,3.552714E-15,0,2.870201,23.03766,21.88577,0,0,118.6717,211.9537,0,20.16746,-20.16746,286.1606,68.13334,0.1228963,24.07435,2.29616,0,214.8239
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,54.47877,54.47877,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,141.08,191.7862,0,49.66275,-49.66275,233.8114,55.66928,0.1228963,51.89757,0,0,191.7862
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,52.86965,52.86965,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,196.2608,142.1235,0,18.18641,-18.18641,214.6413,51.10497,0.1228963,19.0048,0,0,142.1235
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,51.25048,51.25048,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,216.468,123.9371,0,19.65145,-19.65145,193.9268,46.17297,0.1228963,20.53577,0,0,123.9371
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,49.75198,49.75198,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,238.3029,104.2856,0,30.63864,-30.63864,161.6309,38.48347,0.1228963,32.01738,0,0,104.2856
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,48.79657,48.79657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.3459,73.64696,0,0,0,161.6309,38.48347,0.1228963,0,0,0,73.64696
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.08252,48.08252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.3459,73.64696,0,0,0,161.6309,38.48347,0.1228963,0,0,0,73.64696
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.3459,73.64696,0,0,0,161.6309,38.48347,0.1228963,0,0,0,73.64696
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,46.755,46.755,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,272.3459,73.64696,0,14.68649,-14.68649,146.15,34.79754,0.1228963,15.34738,0,0,73.64696
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,46.24209,46.24209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.6642,58.96047,0,0,0,146.15,34.79754,0.1228963,0,0,0,58.96047
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,45.73924,45.73924,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,288.6642,58.96047,0,29.58579,-29.58579,114.9638,27.37228,0.1228963,30.91715,0,0,58.96047
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,45.28667,45.28667,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,321.5373,29.37468,0,8.523949,-8.523949,105.9788,25.23299,0.1228963,8.907526,0,0,29.37468
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5751191,45.22681,45.05536,0,0,0,0,0,0,0,0,0,0,0.5751191,0,0,0,0,331.0083,20.85073,0.5751191,0,0.5751191,106.5244,25.3629,0.1228953,0,0.4600953,0,21.42585
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.487181,45.18682,44.7436,55.32245,55.32245,81,0,22.761,55.32245,2.688205,0,0,0,1.487181,0,0,25.67755,24.39367,330.4332,21.36834,25.88085,0,25.88085,131.0771,31.20877,0.1229553,60.8547,1.189745,81,22.85552
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.776208,46.81614,45.6789,53.75341,53.75341,81,0,22.761,53.75341,7.025057,0,0,0,3.776208,0,0,27.24658,25.88425,304.5524,44.66111,29.66046,0,29.66046,159.2155,37.90837,0.1230232,59.12876,3.020967,81,48.43732
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.329945,49.32174,47.6903,32.27292,32.27292,0,-1,0,32.27292,16.51522,0,0,0,5.329945,33.97149,32.27292,0,0,274.8919,71.35552,0,28.64155,-28.64155,129.0247,30.72009,0.1230232,35.50021,4.263956,0,76.68547
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.74607,53.55671,50.17438,0,0,0,0,0,0,0,0,0,0,10.74607,0,0,0,0,306.7158,42.71397,10.74607,0,10.74607,139.2193,33.14738,0.1230053,0,8.596859,0,53.46005
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,15.79928,57.72233,52.60817,14.11194,14.11194,0,0,0,14.11194,111.9568,0,0,0,15.79928,14.85467,14.11194,0,0,295.9698,52.38544,0.9446071,0,0.9446071,140.1154,33.36074,0.1230038,15.52313,12.63942,0,68.18472
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.18694,59.80723,54.82071,5.665596,5.665596,0,0,0,5.665596,268.0556,0,0,0,15.18694,5.963785,5.665596,0,0,295.0251,53.23559,9.223159,0,9.223159,148.8653,35.44404,0.1229884,6.232155,12.14956,0,68.42253
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.834,59.25866,57.02319,54.16865,54.16865,0,0,0,54.16865,12.61615,0,0,0,6.834,57.01963,54.16865,0,0,285.802,61.53643,0,50.18563,-50.18563,95.96496,22.84875,0.1229884,59.58552,5.4672,0,68.37043
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.675842,59.30205,58.09929,18.87213,14.27531,0,-1,0,14.27531,25.74965,0,4.596826,9.277678,3.675842,15.02664,14.27531,0,0,341.5638,11.3508,0,11.3508,-11.3508,84.00017,20,0.1229884,20.75935,2.940674,0,15.02664
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.33699,62.27811,58.49152,31.79605,31.79605,81,0,22.761,31.79605,35.65533,0,0,0,11.33699,0,0,49.20395,46.74376,354.1758,0,58.08074,0,58.08074,139.1004,33.11908,0.1231197,34.97565,9.069589,81,11.33699
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,7.996085,61.60229,58.94408,16.62429,16.62429,81,0,22.761,16.62429,48.0988,0,0,0,7.996085,0,0,64.37571,61.15693,296.0951,52.27267,69.15301,0,69.15301,204.7047,48.73912,0.1232352,18.28672,6.396868,81,60.26875
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.722359,59.16017,58.27026,59.60735,59.60735,81,0,22.761,59.60735,4.567153,0,0,0,2.722359,0,0,21.39265,20.32301,226.9421,114.5104,23.04537,0,23.04537,226.5675,53.94453,0.1232878,65.56809,2.177887,81,117.2327
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.624812,57.16564,56.3192,12.48082,12.48082,81,0,22.761,12.48082,21.03078,0,0,0,2.624812,0,0,68.51919,65.09322,203.8967,135.2512,67.71804,0,67.71804,290.8104,69.24044,0.1234055,13.7289,2.09985,81,137.876
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,54.52906,54.52906,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,136.1786,196.1974,0,43.30882,-43.30882,245.1589,58.37106,0.1234055,45.25772,0,0,196.1974
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.91994,52.91994,37.05716,37.05716,0,-1,0,37.05716,0,0,7.105427E-15,0,0,39.00753,37.05716,0,0,184.2996,152.8886,0,39.00753,-39.00753,204.0414,48.58118,0.1234055,40.76287,0,0,152.8886
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,51.28065,51.28065,51.94443,51.94443,0,-1,0,51.94443,0,0,7.105427E-15,0,0,54.67835,51.94443,0,0,227.6413,113.8811,0,54.67835,-54.67835,146.4053,34.85835,0.1234055,57.13887,0,0,113.8811
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.395,59.20274,0,0,0,146.4053,34.85835,0.1234055,0,0,0,59.20274
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.84686,48.84686,24.57508,24.57508,0,-1,0,24.57508,0,0,3.552714E-15,0,0,25.86851,24.57508,0,0,288.395,59.20274,0,25.86851,-25.86851,119.1375,28.36602,0.1234055,27.03259,0,0,59.20274
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.14286,48.14286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.1378,33.33424,0,0,0,119.1375,28.36602,0.1234055,0,0,0,33.33424
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,47.34836,47.34836,18.14824,18.14824,0,-1,0,18.14824,0,0,0,0,0,19.10341,18.14824,0,0,317.1378,33.33424,0,19.10341,-19.10341,99.00077,23.57156,0.1234055,19.96307,0,0,33.33424
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.78517,46.78517,3.566636,3.566636,0,-1,0,3.566636,0,0,4.440892E-16,0,0,3.754354,3.566636,0,0,338.3638,14.23082,0,3.754354,-3.754354,95.04333,22.62932,0.1234055,3.9233,0,0,14.23082
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,46.27226,46.27226,7.367953,7.367953,0,-1,0,7.367953,0,0,8.881784E-16,0,0,7.75574,7.367953,0,0,342.5353,10.47647,0,7.75574,-7.75574,86.86806,20.68283,0.1234055,8.104749,0,0,10.47647
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.78952,45.78952,16.55885,2.584689,0,-1,0,2.584689,0,0,13.97416,15.63004,0,2.720726,2.584689,0,0,351.1528,2.720726,0,2.720726,-2.720726,84.00017,20,0.1234055,18.21473,0,0,2.720726
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,45.31684,45.31684,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1234953,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4242631,45.24219,45.1157,21.85292,21.85292,81,0,22.761,21.85292,1.941448,0,0,0,0.4242631,0,0,59.14708,56.18973,285.4758,61.83,56.61399,0,56.61399,202.8835,48.30549,0.1236265,24.03821,0.3394105,81,62.25426
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.203339,45.43145,44.77377,4.966959,4.966959,77.28275,0,21.82054,4.966959,44.35992,0,0,0,2.203339,0,0,72.31579,68.7,228.8618,112.7826,70.90334,0,70.90334,270.1483,64.32088,0.1237241,5.463655,1.762671,81,114.9859
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.625845,47.71614,45.70907,42.46593,42.46593,81,0,22.761,42.46593,15.60273,0,0,0,6.625845,0,0,38.53407,36.60736,157.9585,176.5956,43.23321,0,43.23321,311.1629,74.08626,0.1238216,46.71252,5.300676,81,183.2214
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.48315,51.30135,47.74059,39.83709,39.83709,0,-1,0,39.83709,28.82528,0,0,0,11.48315,41.93378,39.83709,0,0,114.7253,215.5055,0,30.45063,-30.45063,279.0651,66.44394,0.1238216,43.8208,9.186522,0,226.9886
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.158282,51.27422,50.29506,6.540156,6.540156,0,0,0,6.540156,48.29062,0,0,0,3.158282,6.884375,6.540156,0,0,148.5593,185.0549,0,3.726093,-3.726093,275.1375,65.50879,0.1238216,7.194172,2.526626,0,188.2131
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.051245,54.69834,52.77914,6.658529,6.658529,0,0,0,6.658529,90.8796,0,0,0,6.051245,7.008978,6.658529,0,0,152.6994,181.3288,0,0.9577333,-0.9577333,274.1279,65.26842,0.1238216,7.324382,4.840996,0,187.38
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.00098,60.62549,55.0118,29.48099,29.48099,0,0,0,29.48099,57.6676,0,3.552714E-15,0,17.00098,31.03262,29.48099,0,0,153.7635,180.371,0,14.03164,-14.03164,259.3373,61.74685,0.1238216,32.42908,13.60078,0,197.372
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.29362,63.76604,57.25451,22.03387,22.03387,0,0,0,22.03387,87.56349,0,0,0,19.29362,23.19354,22.03387,0,0,169.3543,166.3394,0,3.899922,-3.899922,255.2264,60.76807,0.1238216,24.23725,15.4349,0,185.633
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,20.58908,65.34718,58.32055,52.79164,52.79164,0,-1,0,52.79164,39.00065,0,7.105427E-15,0,20.58908,55.57014,52.79164,0,0,173.6875,162.4395,0,34.98106,-34.98106,218.3531,51.98874,0.1238216,58.0708,16.47127,0,183.0285
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.36347,64.97336,58.72283,31.36533,31.36533,0,0,0,31.36533,58.54703,0,3.552714E-15,0,18.36347,33.01614,31.36533,0,0,212.5554,127.4584,0,14.65267,-14.65267,202.9079,48.3113,0.1238216,34.50186,14.69077,0,145.8219
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.658892,61.72365,59.17539,32.11413,32.11413,0,0,0,32.11413,23.84898,0,7.105427E-15,0,7.658892,33.80435,32.11413,0,0,228.8361,112.8057,0,26.14546,-26.14546,175.3481,41.74947,0.1238216,35.32555,6.127114,0,120.4646
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,9.97861,61.76219,58.44123,30.57646,30.57646,0,0,0,30.57646,32.63494,0,7.105427E-15,0,9.97861,32.18575,30.57646,0,0,257.8866,86.66028,0,22.20714,-22.20714,151.9397,36.17606,0.1238216,33.63411,7.982888,0,96.63889
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.229526,57.20935,56.49017,7.014646,7.014646,0,0,0,7.014646,31.78387,0,8.881784E-16,0,2.229526,7.383838,7.014646,0,0,282.5612,64.45314,0,5.154312,-5.154312,146.5066,34.88246,0.1238216,7.71611,1.78362,0,66.68266
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,54.64974,54.64974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.2882,59.29883,0,0,0,146.5066,34.88246,0.1238216,0,0,0,59.29883
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.03057,53.03057,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0.8335018,0,54.70564,51.97035,0,0,288.2882,59.29883,0,54.70564,-54.70564,88.84182,21.15277,0.1238216,57.16739,0,0,59.29883
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,51.3611,51.3611,31.66957,4.363533,0,-1,0,4.363533,0,0,27.30604,30.473,0,4.593193,4.363533,0,0,349.0723,4.593193,0,4.593193,-4.593193,84.00017,20,0.1238216,34.83653,0,0,4.593193
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.86261,49.86261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238216,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.9072,48.9072,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238216,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,48.20321,48.20321,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238216,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,47.37853,47.37853,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238216,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.83545,46.83545,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238216,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,46.3326,46.3326,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238216,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.81969,45.81969,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238216,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,45.36713,45.36713,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1239526,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.173526,45.52655,45.17605,0,0,72.31579,0,20.56389,0,0,0,0,0,1.173526,0,0,72.31579,68.7,297.4561,51.04773,69.87353,0,69.87353,204.097,48.59444,0.1240327,0,0.9388208,81,52.22126
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.14466,50.14023,44.86428,12.06404,12.06404,81,0,22.761,12.06404,142.1138,0,0,0,17.14466,0,0,68.93596,65.48916,227.5826,113.9339,82.63383,0,82.63383,282.4904,67.25948,0.1241242,13.27045,13.71573,81,131.0786
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,39.27988,58.57868,45.78952,45.4414,45.4414,81,0,22.761,45.4414,86.44073,0,0,0,39.27988,0,0,35.5586,33.78067,144.9488,188.3044,73.06055,0,73.06055,351.8017,83.76214,0.1242314,49.98554,31.4239,81,227.5842
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,49.8522,64.81036,47.86127,12.20033,12.20033,0,-1,0,12.20033,408.6136,0,0,0,49.8522,12.84245,12.20033,0,0,71.88821,254.0588,37.00975,0,37.00975,386.9122,92.12177,0.1241699,13.42036,39.88176,0,303.911
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,50.61971,68.04726,50.43586,3.977963,3.977963,0,0,0,3.977963,1272.503,11.55392,0,0,50.61971,4.18733,3.977963,0,0,34.87846,287.3676,34.87846,0,34.87846,420.0009,100,0.124112,4.37576,40.49576,0,337.9873
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,50.0914,70.71795,52.95011,31.05677,31.05677,0,0,0,31.05677,161.2898,17.40006,0,0,50.0914,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.124112,34.16245,40.07312,0,368.8496
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,49.38192,73.02887,55.21293,0,0,0,0,0,0,0,49.38192,0,0,49.38192,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124112,0,39.50553,0,368.1401
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,34.80043,69.66528,57.41542,0,0,0,0,0,0,0,34.80043,0,0,34.80043,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124112,0,27.84035,0,353.5587
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,32.36178,69.96839,58.55186,11.28574,11.28574,0,-1,0,11.28574,286.7494,20.48206,0,0,32.36178,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.124112,12.41431,25.88942,0,351.12
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,35.57186,71.64782,58.94408,40.85175,40.85175,0,0,0,40.85175,87.07548,0,0,0,35.57186,43.00184,40.85175,0,0,0,318.7582,0,7.429986,-7.429986,412.1689,98.13527,0.124112,44.93692,28.45749,0,354.3301
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,24.41526,67.88097,59.39665,35.00389,35.00389,0,0,0,35.00389,69.75013,0,0,0,24.41526,36.84621,35.00389,0,0,8.25554,311.3282,0,12.43094,-12.43094,399.0656,95.01543,0.124112,38.50429,19.53221,0,335.7435
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.770324,61.51599,58.60215,25.81852,25.81852,0,0,0,25.81852,33.96912,0,0,0,8.770324,27.17739,25.81852,0,0,22.0677,298.8973,0,18.40706,-18.40706,379.6628,90.39573,0.124112,28.40037,7.016259,0,307.6676
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.785361,57.17657,56.6008,0,0,0,0,0,0,0,0,0,0,1.785361,0,0,0,0,42.51999,280.4902,1.785361,0,1.785361,381.3566,90.799,0.124109,0,1.428289,0,282.2756
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,54.76037,54.76037,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,40.73463,282.097,0,29.48227,-29.48227,350.2795,83.39972,0.124109,30.80897,0,0,282.097
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.09091,53.09091,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,73.49271,252.6148,0,72.31579,-72.31579,274.052,65.25034,0.124109,89.51944,0,0,252.6148
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,51.42144,51.42144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.8436,180.299,0,0,0,274.052,65.25034,0.124109,0,0,0,180.299
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.92295,49.92295,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,153.8436,180.299,0,1.956166,-1.956166,271.99,64.7594,0.124109,2.044194,0,0,180.299
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.95748,48.95748,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,156.0171,178.3428,0,3.623459,-3.623459,268.1706,63.85001,0.124109,3.786515,0,0,178.3428
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,48.25349,48.25349,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,160.0432,174.7194,0,42.23001,-42.23001,223.6562,53.25137,0.124109,44.13036,0,0,174.7194
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,47.43887,47.43887,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,206.9654,132.4894,0,12.4134,-12.4134,210.5714,50.13593,0.124109,12.97201,0,0,132.4894
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.89579,46.89579,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,220.7581,120.076,0,25.63992,-25.63992,183.5445,43.70098,0.124109,26.79372,0,0,120.076
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,46.41306,46.41306,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,249.2469,94.43604,0,9.730108,-9.730108,173.2881,41.25898,0.124109,10.16796,0,0,94.43604
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.91021,45.91021,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,260.0581,84.70593,0,28.39904,-28.39904,143.3528,34.13156,0.124109,29.677,0,0,84.70593
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,45.42747,45.42747,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,291.6126,56.30689,0,31.24171,-31.24171,110.4212,26.29071,0.124109,32.64758,0,0,56.30689
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9348357,45.50551,45.22633,26.73818,26.73818,81,0,22.761,26.73818,3.496258,0,0,0,0.9348357,0,0,54.26182,51.54873,326.3256,25.06518,52.48357,0,52.48357,160.2115,38.14551,0.1242291,29.412,0.7478686,81,26.00002
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.7688,48.77902,44.8844,0,0,72.31579,0,20.56389,0,0,0,0,0,12.7688,0,0,72.31579,68.7,273.842,72.30039,81.4688,0,81.4688,237.4996,56.5474,0.1242894,0,10.21504,81,85.06919
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,35.98611,57.47919,45.84986,33.68288,33.68288,81,0,22.761,33.68288,106.838,0,0,0,35.98611,0,0,47.31712,44.95126,192.3732,145.6223,80.93737,0,80.93737,314.2835,74.82925,0.124383,37.05117,28.78889,81,181.6084
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.22656,57.75851,47.97189,31.34713,31.34713,0,-1,0,31.34713,96.42532,0,0,0,30.22656,32.99697,31.34713,0,0,111.4359,218.4659,0,2.77041,-2.77041,311.3632,74.13395,0.124383,34.48184,24.18125,0,248.6925
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,46.42287,66.55652,50.57666,82.57185,82.57185,81,0,22.761,82.57185,56.22118,0,0,0,46.42287,1.654573,1.571845,0,0,114.5141,215.6955,44.7683,0,44.7683,353.8342,84.24606,0.1244681,90.82903,37.13829,81,262.1184
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,66.85102,78.15508,53.09091,0,0,0,0,0,0,0,0,0,0,66.85102,0,0,0,0,69.7458,255.987,66.85102,0,66.85102,417.2546,99.34614,0.1243573,0,53.48082,0,322.838
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,73.73637,84.32578,55.32356,25.07064,25.07064,0,0,0,25.07064,294.1144,44.45144,0,0,73.73637,26.39015,25.07064,0,0,2.894786,316.1529,2.894786,0,2.894786,420.0009,100,0.1243525,27.57771,58.9891,0,389.8893
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,59.41056,80.17899,57.55622,0,0,0,0,0,0,0,59.41056,0,0,59.41056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243525,0,47.52845,0,378.1688
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,59.3345,81.48612,58.66249,40.28464,40.28464,0,-1,0,40.28464,147.2882,16.92962,0,0,59.3345,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1243525,44.31311,47.46761,0,378.0927
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,46.95837,76.43223,59.05471,11.41676,11.41676,0,0,0,11.41676,411.3109,34.94073,0,0,46.95837,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1243525,12.55844,37.5667,0,365.7166
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,29.97351,70.10157,59.51733,43.34573,43.34573,0,0,0,43.34573,69.14986,0,7.105427E-15,0,29.97351,45.62708,43.34573,0,0,0,318.7582,0,15.65357,-15.65357,403.5005,96.07137,0.1243525,47.6803,23.97881,0,348.7317
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.468647,61.92798,58.77311,41.29757,41.29757,0,0,0,41.29757,22.92786,0,7.105427E-15,0,9.468647,43.47112,41.29757,0,0,17.39286,303.1046,0,34.00248,-34.00248,367.6588,87.53763,0.1243525,45.42732,7.574917,0,312.5733
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.384381,57.15783,56.71143,35.07912,35.07912,0,0,0,35.07912,3.946453,0,7.105427E-15,0,1.384381,36.92539,35.07912,0,0,55.17339,269.1022,0,35.54101,-35.54101,330.1953,78.61776,0.1243525,38.58703,1.107505,0,270.4866
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,54.84083,54.84083,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,94.6634,233.5612,0,6.674186,-6.674186,323.16,76.94271,0.1243525,6.974524,0,0,233.5612
