Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,59.84921,59.84921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251529,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,57.5361,57.5361,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1251529,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,55.27328,55.27328,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1251529,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,53.32222,53.32222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1251529,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,51.48178,51.48178,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1251529,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,50.37552,50.37552,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1251529,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,49.47039,49.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1251529,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,48.4848,48.4848,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1251529,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,47.77076,47.77076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1251529,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.17739,47.17739,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1251529,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,46.53374,46.53374,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1251529,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,46.05101,46.05101,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1251529,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.823442,46.61864,45.76941,12.78589,12.78589,0,0,0,12.78589,22.08249,0,0,0,2.823442,13.45883,12.78589,0,0,224.7764,116.4595,0,10.63539,-10.63539,195.5486,46.55909,0.1251529,14.06448,2.258753,0,119.2829
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.01409,50.68186,45.42747,73.0487,73.0487,81,0,22.761,73.0487,23.29143,0,0,0,17.01409,0,0,7.951302,7.553737,236.5935,105.8241,24.56782,0,24.56782,218.8557,52.10839,0.125199,80.35357,13.61127,81,122.8382
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,36.90123,58.75391,46.72483,40.44767,40.44767,81,0,22.761,40.44767,91.23203,0,0,0,36.90123,0,0,40.55233,38.52471,212.0256,127.9352,75.42594,0,75.42594,290.411,69.14533,0.125294,44.49244,29.52098,81,164.8364
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,60.65185,71.7746,50.09392,9.706433,9.706433,0,-1,0,9.706433,624.8624,0,0,0,60.65185,10.2173,9.706433,0,0,136.5997,195.8185,50.43455,0,50.43455,338.2574,80.53732,0.1252154,10.67708,48.52148,0,256.4703
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,73.34196,81.90846,53.60381,39.40007,39.40007,0,0,0,39.40007,186.1468,0,0,0,73.34196,41.47376,39.40007,0,0,86.16515,241.2096,31.8682,0,31.8682,368.4902,87.7356,0.1251659,43.34008,58.67357,0,314.5516
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,65.01915,81.6413,56.6008,21.28253,21.28253,0,0,0,21.28253,305.5048,0,0,0,65.01915,22.40266,21.28253,0,0,54.29694,269.891,42.61649,0,42.61649,408.9198,97.36166,0.1250996,23.41078,52.01532,0,334.9101
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,62.60825,83.52479,59.05471,12.83727,12.83727,0,0,0,12.83727,487.7068,37.41488,0,0,62.60825,13.51292,12.83727,0,0,11.68045,308.2458,11.68045,0,11.68045,420.0009,100,0.1250815,14.121,50.0866,0,370.8541
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,70.7287,90.96134,61.60918,36.84823,36.84823,0,0,0,36.84823,191.946,31.94109,0,0,70.7287,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1250815,40.53305,56.58296,0,389.4869
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,69.66024,92.08616,62.90654,66.92046,66.92046,0,-1,0,66.92046,104.0941,0,0,4.912508,69.66024,70.44259,66.92046,0,0,0,318.7582,0,0.7823502,-0.7823502,419.1762,99.80365,0.1250815,73.61251,55.72819,0,388.4185
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,55.83126,85.24899,63.1278,39.23614,39.23614,0,0,0,39.23614,142.2955,13.66078,0,0,55.83126,41.3012,39.23614,0,0,0.869278,317.9759,0.869278,0,0.869278,420.0009,100,0.1250801,43.15976,44.66501,0,373.8071
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,35.29429,76.4858,63.41945,41.27204,41.27204,0,0,0,41.27204,85.51623,0,0,0,35.29429,43.44425,41.27204,0,0,0,318.7582,0,8.149961,-8.149961,411.41,97.95457,0.1250801,45.39924,28.23543,0,354.0525
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,20.54249,69.50567,62.283,10.98104,10.98104,0,0,0,10.98104,187.0723,0,0,0,20.54249,11.55899,10.98104,0,0,9.055513,310.6083,8.983498,0,8.983498,419.9325,99.98373,0.1250662,12.07915,16.43399,0,331.1508
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,60.02018,60.02018,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0.07201565,318.6934,0,51.08915,-51.08915,366.0798,87.16169,0.1250662,53.38816,0,0,318.6934
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,57.72718,57.72718,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.83773,267.6043,0,14.71347,-14.71347,350.5705,83.46899,0.1250662,15.37558,0,0,267.6043
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,55.44424,55.44424,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.18604,252.8908,0,6.492629,-6.492629,343.7267,81.83952,0.1250662,6.784797,0,0,252.8908
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,53.46302,53.46302,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.40006,246.3982,0,16.88274,-16.88274,325.9307,77.60239,0.1250662,17.64247,0,0,246.3982
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,51.59241,51.59241,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.15867,229.5154,0,39.72038,-39.72038,284.0617,67.63361,0.1250662,41.5078,0,0,229.5154
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,50.46603,50.46603,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2924,189.795,0,32.17466,-32.17466,250.1466,59.55861,0.1250662,33.62252,0,0,189.795
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,49.55085,49.55085,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,179.0421,157.6204,0,10.28311,-10.28311,239.3073,56.97781,0.1250662,10.74585,0,0,157.6204
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,48.53509,48.53509,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.4677,147.3373,0,18.84035,-18.84035,219.4478,52.24937,0.1250662,19.68817,0,0,147.3373
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,47.8311,47.8311,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.4015,128.4969,0,17.92999,-17.92999,200.5479,47.74942,0.1250662,18.73684,0,0,128.4969
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,47.20756,47.20756,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.3237,110.5669,0,8.34585,-8.34585,191.7506,45.65482,0.1250662,8.721414,0,0,110.5669
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,46.55386,46.55386,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5968,102.2211,0,35.09137,-35.09137,154.7611,36.84781,0.1250662,36.67048,0,0,102.2211
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,46.05101,46.05101,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5872,67.12971,0,15.66966,-15.66966,138.2438,32.91513,0.1250662,16.37479,0,0,67.12971
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,2.973195,46.66394,45.76941,24.53374,24.53374,0,0,0,24.53374,12.1188,0,3.552714E-15,0,2.973195,25.825,24.53374,0,0,296.998,51.46006,0,22.8518,-22.8518,114.1559,27.17993,0.1250662,26.98712,2.378556,0,54.43325
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,13.59487,49.56517,45.3973,45.97909,45.97909,81,0,22.761,45.97909,29.56751,0,0,0,13.59487,0,0,35.02091,33.26987,322.3889,28.60826,46.86474,0,46.86474,158.6157,37.76557,0.1251607,50.577,10.8759,81,42.20313
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,39.54499,59.76578,46.78517,9.826495,9.826495,81,0,22.761,9.826495,402.4323,0,0,0,39.54499,0,0,71.17351,67.61483,275.5241,70.78652,107.1598,0,107.1598,260.2765,61.97046,0.1252061,10.80914,31.636,81,110.3315
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,38.74217,63.26415,50.23472,15.854,15.854,0,-1,0,15.854,244.3684,0,0,0,38.74217,16.68842,15.854,0,0,168.3643,167.2304,22.05375,0,22.05375,281.1985,66.95188,0.1251719,17.4394,30.99373,0,205.9725
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,61.99155,76.79927,53.7949,27.37332,27.37332,0,0,0,27.37332,226.4671,0,0,0,61.99155,28.81402,27.37332,0,0,146.3105,187.0787,33.17754,0,33.17754,312.6734,74.44591,0.1251204,30.11065,49.59324,0,249.0703
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,64.59628,81.71371,56.82206,44.77398,44.77398,0,0,0,44.77398,144.2719,0,0,0,64.59628,47.1305,44.77398,0,0,113.133,216.9385,17.46578,0,17.46578,329.243,78.39102,0.1250934,49.25137,51.67702,0,281.5348
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,71.742,88.5323,59.34636,39.70199,39.70199,0,0,0,39.70199,180.7013,0,0,0,71.742,41.79157,39.70199,0,0,95.66723,232.6577,29.95043,0,29.95043,357.6564,85.15612,0.125047,43.67219,57.3936,0,304.3997
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,58.59052,84.99874,61.83044,15.95146,15.95146,0,0,0,15.95146,367.305,0,0,0,58.59052,16.79101,15.95146,0,0,65.7168,259.6131,41.7995,0,41.7995,397.3109,94.59764,0.1249824,17.54661,46.87241,0,318.2036
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,38.96844,77.68603,63.1278,14.23564,14.23564,0,-1,0,14.23564,273.7386,0.06625902,0,0,38.96844,14.98488,14.23564,0,0,23.9173,297.2327,23.9173,0,23.9173,420.0009,100,0.1249454,15.6592,31.17475,0,336.2011
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,31.57686,74.91191,63.3591,25.35577,25.35577,0,0,0,25.35577,124.5352,4.886583,0,0,31.57686,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1249454,27.89134,25.26149,0,350.3351
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.178485,66.80578,63.6407,46.74193,46.74193,0,0,0,46.74193,19.63651,0,0,0,9.178485,49.20203,46.74193,0,0,0,318.7582,0,40.02355,-40.02355,377.8123,89.95513,0.1249454,51.41612,7.342788,0,327.9367
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.19817,63.93285,62.51432,33.60807,33.60807,0,0,0,33.60807,12.49155,0,0,0,4.19817,35.37691,33.60807,0,0,44.47061,278.7347,0,31.17874,-31.17874,344.947,82.13008,0.1249454,36.96888,3.358536,0,282.9329
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,60.25149,60.25149,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,79.11366,247.5559,0,7.987032,-7.987032,336.528,80.12554,0.1249454,8.346449,0,0,247.5559
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,57.93838,57.93838,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,87.98814,239.5689,0,48.18324,-48.18324,285.7384,68.03281,0.1249454,50.35149,0,0,239.5689
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,55.60516,55.60516,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,141.5251,191.3857,0,59.55322,-59.55322,222.9638,53.08651,0.1249454,62.23311,0,0,191.3857
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,53.62393,53.62393,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,207.6953,131.8324,0,72.31579,-72.31579,146.7362,34.93713,0.1249454,87.44281,0,0,131.8324
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,51.73321,51.73321,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,288.0462,59.51665,0,45.07655,-45.07655,99.22137,23.62409,0.1249454,47.10499,0,0,59.51665
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,50.54649,50.54649,33.5123,13.7181,0,-1,0,13.7181,0,0,19.7942,23.14543,0,14.44011,13.7181,0,0,338.1313,14.44011,0,14.44011,-14.44011,84.00017,20,0.1249454,36.86353,0,0,14.44011
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,49.64136,49.64136,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249454,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,48.6256,48.6256,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249454,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.86127,47.86127,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249454,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,47.23773,47.23773,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249454,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,46.55386,46.55386,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249454,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,46.05101,46.05101,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1250431,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.7426,46.59419,45.76941,0,0,72.31579,0,20.56389,0,0,0,0,0,2.7426,0,0,72.31579,68.7,307.9285,41.6226,71.4426,0,71.4426,195.6507,46.58339,0.1251135,0,2.19408,81,44.3652
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,13.79931,49.62963,45.3973,0,0,72.31579,0,20.56389,0,0,0,0,0,13.79931,0,0,72.31579,68.7,236.4859,105.9209,82.49931,0,82.49931,273.9164,65.21805,0.1251668,0,11.03945,81,119.7203
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,29.99863,56.44187,46.81534,0,0,72.31579,0,20.56389,0,0,0,0,0,29.99863,0,0,72.31579,68.7,153.9866,180.1703,98.69863,0,98.69863,367.5501,87.51176,0.1251949,0,23.99891,81,210.169
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,48.19982,66.98804,50.34535,11.53524,11.53524,0,-1,0,11.53524,417.8483,0,0,0,48.19982,12.14236,11.53524,0,0,55.28793,268.9991,36.05746,0,36.05746,401.7572,95.65629,0.1251393,12.68877,38.55986,0,317.1989
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,58.27865,75.39531,53.99604,7.311858,7.311858,0,0,0,7.311858,797.0429,31.35149,0,0,58.27865,7.696693,7.311858,0,0,19.23047,301.4508,19.23047,0,19.23047,420.0009,100,0.1251097,8.043044,46.62292,0,359.7295
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,72.19651,85.7801,57.05336,49.40744,49.40744,0,0,0,49.40744,146.1248,20.18867,0,0,72.19651,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1251097,54.34819,57.75721,0,390.9547
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,58.25817,82.08135,59.56762,51.22831,51.22831,0,0,0,51.22831,113.7226,4.333632,0,0,58.25817,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1251097,56.35114,46.60654,0,377.0164
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,26.71307,71.5983,62.06175,66.04656,66.04656,40.66916,0,12.5573,66.04656,40.4458,0,0,0,26.71307,26.71307,25.37741,0,0,0,318.7582,0,0,0,420.0009,100,0.1251097,72.65122,21.37045,81,345.4713
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,41.30637,78.9389,63.3591,25.73934,25.73934,0,-1,0,25.73934,160.4795,14.21233,0,0,41.30637,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1251097,28.31328,33.0451,0,360.0646
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,44.60157,80.6223,63.58036,12.89748,12.89748,0,0,0,12.89748,345.8161,31.02527,0,0,44.60157,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1251097,14.18723,35.68126,0,363.3598
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,40.69789,79.26012,63.87201,20.37599,20.37599,0,0,0,20.37599,199.7346,19.24948,0,0,40.69789,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1251097,22.41359,32.55831,0,359.4561
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,17.24954,68.70511,62.67523,32.66159,32.66159,0,0,0,32.66159,52.81293,0,7.105427E-15,0,17.24954,34.38062,32.66159,0,0,0,318.7582,0,17.13108,-17.13108,401.9431,95.70055,0.1251097,35.92775,13.79963,0,336.0078
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,60.41241,60.41241,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,19.03453,301.6271,0,8.188839,-8.188839,393.3113,93.64536,0.1251097,8.557337,0,0,301.6271
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,58.03895,58.03895,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,28.13324,293.4383,0,28.56303,-28.56303,363.2032,86.47678,0.1251097,29.84837,0,0,293.4383
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,55.74596,55.74596,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,59.86994,264.8753,0,3.099746,-3.099746,359.9358,85.69883,0.1251097,3.239235,0,0,264.8753
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,53.74461,53.74461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.3141,261.7755,0,0,0,359.9358,85.69883,0.1251097,0,0,0,261.7755
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,51.81367,51.81367,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,63.3141,261.7755,0,8.646781,-8.646781,350.8213,83.52872,0.1251097,9.035886,0,0,261.7755
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,50.65711,50.65711,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,72.92164,253.1288,0,21.37141,-21.37141,328.2939,78.16505,0.1251097,22.33312,0,0,253.1288
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.66765,231.7573,0,0,0,328.2939,78.16505,0.1251097,0,0,0,231.7573
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,48.67588,48.67588,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,96.66765,231.7573,0,41.34317,-41.34317,284.7143,67.78899,0.1251097,43.20362,0,0,231.7573
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.89144,47.89144,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,142.6045,190.4142,0,31.4754,-31.4754,251.5363,59.88948,0.1251097,32.8918,0,0,190.4142
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,47.2679,47.2679,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,177.5772,158.9388,0,55.06014,-55.06014,193.4979,46.07083,0.1251097,57.53784,0,0,158.9388
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,46.58403,46.58403,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,238.7551,103.8786,0,20.67355,-20.67355,171.706,40.88231,0.1251097,21.60386,0,0,103.8786
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,46.05101,46.05101,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,261.7257,83.20508,0,39.65397,-39.65397,129.9071,30.93019,0.1251097,41.4384,0,0,83.20508
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.460023,46.78103,45.73924,36.29464,36.29464,0,0,0,36.29464,9.533154,0,7.105427E-15,0,3.460023,38.20488,36.29464,0,0,305.7857,43.55111,0,34.74485,-34.74485,93.28278,22.21014,0.1251097,39.9241,2.768019,0,47.01113
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,21.7795,52.15896,45.36713,0,0,0,0,0,0,0,0,0,0,21.7795,0,0,0,0,344.3911,8.806253,21.7795,0,21.7795,113.9446,27.12962,0.1250761,0,17.4236,0,30.58576
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,40.70885,60.18655,46.78517,41.77138,41.77138,81,0,22.761,41.77138,97.45631,0,0,0,40.70885,0,0,39.22862,37.26719,322.6116,28.4078,77.97604,0,77.97604,187.9192,44.74257,0.1251662,45.94852,32.56708,81,69.11665
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,40.75831,64.23729,50.43586,33.24463,33.24463,0,-1,0,33.24463,122.6012,0,0,0,40.75831,34.99435,33.24463,0,0,244.6355,98.58624,5.763961,0,5.763961,193.3874,46.04452,0.1251573,36.5691,32.60665,0,139.3445
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,61.19192,76.85384,54.13684,0,0,0,0,0,0,0,0,0,0,61.19192,0,0,0,0,238.8716,103.7738,61.19192,0,61.19192,251.4391,59.86634,0.1250632,0,48.95354,0,164.9657
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,51.14048,76.10255,57.22433,29.64109,29.64109,0,0,0,29.64109,172.5324,0,0,0,51.14048,31.20115,29.64109,0,0,177.6797,158.8465,19.93933,0,19.93933,270.3552,64.37016,0.1250326,32.6052,40.91238,0,209.987
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,73.81725,90.17455,59.73859,15.05289,15.05289,0,0,0,15.05289,490.386,0,0,0,73.81725,15.84515,15.05289,0,0,157.7403,176.7919,57.97211,0,57.97211,325.3524,77.4647,0.1249436,16.55818,59.0538,0,250.6092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,71.74336,92.41856,62.283,0,0,0,0,0,0,0,0,0,0,71.74336,0,0,0,0,99.76823,228.9668,71.74336,0,71.74336,393.4141,93.66984,0.1248337,0,57.39469,0,300.7102
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,67.07831,91.55465,63.58036,0,0,0,-1,0,0,0,39.05345,0,0,67.07831,0,0,0,0,28.02486,293.5359,28.02486,0,28.02486,420.0009,100,0.1247908,0,53.66265,0,360.6142
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,50.02996,83.33668,63.81167,30.45834,30.45834,0,0,0,30.45834,164.257,17.96855,0,0,50.02996,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1247908,33.50417,40.02397,0,368.7882
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,25.87138,73.40267,64.04298,28.36357,28.36357,0,0,0,28.36357,91.21344,0,0,0,25.87138,29.85639,28.36357,0,0,0,318.7582,0,3.985001,-3.985001,415.8003,98.99987,0.1247908,31.19992,20.69711,0,344.6296
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.06573,67.4323,62.90654,0,0,0,0,0,0,0,8.637955,0,0,13.06573,0,0,0,0,4.427779,314.7732,4.427779,0,4.427779,420.0009,100,0.124784,0,10.45259,0,327.839
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,60.58337,60.58337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124784,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,58.20992,58.20992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124784,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,55.86664,55.86664,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.124784,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,53.85524,53.85524,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.124784,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,51.90418,51.90418,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.124784,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,50.74762,50.74762,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.124784,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.124784,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,48.73623,48.73623,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.124784,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,47.94172,47.94172,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.124784,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,47.2679,47.2679,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.124784,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,46.58403,46.58403,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.124784,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,46.05101,46.05101,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.124784,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2691666,45.81979,45.73924,27.91944,27.91944,0,0,0,27.91944,0.9640831,0,3.552714E-15,0,0.2691666,29.38888,27.91944,0,0,201.3281,137.563,0,29.11972,-29.11972,198.3094,47.21643,0.124784,30.71138,0.2153333,0,137.8321
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.272882,46.01796,45.33696,56.49958,56.49958,0,0,0,56.49958,4.02283,0,0,0,2.272882,59.47324,56.49958,0,0,233.6833,108.4433,0,57.20036,-57.20036,138.0149,32.86063,0.124784,62.14954,1.818305,0,110.7161
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5070899,46.9682,46.81534,50.75981,50.75981,81,0,22.761,50.75981,0.9989986,0,0,0,0.5070899,0,0,30.24019,28.72818,297.2393,51.2429,29.23527,0,29.23527,165.7499,39.46419,0.1248452,55.83579,0.4056719,81,51.74999
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.04621,51.80533,50.54649,43.46464,43.46464,0,-1,0,43.46464,9.3092,0,0,0,4.04621,45.75225,43.46464,0,0,268.004,77.55464,0,41.70604,-41.70604,121.7879,28.99706,0.1248452,47.8111,3.236968,0,81.60085
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,14.63522,59.12076,54.33797,0,0,0,0,0,0,0,0,0,0,14.63522,0,0,0,0,314.344,35.8486,14.63522,0,14.63522,135.6721,32.30281,0.1248228,0,11.70817,0,50.48382
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.4883,60.88485,57.41542,17.98861,17.98861,0,0,0,17.98861,58.3052,0,0,0,10.4883,18.93538,17.98861,0,0,299.7088,49.02029,0,8.447084,-8.447084,126.7681,30.18282,0.1248228,19.78747,8.390636,0,59.50859
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,16.02956,65.44421,59.96989,28.34076,28.34076,0,0,0,28.34076,56.56008,0,0,0,16.02956,29.83238,28.34076,0,0,309.0945,40.57321,0,13.80282,-13.80282,112.2186,26.71867,0.1248228,31.17484,12.82365,0,56.60277
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.530431,65.42723,62.51432,20.025,20.025,0,0,0,20.025,42.59891,0,0,0,8.530431,21.07895,20.025,0,0,324.4309,26.77039,0,12.54852,-12.54852,98.99133,23.56932,0.1248228,22.0275,6.824345,0,35.30082
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.636913,65.05027,63.81167,1.850837,1.850837,0,-1,0,1.850837,196.501,0,0,0,3.636913,1.948249,1.850837,0,0,338.3737,14.22187,1.688664,0,1.688664,100.5933,23.95075,0.1248202,2.03592,2.909531,0,17.85878
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,13.63154,68.81179,64.04298,28.66192,28.66192,81,0,22.761,28.66192,47.55977,0,0,0,13.63154,0,0,52.33808,49.72118,336.6851,15.74167,63.35272,0,63.35272,160.695,38.26064,0.1249325,31.52811,10.90523,81,29.37321
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.433733,66.88953,64.32458,28.0679,28.0679,81,0,22.761,28.0679,26.48482,0,0,0,7.433733,0,0,52.9321,50.2855,273.3323,72.75912,57.71923,0,57.71923,215.4523,51.29806,0.1250506,30.87469,5.946987,81,80.19285
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.74706,64.74094,63.1278,0,0,72.31579,0,20.56389,0,0,0,0,0,4.74706,0,0,72.31579,68.7,215.6131,124.7064,73.44706,0,73.44706,285.1303,67.88802,0.1251172,0,3.797648,81,129.4535
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,60.81468,60.81468,49.71039,49.71039,81,0,22.761,49.71039,0,-3.552714E-15,0,0,0,0,0,31.28961,29.72513,142.1661,190.8088,29.72513,0,29.72513,313.33,74.60223,0.1251792,54.68143,0,81,190.8088
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,58.44123,58.44123,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,112.4409,217.5614,0,72.31579,-72.31579,237.1025,56.45286,0.1251792,78.03791,0,0,217.5614
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.03761,56.03761,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,192.7918,145.2456,0,27.02013,-27.02013,208.6208,49.67151,0.1251792,28.23604,0,0,145.2456
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,53.96587,53.96587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.8142,118.2255,0,0,0,208.6208,49.67151,0.1251792,0,0,0,118.2255
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.01481,52.01481,24.72027,24.72027,0,-1,0,24.72027,0,0,3.552714E-15,0,0,26.02134,24.72027,0,0,222.8142,118.2255,0,26.02134,-26.02134,181.1919,43.14083,0.1251792,27.1923,0,0,118.2255
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,50.82808,50.82808,29.50789,29.50789,0,-1,0,29.50789,0,0,3.552714E-15,0,0,31.06094,29.50789,0,0,251.7268,92.20413,0,31.06094,-31.06094,148.4508,35.34535,0.1251792,32.45868,0,0,92.20413
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,49.84249,49.84249,4.628923,4.628923,0,-1,0,4.628923,0,0,8.881784E-16,0,0,4.872551,4.628923,0,0,286.2389,61.1432,0,4.872551,-4.872551,143.3146,34.12246,0.1251792,5.091815,0,0,61.1432
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,48.79657,48.79657,4.926143,4.926143,0,-1,0,4.926143,0,0,8.881784E-16,0,0,5.185413,4.926143,0,0,291.6529,56.27065,0,5.185413,-5.185413,137.8487,32.82106,0.1251792,5.418757,0,0,56.27065
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,47.97189,47.97189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.4144,51.08524,0,0,0,137.8487,32.82106,0.1251792,0,0,0,51.08524
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,47.31819,47.31819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.4144,51.08524,0,0,0,137.8487,32.82106,0.1251792,0,0,0,51.08524
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,46.6142,46.6142,11.40304,11.40304,0,-1,0,11.40304,0,0,0,0,0,12.0032,11.40304,0,0,297.4144,51.08524,0,12.0032,-12.0032,125.1962,29.80857,0.1251792,12.54335,0,0,51.08524
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,46.05101,46.05101,7.536993,7.536993,0,0,0,7.536993,0,0,8.881784E-16,0,0,7.933677,7.536993,0,0,310.7513,39.08203,0,7.933677,-7.933677,116.8334,27.81742,0.1251792,8.290692,0,0,39.08203
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.117777,46.04403,45.70907,45.02996,45.02996,81,0,22.761,45.02996,2.482295,7.105427E-15,0,0,1.117777,0,0,35.97004,34.17154,319.5665,31.14835,35.28931,0,35.28931,150.3118,35.78845,0.1252524,49.53296,0.8942213,81,32.26613
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,10.96485,48.65863,45.31684,34.38622,34.38622,81,0,22.761,34.38622,31.88734,0,0,0,10.96485,0,0,46.61378,44.28309,284.2772,62.90873,55.24794,0,55.24794,202.7246,48.26766,0.1253636,37.82484,8.77188,81,73.87358
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,26.35917,55.20374,46.81534,0,0,72.31579,0,20.56389,0,0,0,0,0,26.35917,0,0,72.31579,68.7,229.0293,112.6319,95.05917,0,95.05917,292.9056,69.7393,0.1253968,0,21.08734,81,138.9911
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,31.27433,60.97893,50.62694,27.54273,27.54273,0,-1,0,27.54273,113.5484,0,0,0,31.27433,28.99235,27.54273,0,0,133.9701,198.1851,2.281978,0,2.281978,295.0705,70.25475,0.1253933,30.29701,25.01946,0,229.4595
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,48.90182,71.95187,54.4486,24.97259,24.97259,0,0,0,24.97259,195.822,0,0,0,48.90182,26.28693,24.97259,0,0,131.6881,200.2389,22.61489,0,22.61489,316.5249,75.36292,0.1253587,27.46984,39.12146,0,249.1407
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,29.45851,67.78609,57.55622,42.08935,42.08935,0,0,0,42.08935,69.99041,0,0,0,29.45851,44.30458,42.08935,0,0,109.0732,220.5923,0,14.84607,-14.84607,300.8758,71.63694,0.1253587,46.29829,23.56681,0,250.0508
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,52.60579,80.09991,60.08052,59.84095,59.84095,0,0,0,59.84095,87.90934,0,7.105427E-15,0,52.60579,62.99048,59.84095,0,0,125.5689,205.7462,0,10.38469,-10.38469,289.9293,69.03065,0.1253587,65.82505,42.08463,0,258.352
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,45.73505,80.07684,62.67523,49.524,49.524,0,0,0,49.524,92.34927,0,0,0,45.73505,52.13052,49.524,0,0,137.1074,195.3616,0,6.395472,-6.395472,283.1879,67.42556,0.1253587,54.4764,36.58804,0,241.0966
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,33.64012,76.4315,63.98264,4.398911,4.398911,0,-1,0,4.398911,764.7375,0,0,0,33.64012,4.630432,4.398911,0,0,144.2135,188.9661,29.00969,0,29.00969,310.7089,73.97816,0.1253144,4.838801,26.9121,0,222.6062
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,18.07062,70.67188,64.26424,20.882,20.882,0,0,0,20.882,86.53682,0,0,0,18.07062,21.98105,20.882,0,0,115.2038,215.0748,0,3.910434,-3.910434,306.5869,72.99675,0.1253144,22.9702,14.4565,0,233.1454
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,16.4757,70.32281,64.49554,27.95192,27.95192,0,0,0,27.95192,58.94303,0,3.552714E-15,0,16.4757,29.42307,27.95192,0,0,119.5487,211.1644,0,12.94736,-12.94736,292.9392,69.7473,0.1253144,30.74711,13.18056,0,227.6401
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.333868,66.15938,63.29876,20.29256,20.29256,0,0,0,20.29256,41.0686,0,0,0,8.333868,21.36059,20.29256,0,0,133.9347,198.217,0,13.02672,-13.02672,279.2079,66.47793,0.1253144,22.32181,6.667095,0,206.5509
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,60.98565,60.98565,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,148.4088,185.1903,0,32.77771,-32.77771,244.6571,58.25158,0.1253144,34.25271,0,0,185.1903
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,58.60215,58.60215,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,184.8285,152.4126,0,52.57346,-52.57346,189.2398,45.05701,0.1253144,54.93927,0,0,152.4126
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,56.14824,56.14824,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,243.2435,99.83911,0,35.30433,-35.30433,152.0258,36.19654,0.1253144,36.89303,0,0,99.83911
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.0765,54.0765,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,282.4705,64.53477,0,25.44392,-25.44392,125.2056,29.81079,0.1253144,26.5889,0,0,64.53477
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.07515,52.07515,52.48941,37.13631,0,-1,0,37.13631,0,0,15.35309,20.60203,0,39.09085,37.13631,0,0,310.7415,39.09085,0,39.09085,-39.09085,84.00017,20,0.1253144,57.73835,0,0,39.09085
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.85825,50.85825,20.97433,0,0,-1,0,0,0,0,20.97433,23.07176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253144,23.07176,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.84249,49.84249,21.8829,0,0,-1,0,0,0,0,21.8829,24.07119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253144,24.07119,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,48.79657,48.79657,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253144,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,47.94172,47.94172,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253144,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,47.28802,47.28802,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253144,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,46.58403,46.58403,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253144,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,45.99067,45.99067,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1254117,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.1983667,45.70805,45.64873,10.49323,10.49323,81,0,22.761,10.49323,1.890425,0,0,0,0.1983667,0,0,70.50677,66.98143,307.3089,42.18019,67.17979,0,67.17979,192.1943,45.76046,0.125517,11.54256,0.1586934,81,42.37856
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.054014,45.87135,45.2565,2.145279,2.145279,74.46107,0,21.10665,2.145279,95.7458,0,0,0,2.054014,0,0,72.31579,68.7,240.1291,102.642,70.75401,0,70.75401,259.3175,61.74214,0.1255943,2.359807,1.643212,81,104.696
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.266213,48.08052,46.78517,0,0,72.31579,0,20.56389,0,0,0,0,0,4.266213,0,0,72.31579,68.7,169.3751,166.3206,72.96621,0,72.96621,328.5393,78.22349,0.1256607,0,3.41297,81,170.5868
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,8.881875,53.48146,50.68728,46.35733,46.35733,0,-1,0,46.35733,19.15959,0,7.105427E-15,0,8.881875,48.79719,46.35733,0,0,96.40891,231.9902,0,39.91531,-39.91531,286.4649,68.20579,0.1256607,50.99306,7.1055,0,240.8721
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,6.852345,56.82417,54.61957,23.41147,23.41147,0,0,0,23.41147,29.26919,0,0,0,6.852345,24.64365,23.41147,0,0,140.7593,192.0749,0,17.7913,-17.7913,267.7112,63.74063,0.1256607,25.75261,5.481876,0,198.9272
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,10.83733,61.3539,57.75735,0,0,0,0,0,0,0,0,0,0,10.83733,0,0,0,0,160.5274,174.2836,10.83733,0,10.83733,277.9924,66.18854,0.1256442,0,8.669865,0,185.1209
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.310906,62.07311,60.30178,39.75814,39.75814,0,0,0,39.75814,13.35803,0,0,0,5.310906,41.85067,39.75814,0,0,149.69,184.0372,0,36.53977,-36.53977,239.4761,57.01801,0.1256442,43.73395,4.248725,0,189.3481
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,9.962506,66.33035,62.90654,35.94883,35.94883,0,0,0,35.94883,27.71302,0,7.105427E-15,0,9.962506,37.84087,35.94883,0,0,190.2898,147.4974,0,27.87836,-27.87836,210.0897,50.02126,0.1256442,39.54371,7.970005,0,157.4599
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,18.65182,70.82502,64.2039,12.53379,12.53379,0,-1,0,12.53379,148.8122,0,0,0,18.65182,13.19347,12.53379,0,0,221.2657,119.6191,5.458348,0,5.458348,215.268,51.25418,0.1256359,13.78717,14.92145,0,138.2709
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,10.68772,68.15656,64.4352,0,0,0,0,0,0,0,0,0,0,10.68772,0,0,0,0,215.8074,124.5316,10.68772,0,10.68772,225.4072,53.66828,0.1256196,0,8.550179,0,135.2193
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,6.812214,67.07034,64.7168,0,0,0,0,0,0,0,0,0,0,6.812214,0,0,0,0,205.1197,134.1505,6.812214,0,6.812214,231.8699,55.207,0.1256092,0,5.449771,0,140.9627
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.035837,64.49962,63.46973,41.02013,41.02013,0,0,0,41.02013,7.400846,0,7.105427E-15,0,3.035837,43.17909,41.02013,0,0,198.3074,140.2815,0,40.14325,-40.14325,189.5552,45.13209,0.1256092,45.12215,2.42867,0,143.3174
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,61.15662,61.15662,57.29836,57.29836,0,0,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,242.9111,100.1383,0,60.31406,-60.31406,125.9786,29.99484,0.1256092,63.02819,0,0,100.1383
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,58.77311,58.77311,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,309.9267,39.82421,0,8.465701,-8.465701,117.0549,27.87017,0.1256092,8.846658,0,0,39.82421
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,56.28903,56.28903,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,319.333,31.35851,0,0.5124624,-0.5124624,116.5148,27.74155,0.1256092,0.5355232,0,0,31.35851
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,54.19718,54.19718,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,319.9024,30.84605,0,9.6566,-9.6566,106.3358,25.318,0.1256092,10.09115,0,0,30.84605
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,52.15561,52.15561,35.60571,20.12997,0,-1,0,20.12997,0,0,15.47573,19.0363,0,21.18945,20.12997,0,0,330.632,21.18945,0,21.18945,-21.18945,84.00017,20,0.1256092,39.16628,0,0,21.18945
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,50.91859,50.91859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256092,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,49.89278,49.89278,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256092,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,48.81668,48.81668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256092,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.94172,47.94172,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256092,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,47.2679,47.2679,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256092,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,46.53374,46.53374,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256092,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.94038,45.94038,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1257105,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.161166,46.8215,45.56827,34.75729,34.75729,81,0,22.761,34.75729,11.97207,0,0,0,4.161166,0,0,46.24271,43.93057,305.1456,44.12716,48.09174,0,48.09174,176.1381,41.93756,0.1258083,38.23302,3.328933,81,48.28833
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,24.63987,52.89755,45.17605,51.02853,51.02853,81,0,22.761,51.02853,48.28647,0,0,0,24.63987,0,0,29.97147,28.4729,257.0539,87.40973,53.11277,0,53.11277,226.5253,53.93449,0.1259091,56.13138,19.7119,81,112.0496
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,44.15374,61.44785,46.78517,35.8771,35.8771,81,0,22.761,35.8771,123.0694,0,0,0,44.15374,0,0,45.1229,42.86675,203.9411,135.2112,87.02049,0,87.02049,309.0802,73.59038,0.1259832,39.46481,35.32299,81,179.365
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,50.65058,68.4397,50.76774,50.41296,50.41296,0,-1,0,50.41296,100.4713,0,0,0,50.65058,53.06628,50.41296,0,0,116.9206,213.5297,0,2.415698,-2.415698,306.5338,72.9841,0.1259832,55.45426,40.52047,0,264.1802
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,55.05726,74.93787,54.79054,40.46851,40.46851,0,0,0,40.46851,136.0496,0,0,0,55.05726,42.59843,40.46851,0,0,119.6047,211.114,12.45883,0,12.45883,318.3533,75.79826,0.1259642,44.51537,44.04581,0,266.1712
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,64.85651,83.22809,57.93838,53.77159,53.77159,0,0,0,53.77159,120.6148,0,0,0,64.85651,56.60167,53.77159,0,0,107.1459,222.3269,8.254832,0,8.254832,326.1845,77.66283,0.1259516,59.14875,51.8852,0,287.1834
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,67.34079,87.75681,60.53309,44.94718,44.94718,0,0,0,44.94718,149.8221,0,0,0,67.34079,47.31282,44.94718,0,0,98.89107,229.7563,20.02797,0,20.02797,345.1847,82.18668,0.1259211,49.44189,53.87263,0,297.097
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,69.29829,92.17801,63.1278,13.97077,13.97077,0,0,0,13.97077,496.0237,0,0,0,69.29829,14.70607,13.97077,0,0,78.8631,247.7814,54.59223,0,54.59223,396.9755,94.51778,0.125838,15.36784,55.43864,0,317.0797
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,61.38701,89.63402,64.4352,44.50365,44.50365,0,-1,0,44.50365,137.937,0,0,0,61.38701,46.84595,44.50365,0,0,24.27087,296.9144,14.54106,0,14.54106,410.7703,97.80226,0.1258159,48.95402,49.10961,0,358.3015
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,48.67356,83.70767,64.65646,11.977,11.977,0,0,0,11.977,406.3918,26.33637,0,0,48.67356,12.60737,11.977,0,0,9.729815,310.0014,9.729815,0,9.729815,420.0009,100,0.1258011,13.1747,38.93885,0,358.675
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,30.22302,76.09399,64.93806,34.67331,34.67331,0,0,0,34.67331,87.16508,0,0,0,30.22302,36.49822,34.67331,0,0,0,318.7582,0,6.275204,-6.275204,413.3862,98.42509,0.1258011,38.14064,24.17842,0,348.9812
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,14.84088,68.89608,63.70104,49.51394,49.51394,0,0,0,49.51394,29.97312,0,0,0,14.84088,52.11994,49.51394,0,0,6.972449,312.483,0,37.27906,-37.27906,374.0906,89.06902,0.1258011,54.46534,11.8727,0,327.3239
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,61.31754,61.31754,83.27309,83.27309,81,0,22.761,83.27309,0,0,0,0,0,2.39272,2.273085,0,0,48.39363,275.2039,0,2.39272,-2.39272,371.5685,88.46851,0.1258011,91.6004,0,81,275.2039
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,58.8938,58.8938,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,51.05221,272.8112,0,21.28608,-21.28608,349.131,83.12625,0.1258011,22.24395,0,0,272.8112
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,56.42983,56.42983,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,74.70341,251.5252,0,5.365739,-5.365739,343.475,81.77959,0.1258011,5.607198,0,0,251.5252
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,54.3078,54.3078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.66534,246.1594,0,0,0,343.475,81.77959,0.1258011,0,0,0,246.1594
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,52.24612,52.24612,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,80.66534,246.1594,0,5.886768,-5.886768,337.2698,80.30217,0.1258011,6.151673,0,0,246.1594
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.99905,50.99905,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,87.20619,240.2726,0,39.76554,-39.76554,295.3532,70.32205,0.1258011,41.55499,0,0,240.2726
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,49.95312,49.95312,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,131.3901,200.5071,0,1.243958,-1.243958,294.042,70.00986,0.1258011,1.299937,0,0,200.5071
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,48.84686,48.84686,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,132.7723,199.2632,0,19.17403,-19.17403,273.8308,65.19767,0.1258011,20.03687,0,0,199.2632
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,47.97189,47.97189,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,154.0768,180.0891,0,18.20505,-18.20505,254.641,60.62868,0.1258011,19.02427,0,0,180.0891
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,47.2679,47.2679,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,174.3046,161.8841,0,12.32888,-12.32888,241.6452,57.53445,0.1258011,12.88368,0,0,161.8841
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,46.53374,46.53374,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,188.0034,149.5552,0,5.686743,-5.686743,235.6508,56.10723,0.1258011,5.942647,0,0,149.5552
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,45.91021,45.91021,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,194.322,143.8685,0,7.567601,-7.567601,227.6739,54.20796,0.1258011,7.908143,0,0,143.8685
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.486371,46.28434,45.5381,6.802917,6.802917,0,0,0,6.802917,36.5486,0,8.881784E-16,0,2.486371,7.160964,6.802917,0,0,202.7304,136.3008,0,4.674594,-4.674594,222.7464,53.03476,0.1258011,7.483208,1.989096,0,138.7872
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,23.56808,52.48097,45.1157,40.28709,40.28709,0,0,0,40.28709,58.50034,0,7.105427E-15,0,23.56808,42.40746,40.28709,0,0,207.9244,131.6263,0,18.83938,-18.83938,202.888,48.30656,0.1258011,44.3158,18.85447,0,155.1943
