Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,36.67586,62.53688,50.26489,35.64254,35.64254,0,-1,0,35.64254,102.8991,0,0,0,36.67586,37.51846,35.64254,0,0,276.6337,69.7879,0,0.8426057,-0.8426057,156.6749,37.30347,0.1248043,39.20679,29.34069,0,106.4638
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,52.04898,74.38168,55.41407,13.15725,13.15725,0,0,0,13.15725,395.5918,0,0,0,52.04898,13.84973,13.15725,0,0,277.5699,68.9453,38.19925,0,38.19925,192.9139,45.93179,0.1247499,14.47297,41.63919,0,120.9943
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,65.61637,85.15395,59.17539,23.56417,23.56417,0,0,0,23.56417,278.4582,0,0,0,65.61637,24.80439,23.56417,0,0,239.3707,103.3246,40.81198,0,40.81198,231.6315,55.15025,0.1246918,25.92059,52.4931,0,168.941
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,63.9622,87.88641,62.00141,4.379436,4.379436,0,0,0,4.379436,1460.512,0,0,0,63.9622,4.609932,4.379436,0,0,198.5587,140.0554,59.35227,0,59.35227,287.938,68.55654,0.1246075,4.817379,51.16976,0,204.0176
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,50.18163,84.47823,64.7168,11.86808,11.86808,0,0,0,11.86808,422.8286,0,0,0,50.18163,12.49271,11.86808,0,0,139.2064,193.4724,37.68892,0,37.68892,323.6929,77.06958,0.124554,13.05489,40.14531,0,243.6541
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,53.41605,87.57723,66.01415,5.681114,5.681114,0,-1,0,5.681114,940.2391,0,0,0,53.41605,5.98012,5.681114,0,0,101.5175,227.3925,47.43593,0,47.43593,368.6945,87.78424,0.1244867,6.249225,42.73284,0,280.8085
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,36.46493,80.0575,66.18512,14.46315,14.46315,0,0,0,14.46315,252.123,0,0,0,36.46493,15.22437,14.46315,0,0,54.08157,270.0848,21.24056,0,21.24056,388.8451,92.58199,0.1244566,15.90946,29.17194,0,306.5497
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,29.14412,77.1386,66.29575,5.247343,5.247343,0,0,0,5.247343,555.4072,0,0,0,29.14412,5.523519,5.247343,0,0,32.841,289.2013,23.6206,0,23.6206,411.2536,97.91733,0.1244231,5.772077,23.31529,0,318.3454
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,10.36001,68.50404,64.88777,18.38812,18.38812,0,0,0,18.38812,56.34078,0,0,0,10.36001,19.35592,18.38812,0,0,9.220407,310.4599,0,8.995906,-8.995906,401.7711,95.65959,0.1244231,20.22693,8.28801,0,320.8199
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,62.00141,62.00141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.21586,301.464,0,0,0,401.7711,95.65959,0.1244231,0,0,0,301.464
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,59.39665,59.39665,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,19.21586,301.464,0,32.10463,-32.10463,367.9298,87.60217,0.1244231,33.54934,0,0,301.464
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,56.7416,56.7416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.88767,269.3593,0,0,0,367.9298,87.60217,0.1244231,0,0,0,269.3593
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,54.38826,54.38826,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,54.88767,269.3593,0,72.31579,-72.31579,291.7023,69.45279,0.1244231,83.58341,0,0,269.3593
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.04498,52.04498,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,135.2386,197.0435,0,5.326854,-5.326854,286.0873,68.11588,0.1244231,5.566562,0,0,197.0435
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,50.46603,50.46603,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,141.1573,191.7167,0,31.36341,-31.36341,253.0273,60.24449,0.1244231,32.77477,0,0,191.7167
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,49.21896,49.21896,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,176.0055,160.3533,0,39.13623,-39.13623,211.7741,50.42231,0.1244231,40.89736,0,0,160.3533
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.97189,47.97189,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,219.4902,121.217,0,20.42962,-20.42962,190.2394,45.29501,0.1244231,21.34895,0,0,121.217
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.81534,46.81534,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,242.1898,100.7874,0,51.97232,-51.97232,135.4558,32.25132,0.1244231,54.31107,0,0,100.7874
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.88004,45.88004,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,299.9368,48.81509,0,26.97916,-26.97916,107.0173,25.48025,0.1244231,28.19323,0,0,48.81509
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.91457,44.91457,44.52,20.74413,0,-1,0,20.74413,0,0,23.77586,28.22786,0,21.83593,20.74413,0,0,329.9137,21.83593,0,21.83593,-21.83593,84.00017,20,0.1244231,48.972,0,0,21.83593
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.89881,43.89881,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1244957,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.009506,44.70331,43.21494,24.46872,24.46872,81,0,22.761,24.46872,20.4731,0,0,0,5.009506,0,0,56.53128,53.70471,285.4758,61.83,58.71422,0,58.71422,204.8759,48.77988,0.1246067,26.9156,4.007605,81,66.83951
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,28.59413,51.47844,42.60146,0,0,72.31579,0,20.56389,0,0,0,0,0,28.59413,0,0,72.31579,68.7,226.7616,114.6728,97.29413,0,97.29413,297.1772,70.75634,0.1246352,0,22.87531,81,143.2669
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,48.07053,60.68307,44.80394,37.97747,37.97747,81,0,22.761,37.97747,126.5764,0,0,0,48.07053,0,0,43.02253,40.8714,129.4675,202.2375,88.94193,0,88.94193,381.555,90.84624,0.1247032,41.77522,38.45642,81,250.308
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,61.12151,72.01055,50.12409,37.22779,37.22779,0,-1,0,37.22779,164.1825,0,0,0,61.12151,39.18715,37.22779,0,0,40.52552,282.2852,21.93437,0,21.93437,402.3637,95.8007,0.1246722,40.95057,48.89721,0,343.4068
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,64.35366,79.74726,55.32356,61.3805,61.3805,0,0,0,61.3805,104.8438,0,0,0,64.35366,64.61105,61.3805,0,0,18.59115,302.0262,0,0.2573918,-0.2573918,402.0924,95.7361,0.1246722,67.51855,51.48293,0,366.3799
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,70.93961,87.88338,59.17539,55.71341,55.71341,0,0,0,55.71341,127.3295,0,0,0,70.93961,58.6457,55.71341,0,0,18.87715,301.7688,12.2939,0,12.2939,413.7554,98.513,0.1246548,61.28476,56.75168,0,372.7084
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,63.29524,87.5461,62.00141,0,0,0,0,0,0,0,56.712,0,0,63.29524,0,0,0,0,6.583241,312.8333,6.583241,0,6.583241,420.0009,100,0.1246455,0,50.63619,0,376.1285
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,55.46131,87.00188,64.7168,11.11808,11.11808,0,0,0,11.11808,498.8391,43.75807,0,0,55.46131,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1246455,12.22989,44.36905,0,374.2195
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,49.19998,85.55561,66.01415,56.91286,56.91286,0,-1,0,56.91286,86.44791,0,0,0,49.19998,59.90828,56.91286,0,0,0,318.7582,0,10.70829,-10.70829,408.7133,97.3125,0.1246455,62.60415,39.35999,0,367.9582
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,41.93005,82.37592,66.13483,0.7748685,0.7748685,0,0,0,0.7748685,5411.247,29.21629,0,0,41.93005,0.8156511,0.7748685,0,0,11.89811,308.0499,11.89811,0,11.89811,420.0009,100,0.1246287,0.8523554,33.54404,0,349.98
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,22.42065,74.47173,66.29575,0,0,0,0,0,0,0,22.42065,0,0,22.42065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246287,0,17.93652,0,341.1789
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.231523,67.68385,64.82743,46.93517,46.93517,0,0,0,46.93517,17.53807,0,7.105427E-15,0,8.231523,49.40545,46.93517,0,0,0,318.7582,0,41.17392,-41.17392,376.5997,89.66642,0.1246287,51.62869,6.585218,0,326.9897
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,61.94107,61.94107,38.805,38.805,0,0,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.74881,277.5843,0,40.84737,-40.84737,333.5428,79.41479,0.1246287,42.6855,0,0,277.5843
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,59.28602,59.28602,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,91.13477,236.7369,0,39.19574,-39.19574,292.2269,69.57768,0.1246287,40.95955,0,0,236.7369
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,56.65108,56.65108,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.6856,197.5412,0,14.34012,-14.34012,277.1111,65.97869,0.1246287,14.98542,0,0,197.5412
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,54.3078,54.3078,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,150.619,183.2011,0,21.91042,-21.91042,254.0155,60.47975,0.1246287,22.89639,0,0,183.2011
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,51.93435,51.93435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.964,161.2907,0,0,0,254.0155,60.47975,0.1246287,0,0,0,161.2907
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.964,161.2907,0,0,0,254.0155,60.47975,0.1246287,0,0,0,161.2907
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.09828,49.09828,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.964,161.2907,0,23.8963,-23.8963,228.8265,54.4824,0.1246287,24.97163,0,0,161.2907
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,47.8311,47.8311,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.5154,137.3944,0,17.15422,-17.15422,210.7444,50.17714,0.1246287,17.92616,0,0,137.3944
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,46.67454,46.67454,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.5757,120.2401,0,13.11833,-13.11833,196.9165,46.88478,0.1246287,13.70866,0,0,120.2401
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,45.73924,45.73924,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,235.1516,107.1218,0,10.00346,-10.00346,186.3719,44.37417,0.1246287,10.45361,0,0,107.1218
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,44.7436,44.7436,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,246.2665,97.11835,0,9.575628,-9.575628,176.2783,41.97094,0.1246287,10.00653,0,0,97.11835
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,43.69767,43.69767,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.9061,87.54272,0,4.936129,-4.936129,171.0752,40.7321,0.1246287,5.158254,0,0,87.54272
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.562656,44.37664,43.02385,8.164709,8.164709,0,0,0,8.164709,55.88266,0,1.776357E-15,0,4.562656,8.594431,8.164709,0,0,262.3907,82.6066,0,4.031774,-4.031774,166.8253,39.72023,0.1246287,8.98118,3.650125,0,87.16925
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,24.41894,49.87142,42.37014,44.70951,44.70951,0,0,0,44.70951,54.61688,0,7.105427E-15,0,24.41894,47.06264,44.70951,0,0,266.8705,78.57482,0,22.64371,-22.64371,142.9567,34.03725,0.1246287,49.18047,19.53515,0,102.9938
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,46.28719,59.8338,44.63297,0,0,0,0,0,0,0,0,0,0,46.28719,0,0,0,0,292.0301,55.93112,46.28719,0,46.28719,186.8686,44.49244,0.1245634,0,37.02975,0,102.2183
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,64.58808,73.3023,49.95312,12.3412,12.3412,0,-1,0,12.3412,523.3535,0,0,0,64.58808,12.99073,12.3412,0,0,245.7429,97.58958,51.59735,0,51.59735,235.8182,56.14707,0.1244906,13.57532,51.67046,0,162.1777
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,70.7406,82.67834,55.21293,47.40276,47.40276,0,0,0,47.40276,149.2331,0,0,0,70.7406,49.89764,47.40276,0,0,194.1456,144.0272,20.84296,0,20.84296,255.5915,60.85501,0.1244612,52.14304,56.59248,0,214.7678
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,70.14876,87.31188,59.05471,37.91405,37.91405,0,0,0,37.91405,185.0205,0,0,0,70.14876,39.90953,37.91405,0,0,173.3026,162.7859,30.23923,0,30.23923,284.279,67.68533,0.1244187,41.70546,56.119,0,232.9346
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,69.40583,90.67665,61.94107,10.62964,10.62964,0,0,0,10.62964,652.946,0,0,0,69.40583,11.1891,10.62964,0,0,143.0634,190.0012,58.21673,0,58.21673,339.5082,80.83513,0.1243368,11.69261,55.52466,0,259.407
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,63.95467,91.26389,64.65646,79.66913,79.66913,81,0,22.761,79.66913,80.27534,0,0,0,63.95467,0,0,1.33087,1.264326,84.84666,242.3962,65.21899,0,65.21899,401.3804,95.56657,0.1244381,87.63604,51.16373,81,306.3509
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,58.5204,90.07249,65.96387,33.46298,33.46298,0,-1,0,33.46298,174.881,3.668532,0,0,58.5204,35.22419,33.46298,0,0,19.62768,301.0933,19.62768,0,19.62768,420.0009,100,0.1244105,36.80928,46.81632,0,359.6137
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,51.89215,86.98254,66.13483,29.01186,29.01186,0,0,0,29.01186,178.8653,21.35336,0,0,51.89215,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1244105,31.91304,41.51373,0,370.6504
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,36.80704,80.27106,66.24546,52.83636,52.83636,0,0,0,52.83636,69.66234,0,0,0,36.80704,55.61722,52.83636,0,0,0,318.7582,0,18.81018,-18.81018,400.1732,95.27914,0.1244105,58.11999,29.44563,0,355.5653
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,17.79158,71.10587,64.77714,0,0,0,0,0,0,0,0,0,0,17.79158,0,0,0,0,20.9002,299.9481,17.79158,0,17.79158,417.0518,99.29784,0.1243855,0,14.23327,0,317.7396
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,61.83044,61.83044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108611,315.9605,0,0,0,417.0518,99.29784,0.1243855,0,0,0,315.9605
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,59.17539,59.17539,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,3.108611,315.9605,0,12.00554,-12.00554,404.3968,96.28476,0.1243855,12.54579,0,0,315.9605
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,56.54046,56.54046,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,16.4481,303.9549,0,12.72745,-12.72745,390.9809,93.0905,0.1243855,13.30019,0,0,303.9549
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,54.19718,54.19718,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,30.58971,291.2275,0,20.32613,-20.32613,369.5553,87.98917,0.1243855,21.24081,0,0,291.2275
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,51.81367,51.81367,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,53.1743,270.9014,0,10.88033,-10.88033,358.0864,85.2585,0.1243855,11.36994,0,0,270.9014
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,50.23472,50.23472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.26355,260.021,0,0,0,358.0864,85.2585,0.1243855,0,0,0,260.021
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,48.95748,48.95748,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,65.26355,260.021,0,0.8424761,-0.8424761,357.1984,85.04706,0.1243855,0.8803875,0,0,260.021
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,47.6903,47.6903,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,66.19964,259.1786,0,19.12087,-19.12087,337.0432,80.24821,0.1243855,19.98131,0,0,259.1786
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,46.53374,46.53374,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,87.44505,240.0577,0,13.66309,-13.66309,322.641,76.81914,0.1243855,14.27793,0,0,240.0577
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,45.56827,45.56827,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,102.6263,226.3946,0,36.47414,-36.47414,284.1939,67.66508,0.1243855,38.11547,0,0,226.3946
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,44.57263,44.57263,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,143.1531,189.9205,0,1.352354,-1.352354,282.7684,67.32568,0.1243855,1.41321,0,0,189.9205
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,43.50658,43.50658,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,144.6557,188.5681,0,0.6418296,-0.6418296,282.0919,67.16459,0.1243855,0.6707119,0,0,188.5681
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.224434,44.37167,42.82271,29.14572,29.14572,0,0,0,29.14572,17.92522,0,0,0,5.224434,30.6797,29.14572,0,0,145.3688,187.9263,0,25.45527,-25.45527,255.2596,60.77598,0.1243855,32.06029,4.179548,0,193.1507
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,24.77428,49.77462,42.16901,31.45435,31.45435,0,0,0,31.45435,78.76263,7.105427E-15,0,0,24.77428,33.10984,31.45435,0,0,173.6525,162.471,0,8.335569,-8.335569,246.4732,58.68397,0.1243855,34.59979,19.81942,0,187.2453
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,38.80327,56.95743,44.462,0,0,0,0,0,0,0,0,0,0,38.80327,0,0,0,0,182.9142,154.1354,38.80327,0,38.80327,283.2852,67.44872,0.124331,0,31.04262,0,192.9387
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,51.193,67.56116,49.81232,26.44677,26.44677,0,-1,0,26.44677,193.57,0,0,0,51.193,27.8387,26.44677,0,0,144.1109,189.0584,23.35429,0,23.35429,305.441,72.72391,0.1242983,29.09144,40.9544,0,240.2514
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,60.42928,77.67646,55.10231,31.94166,31.94166,0,0,0,31.94166,189.1864,0,0,0,60.42928,33.6228,31.94166,0,0,120.7566,210.0772,26.80648,0,26.80648,330.8719,78.77886,0.1242607,35.13582,48.34343,0,270.5065
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,66.73045,85.49614,59.00443,14.51165,14.51165,0,0,0,14.51165,459.8406,0,0,0,66.73045,15.27542,14.51165,0,0,93.95016,234.2031,51.45503,0,51.45503,379.6864,90.40134,0.1241886,15.96281,53.38436,0,300.9335
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,51.6282,81.79842,61.89078,23.34576,23.34576,0,0,0,23.34576,221.146,0,0,0,51.6282,24.57448,23.34576,0,0,42.49513,280.5126,27.05372,0,27.05372,405.3518,96.51215,0.1241507,25.68033,41.30256,0,332.1408
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,45.6682,82.28224,64.60617,0.07546413,0.07546413,0,0,0,0.07546413,60516.43,30.14735,0,0,45.6682,0.07943592,0.07546413,0,0,15.44142,304.861,15.44142,0,15.44142,420.0009,100,0.1241291,0.08301054,36.53456,0,350.5291
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,48.86892,85.26926,65.90353,50.49723,50.49723,0,-1,0,50.49723,96.77545,0,0,0,48.86892,53.15498,50.49723,0,0,0,318.7582,0,4.286056,-4.286056,415.4829,98.92431,0.1241291,55.54695,39.09514,0,367.6271
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,41.03222,81.91014,66.07449,12.11547,12.11547,0,0,0,12.11547,338.6762,23.5168,0,0,41.03222,12.75313,12.11547,0,0,4.762284,314.4722,4.762284,0,4.762284,420.0009,100,0.1241224,13.32702,32.82577,0,355.5044
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,23.91922,74.93799,66.18512,32.86779,32.86779,0,0,0,32.86779,72.77405,0,0,0,23.91922,34.59767,32.86779,0,0,0,318.7582,0,10.67845,-10.67845,408.7448,97.31998,0.1241224,36.15457,19.13538,0,342.6775
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.342108,67.96515,64.7168,24.68123,24.68123,0,0,0,24.68123,37.85106,0,3.552714E-15,0,9.342108,25.98025,24.68123,0,0,11.86495,308.0798,0,16.63814,-16.63814,391.2066,93.14425,0.1241224,27.14936,7.473686,0,317.4219
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,61.78016,61.78016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.35177,291.4416,0,0,0,391.2066,93.14425,0.1241224,0,0,0,291.4416
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,59.11505,59.11505,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,30.35177,291.4416,0,15.19395,-15.19395,375.1908,89.33096,0.1241224,15.87768,0,0,291.4416
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,56.46,56.46,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,47.23393,276.2477,0,40.838,-40.838,332.1438,79.08169,0.1241224,42.67571,0,0,276.2477
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,54.0765,54.0765,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,92.60949,235.4097,0,19.23864,-19.23864,311.8644,74.2533,0.1241224,20.10438,0,0,235.4097
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,51.73321,51.73321,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,113.9858,216.1711,0,32.92783,-32.92783,277.1555,65.98927,0.1241224,34.40958,0,0,216.1711
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.09392,50.09392,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,150.5722,183.2432,0,37.62221,-37.62221,237.4982,56.54707,0.1241224,39.31521,0,0,183.2432
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,48.84686,48.84686,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,192.3747,145.621,0,7.837078,-7.837078,229.2372,54.58017,0.1241224,8.189747,0,0,145.621
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,47.5495,47.5495,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,201.0826,137.7839,0,27.13842,-27.13842,200.6308,47.76913,0.1241224,28.35965,0,0,137.7839
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,46.36277,46.36277,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,231.2364,110.6455,0,50.91304,-50.91304,146.9637,34.99129,0.1241224,53.20413,0,0,110.6455
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,45.3973,45.3973,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,287.8064,59.73247,0,27.81977,-27.81977,117.6391,28.00925,0.1241224,29.07166,0,0,59.73247
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,44.41172,44.41172,39.39467,30.31706,0,-1,0,30.31706,0,0,9.077614,13.01708,0,31.91269,30.31706,0,0,318.7173,31.91269,0,31.91269,-31.91269,84.00017,20,0.1241224,43.33414,0,0,31.91269
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,43.33562,43.33562,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1242307,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.43329,44.53087,42.62157,6.988737,6.988737,79.30453,0,22.33204,6.988737,92.05226,0,0,0,6.43329,0,0,72.31579,68.7,298.2256,50.35517,75.13329,0,75.13329,208.3569,49.60868,0.1243125,7.687611,5.146633,81,56.78846
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,18.54277,47.59024,41.97792,0,0,72.31579,0,20.56389,0,0,0,0,0,18.54277,0,0,72.31579,68.7,223.0923,117.9751,87.24277,0,87.24277,291.1227,69.31477,0.1243551,0,14.83422,81,136.5179
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,32.22196,54.47512,44.27092,60.72421,60.72421,81,0,22.761,60.72421,53.06279,0,0,0,32.22196,0,0,20.27579,19.262,135.8495,196.4936,51.48396,0,51.48396,339.9646,80.94379,0.1244438,66.79663,25.77757,81,228.7156
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,53.15089,68.14661,49.64136,54.40126,54.40126,0,-1,0,54.40126,97.70159,0,0,0,53.15089,57.26448,54.40126,0,0,84.3656,242.8292,0,4.113586,-4.113586,335.6285,79.91139,0.1244438,59.84138,42.52072,0,295.9801
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,67.89152,80.97286,54.96151,46.59417,46.59417,0,0,0,46.59417,145.7082,0,0,0,67.89152,49.0465,46.59417,0,0,88.93625,238.7156,18.84502,0,18.84502,353.5065,84.16804,0.1244175,51.25359,54.31321,0,306.6071
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,68.74937,86.3807,58.8938,31.62513,31.62513,0,0,0,31.62513,217.3884,0,0,0,68.74937,33.28961,31.62513,0,0,70.09123,255.6761,35.45976,0,35.45976,387.1465,92.17757,0.124368,34.78764,54.9995,0,324.4255
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,50.20686,81.08262,61.83044,4.596026,4.596026,0,0,0,4.596026,1092.397,10.73747,0,0,50.20686,4.837922,4.596026,0,0,34.63147,287.5899,34.63147,0,34.63147,420.0009,100,0.1243196,5.055629,40.16549,0,337.7968
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,66.80452,92.66451,64.54583,5.359725,5.359725,0,0,0,5.359725,1246.417,61.1627,0,0,66.80452,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1243196,5.895698,53.44361,0,385.5627
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,59.09151,90.21576,65.84319,0,0,0,-1,0,0,0,59.09151,0,0,59.09151,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243196,0,47.2732,0,377.8497
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,52.8548,87.30359,66.01415,48.45467,48.45467,0,0,0,48.45467,109.0809,1.849887,0,0,52.8548,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1243196,53.30014,42.28384,0,371.613
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,34.6216,79.2216,66.13483,67.06542,67.06542,34.1749,0,10.91425,67.06542,51.62362,0,0,0,34.6216,34.6216,32.89052,0,0,0,318.7582,0,0,0,420.0009,100,0.1243196,73.77197,27.69728,81,353.3798
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,13.42018,69.37032,64.65646,0,0,0,0,0,0,0,13.42018,0,0,13.42018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243196,0,10.73614,0,332.1784
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,61.65947,61.65947,41.61681,41.61681,0,0,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,0,318.7582,0,43.80717,-43.80717,373.824,89.00555,0.1243196,45.77849,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,58.94408,58.94408,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,48.67463,274.951,0,3.699135,-3.699135,369.9248,88.07716,0.1243196,3.865596,0,0,274.951
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,56.3192,56.3192,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,52.78478,271.2519,0,24.6415,-24.6415,343.9504,81.89278,0.1243196,25.75036,0,0,271.2519
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.96587,53.96587,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,80.16422,246.6104,0,27.25944,-27.25944,315.2164,75.05138,0.1243196,28.48612,0,0,246.6104
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,51.59241,51.59241,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,110.4525,219.351,0,3.906472,-3.906472,311.0986,74.07095,0.1243196,4.082264,0,0,219.351
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,49.95312,49.95312,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,114.793,215.4445,0,17.72231,-17.72231,292.4177,69.62312,0.1243196,18.51982,0,0,215.4445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,48.67588,48.67588,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,134.4845,197.7222,0,13.48947,-13.48947,278.1985,66.23761,0.1243196,14.0965,0,0,197.7222
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,47.37853,47.37853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4728,184.2327,0,0,0,278.1985,66.23761,0.1243196,0,0,0,184.2327
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.1918,46.1918,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,149.4728,184.2327,0,20.31048,-20.31048,256.7894,61.14021,0.1243196,21.22445,0,0,184.2327
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,45.22633,45.22633,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,172.04,163.9222,0,0.8656664,-0.8656664,255.8769,60.92295,0.1243196,0.9046215,0,0,163.9222
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,44.21058,44.21058,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,173.0018,163.0566,0,25.45349,-25.45349,229.0466,54.53479,0.1243196,26.5989,0,0,163.0566
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,43.13448,43.13448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2835,137.6031,0,0,0,229.0466,54.53479,0.1243196,0,0,0,137.6031
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.668644,43.80972,42.43048,24.00226,24.00226,0,0,0,24.00226,19.45085,0,3.552714E-15,0,4.668644,25.26554,24.00226,0,0,201.2835,137.6031,0,20.5969,-20.5969,207.3355,49.3655,0.1243196,26.40249,3.734915,0,142.2717
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.09976,48.1563,41.74661,23.66375,23.66375,0,0,0,23.66375,89.16488,0,0,0,21.09976,24.90921,23.66375,0,0,224.1689,117.0062,0,3.809457,-3.809457,203.32,48.40943,0.1243196,26.03013,16.8798,0,138.1059
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,43.48196,58.18955,44.06978,36.13162,36.13162,0,0,0,36.13162,120.3432,0,0,0,43.48196,38.03328,36.13162,0,0,228.4017,113.1967,5.448681,0,5.448681,208.4891,49.64016,0.124312,39.74478,34.78557,0,156.6787
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,65.31949,73.03782,49.47039,0,0,0,-1,0,0,0,0,0,0,65.31949,0,0,0,0,222.953,118.1005,65.31949,0,65.31949,270.4566,64.39429,0.124221,0,52.25559,0,183.42
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,67.89327,80.82259,54.84083,0,0,0,0,0,0,0,0,0,0,67.89327,0,0,0,0,157.6335,176.8881,67.89327,0,67.89327,334.8658,79.72979,0.1241265,0,54.31462,0,244.7814
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,76.77749,90.51962,58.77311,0,0,0,0,0,0,0,0,0,0,76.77749,0,0,0,0,89.74022,237.992,76.77749,0,76.77749,407.7033,97.07202,0.1240198,0,61.42199,0,314.7695
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,69.98681,90.70199,61.71981,43.81715,43.81715,0,0,0,43.81715,159.7247,10.90076,0,0,69.98681,46.12332,43.81715,0,0,12.96273,307.0918,12.96273,0,12.96273,420.0009,100,0.1240018,48.19887,55.98945,0,377.0786
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,68.1814,93.28224,64.4352,47.11574,47.11574,0,0,0,47.11574,144.7104,18.58587,0,0,68.1814,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1240018,51.82732,54.54512,0,386.9396
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,50.13456,85.7339,65.7929,31.70472,31.70472,0,-1,0,31.70472,158.1297,16.76118,0,0,50.13456,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1240018,34.87519,40.10765,0,368.8928
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,39.24786,81.00465,65.96387,30.91962,30.91962,0,0,0,30.91962,126.9351,6.700896,0,0,39.24786,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1240018,34.01158,31.39829,0,358.0061
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,22.15453,74.13309,66.07449,0,0,0,0,0,0,0,22.15453,0,0,22.15453,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240018,0,17.72363,0,340.9128
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.14489,68.85626,64.60617,16.91863,16.91863,0,0,0,16.91863,71.78411,0,0,0,12.14489,17.80908,16.91863,0,0,0,318.7582,0,5.664196,-5.664196,414.0302,98.57844,0.1240018,18.61049,9.71591,0,330.9031
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,61.54884,61.54884,33.38855,33.38855,0,0,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,6.293551,313.094,0,35.14584,-35.14584,376.9833,89.75774,0.1240018,36.72741,0,0,313.094
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,58.83345,58.83345,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,45.34449,277.9482,0,4.013408,-4.013408,372.7528,88.75048,0.1240018,4.194011,0,0,277.9482
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,56.17841,56.17841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.80383,273.9348,0,0,0,372.7528,88.75048,0.1240018,0,0,0,273.9348
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,53.82507,53.82507,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.80383,273.9348,0,18.94892,-18.94892,352.7789,83.9948,0.1240018,19.80162,0,0,273.9348
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,51.45161,51.45161,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,70.85818,254.9859,0,34.4546,-34.4546,316.4605,75.3476,0.1240018,36.00505,0,0,254.9859
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.1411,220.5313,0,0,0,316.4605,75.3476,0.1240018,0,0,0,220.5313
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,48.50492,48.50492,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,109.1411,220.5313,0,47.10711,-47.10711,266.8053,63.52494,0.1240018,49.22693,0,0,220.5313
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,47.20756,47.20756,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,161.4823,173.4241,0,16.22189,-16.22189,249.7059,59.45367,0.1240018,16.95187,0,0,173.4241
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.02084,46.02084,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,179.5066,157.2023,0,25.3245,-25.3245,223.0115,53.09788,0.1240018,26.46411,0,0,157.2023
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.02519,45.02519,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,207.645,131.8778,0,18.81261,-18.81261,203.1813,48.3764,0.1240018,19.65918,0,0,131.8778
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,44.00944,44.00944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5479,113.0652,0,0,0,203.1813,48.3764,0.1240018,0,0,0,113.0652
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,42.88305,42.88305,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,228.5479,113.0652,0,32.50916,-32.50916,168.9136,40.21745,0.1240018,33.97207,0,0,113.0652
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,6.88714,44.20881,42.16901,27.84233,27.84233,0,0,0,27.84233,24.73622,0,3.552714E-15,0,6.88714,29.30771,27.84233,0,0,264.6692,80.55599,0,22.42057,-22.42057,145.2803,34.59047,0.1240018,30.62656,5.509712,0,87.44314
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,23.76222,48.74113,41.49519,15.09228,15.09228,0,0,0,15.09228,157.4462,0,0,0,23.76222,15.88661,15.09228,0,0,289.5809,58.13542,7.875615,0,7.875615,152.7518,36.36939,0.1239908,16.60151,19.00978,0,81.89764
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,50.98673,60.68062,43.83847,24.15902,24.15902,0,0,0,24.15902,211.0464,0,0,0,50.98673,25.43055,24.15902,0,0,281.7053,65.22347,25.55618,0,25.55618,176.9965,42.14193,0.1239554,26.57492,40.78938,0,116.2102
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,66.41518,73.31058,49.29942,28.80941,28.80941,0,-1,0,28.80941,230.5329,0,0,0,66.41518,30.3257,28.80941,0,0,256.1491,88.22404,36.08949,0,36.08949,211.234,50.2937,0.1239053,31.69035,53.13214,0,154.6392
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,62.41569,78.06514,54.67991,12.06294,12.06294,0,0,0,12.06294,517.4167,0,0,0,62.41569,12.69784,12.06294,0,0,220.0596,120.7046,49.71785,0,49.71785,258.4005,61.5238,0.1238365,13.26924,49.93255,0,183.1203
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,54.31473,79.18782,58.66249,14.32484,14.32484,0,0,0,14.32484,379.1646,0,0,0,54.31473,15.07878,14.32484,0,0,170.3418,165.4507,39.23595,0,39.23595,295.623,70.38628,0.1237822,15.75733,43.45179,0,219.7654
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,52.13908,81.69813,61.60918,49.45118,49.45118,0,0,0,49.45118,105.4355,0,0,0,52.13908,52.05387,49.45118,0,0,131.1058,200.763,0.08521062,0,0.08521062,295.7038,70.40553,0.123782,54.3963,41.71127,0,252.9021
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,57.65572,87.66615,64.37486,22.00889,22.00889,0,0,0,22.00889,261.9656,0,0,0,57.65572,23.16725,22.00889,0,0,131.0206,200.8397,34.48847,0,34.48847,328.4224,78.19566,0.1237344,24.20978,46.12458,0,258.4954
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,56.74796,88.82304,65.68227,45.42499,45.42499,0,-1,0,45.42499,124.9268,0,0,0,56.74796,47.81578,45.42499,0,0,96.53212,231.8793,8.932183,0,8.932183,336.8962,80.21323,0.123722,49.96749,45.39837,0,288.6273
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,47.46064,84.54263,65.84319,45.58883,45.58883,0,0,0,45.58883,104.1059,0,0,0,47.46064,47.98824,45.58883,0,0,87.59994,239.9183,0,0.5276029,-0.5276029,336.3401,80.08082,0.123722,50.14771,37.96851,0,287.3789
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,28.04821,76.33591,65.96387,20.81764,20.81764,0,0,0,20.81764,134.7329,0,0,0,28.04821,21.91331,20.81764,0,0,88.18616,239.3907,6.13491,0,6.13491,342.1602,81.46655,0.1237135,22.8994,22.43857,0,267.4389
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.36536,68.10327,64.49554,0,0,0,0,0,0,0,0,0,0,10.36536,0,0,0,0,82.05125,244.9121,10.36536,0,10.36536,351.9936,83.80784,0.1236992,0,8.292291,0,255.2775
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,61.43822,61.43822,18.87122,18.87122,0,0,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,71.68589,254.2409,0,19.86444,-19.86444,331.0547,78.82238,0.1236992,20.75834,0,0,254.2409
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,58.72283,58.72283,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,93.7575,234.3765,0,44.23146,-44.23146,284.4306,67.72144,0.1236992,46.22188,0,0,234.3765
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,56.03761,56.03761,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,142.9036,190.145,0,13.20979,-13.20979,270.5063,64.40613,0.1236992,13.80423,0,0,190.145
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,53.6541,53.6541,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,157.5811,176.9352,0,10.78963,-10.78963,259.133,61.69821,0.1236992,11.27517,0,0,176.9352
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,51.28065,51.28065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5696,166.1456,0,0,0,259.133,61.69821,0.1236992,0,0,0,166.1456
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,49.64136,49.64136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5696,166.1456,0,0,0,259.133,61.69821,0.1236992,0,0,0,166.1456
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5696,166.1456,0,0,0,259.133,61.69821,0.1236992,0,0,0,166.1456
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,47.03659,47.03659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5696,166.1456,0,0,0,259.133,61.69821,0.1236992,0,0,0,166.1456
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,45.81969,45.81969,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,169.5696,166.1456,0,4.581505,-4.581505,254.3037,60.54837,0.1236992,4.787673,0,0,166.1456
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,44.86428,44.86428,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,174.6602,161.5641,0,3.60508,-3.60508,250.5036,59.64359,0.1236992,3.767308,0,0,161.5641
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,43.81835,43.81835,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,178.6658,157.959,0,24.76068,-24.76068,224.4035,53.42931,0.1236992,25.87491,0,0,157.959
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,42.68191,42.68191,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,206.1777,133.1983,0,7.501106,-7.501106,216.4967,51.54672,0.1236992,7.838655,0,0,133.1983
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.523024,42.9831,41.94775,0,0,0,0,0,0,0,0,0,0,3.523024,0,0,0,0,214.5122,125.6972,3.523024,0,3.523024,219.8389,52.34249,0.1236943,0,2.818419,0,129.2202
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.17626,47.04763,41.26387,0,0,0,0,0,0,0,0,0,0,19.17626,0,0,0,0,210.9892,128.8679,19.17626,0,19.17626,238.0311,56.67396,0.1236679,0,15.34101,0,148.0442
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,36.05009,55.08009,43.61721,22.65458,22.65458,0,0,0,22.65458,159.1293,0,0,0,36.05009,23.84693,22.65458,0,0,191.8129,146.1266,12.20316,0,12.20316,249.608,59.43037,0.123651,24.92004,28.84007,0,182.1767
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,63.98483,71.98575,49.07816,24.00181,24.00181,0,-1,0,24.00181,266.5834,0,0,0,63.98483,25.26506,24.00181,0,0,179.6098,157.1094,38.71977,0,38.71977,286.3408,68.17625,0.1235976,26.40199,51.18786,0,221.0942
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,73.27341,83.03809,54.50895,0,0,0,0,0,0,0,0,0,0,73.27341,0,0,0,0,140.89,191.9572,73.27341,0,73.27341,355.8541,84.727,0.1234966,0,58.61874,0,265.2306
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,55.41846,79.55307,58.55186,36.45924,36.45924,0,0,0,36.45924,152.0011,0,0,0,55.41846,38.37814,36.45924,0,0,67.6166,257.9033,17.04031,0,17.04031,372.02,88.576,0.1234732,40.10516,44.33477,0,313.3217
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,54.54901,82.66528,61.4885,33.05861,33.05861,0,0,0,33.05861,165.007,0,0,0,54.54901,34.79853,33.05861,0,0,50.57629,273.2396,19.75048,0,19.75048,390.7569,93.03717,0.123446,36.36446,43.63921,0,327.7886
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,59.34858,88.30305,64.2039,13.4392,13.4392,0,0,0,13.4392,441.608,14.37624,0,0,59.34858,14.14653,13.4392,0,0,30.82581,291.015,30.82581,0,30.82581,420.0009,100,0.1234036,14.78312,47.47886,0,350.3636
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,46.55684,83.79716,65.56159,14.73483,14.73483,0,-1,0,14.73483,315.9645,31.04649,0,0,46.55684,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1234036,16.20832,37.24548,0,365.3151
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,46.16603,83.81803,65.73256,6.599334,6.599334,0,0,0,6.599334,699.5559,39.21936,0,0,46.16603,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1234036,7.259268,36.93283,0,364.9243
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,31.85116,77.74809,65.84319,0,0,0,0,0,0,0,31.85116,0,0,31.85116,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1234036,0,25.48093,0,350.6094
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,12.49894,68.74535,64.37486,34.94185,34.94185,0,0,0,34.94185,35.77069,0,7.105427E-15,0,12.49894,36.78089,34.94185,0,0,0,318.7582,0,24.28195,-24.28195,394.4054,93.90586,0.1234036,38.43604,9.999153,0,331.2572
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,61.26725,61.26725,15.04391,15.04391,0,0,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.97995,294.4763,0,15.83569,-15.83569,377.7131,89.93152,0.1234036,16.5483,0,0,294.4763
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,58.55186,58.55186,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,44.57516,278.6406,0,37.76509,-37.76509,337.9052,80.45347,0.1234036,39.46452,0,0,278.6406
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,55.86664,55.86664,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,86.53637,240.8755,0,27.41786,-27.41786,309.0043,73.5723,0.1234036,28.65166,0,0,240.8755
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,53.48313,53.48313,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,117.0007,213.4576,0,8.039073,-8.039073,300.5303,71.5547,0.1234036,8.400832,0,0,213.4576
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,51.10968,51.10968,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,125.933,205.4186,0,2.920026,-2.920026,297.4524,70.82185,0.1234036,3.051427,0,0,205.4186
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,49.44022,49.44022,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,129.1774,202.4985,0,9.753405,-9.753405,287.1714,68.374,0.1234036,10.19231,0,0,202.4985
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,48.14286,48.14286,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,140.0146,192.7451,0,22.86695,-22.86695,263.0675,62.63499,0.1234036,23.89596,0,0,192.7451
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,46.81534,46.81534,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,165.4223,169.8782,0,13.67171,-13.67171,248.6562,59.20375,0.1234036,14.28693,0,0,169.8782
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,45.62861,45.62861,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,180.6131,156.2065,0,3.254139,-3.254139,245.2261,58.38705,0.1234036,3.400575,0,0,156.2065
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,44.63297,44.63297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2288,152.9523,0,0,0,245.2261,58.38705,0.1234036,0,0,0,152.9523
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,43.61721,43.61721,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,184.2288,152.9523,0,30.2965,-30.2965,213.2908,50.78341,0.1234036,31.65985,0,0,152.9523
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,42.46066,42.46066,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,217.8915,122.6558,0,25.18458,-25.18458,186.7439,44.46274,0.1234036,26.31789,0,0,122.6558
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.150178,44.1291,41.71644,0,0,0,0,0,0,0,0,0,0,8.150178,0,0,0,0,245.8744,97.47125,8.150178,0,8.150178,194.4758,46.30368,0.1233924,0,6.520143,0,105.6214
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,30.02383,50.25891,41.01245,29.62776,29.62776,0,0,0,29.62776,101.3368,0,0,0,30.02383,31.18711,29.62776,0,0,237.7242,104.8064,0,1.163287,-1.163287,193.2496,46.01172,0.1233924,32.59053,24.01906,0,134.8302
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,50.9086,60.13964,43.3859,37.01611,37.01611,0,0,0,37.01611,137.531,0,0,0,50.9086,38.96432,37.01611,0,0,239.0168,103.6431,11.94428,0,11.94428,204.581,48.70966,0.123376,40.71771,40.72688,0,154.5517
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,60.3848,70.21819,48.87703,27.48281,27.48281,0,-1,0,27.48281,219.7185,0,0,0,60.3848,28.92927,27.48281,0,0,227.0725,114.393,31.45554,0,31.45554,234.4223,55.81472,0.1233328,30.23108,48.30784,0,174.7778
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,71.28437,81.7938,54.3078,5.398999,5.398999,0,0,0,5.398999,1320.326,0,0,0,71.28437,5.683157,5.398999,0,0,195.617,142.703,65.60121,0,65.60121,296.6571,70.63249,0.1232428,5.9389,57.02749,0,213.9873
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,77.41904,90.26544,58.32055,59.16515,59.16515,0,0,0,59.16515,130.8524,0,0,0,77.41904,62.2791,59.16515,0,0,130.0157,201.744,15.13994,0,15.13994,311.0201,74.05225,0.123222,65.08166,61.93523,0,279.1631
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,74.96593,92.94573,61.31754,19.42075,19.42075,0,0,0,19.42075,386.0094,0,0,0,74.96593,20.4429,19.42075,0,0,114.8758,215.37,54.52303,0,54.52303,362.7452,86.36772,0.1231473,21.36283,59.97274,0,290.3359
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,68.95875,93.26497,64.09327,18.89323,18.89323,0,0,0,18.89323,364.9918,0,0,0,68.95875,19.88761,18.89323,0,0,60.35278,264.4407,49.07114,0,49.07114,409.2981,97.45174,0.1230802,20.78255,55.167,0,333.3995
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,56.18727,88.25811,65.45096,31.18999,31.18999,0,-1,0,31.18999,180.1452,12.07407,0,0,56.18727,32.83157,31.18999,0,0,11.28164,308.6047,11.28164,0,11.28164,420.0009,100,0.1230647,34.30899,44.94982,0,364.792
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,49.34385,85.15867,65.62193,24.00819,24.00819,0,0,0,24.00819,205.5292,24.07207,0,0,49.34385,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1230647,26.40901,39.47508,0,368.1021
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,33.80196,78.43262,65.73256,40.05218,40.05218,0,0,0,40.05218,84.39479,0,7.105427E-15,0,33.80196,42.16019,40.05218,0,0,0,318.7582,0,8.358235,-8.358235,411.1905,97.9023,0.1230647,44.0574,27.04156,0,352.5602
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,15.53909,69.67405,64.2039,3.797873,3.797873,0,0,0,3.797873,409.1523,2.254397,0,0,15.53909,3.997761,3.797873,0,0,9.286928,310.4,9.286928,0,9.286928,420.0009,100,0.123052,4.177661,12.43127,0,325.9391
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,61.09628,61.09628,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.123052,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,58.32055,58.32055,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.123052,31.00706,0,0,261.2436
