Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,55.6655,55.6655,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.123052,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,53.29205,53.29205,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.123052,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,50.91859,50.91859,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.123052,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,49.21896,49.21896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.123052,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,47.91155,47.91155,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.123052,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,46.58403,46.58403,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.123052,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,45.3973,45.3973,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.123052,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,44.41172,44.41172,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.123052,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,43.36579,43.36579,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.123052,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,42.22935,42.22935,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.123052,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.06884,41.77674,41.46502,31.6452,31.6452,81,0,22.761,31.6452,3.377573,0,0,0,1.06884,0,0,49.3548,46.88706,338.2414,14.34099,47.9559,0,47.9559,144.6119,34.43133,0.1231437,34.80972,0.8550717,81,15.40983
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.53945,44.48136,40.76102,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53945,0,0,72.31579,68.7,290.2855,57.5013,81.23946,0,81.23946,221.6824,52.78141,0.1231951,0,10.03156,81,70.04076
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,29.77808,52.43777,43.13448,49.61671,49.61671,81,0,22.761,49.61671,60.01623,0,0,0,29.77808,0,0,31.38329,29.81413,209.046,130.6168,59.59221,0,59.59221,278.2165,66.24189,0.1232997,54.57838,23.82246,81,160.3949
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,49.52115,65.5848,48.65577,41.64873,41.64873,0,-1,0,41.64873,118.902,0,0,0,49.52115,43.84076,41.64873,0,0,149.4538,184.2498,5.680386,0,5.680386,283.6054,67.52496,0.1232919,45.8136,39.61692,0,233.771
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,68.0188,79.92691,54.0765,0,0,0,0,0,0,0,0,0,0,68.0188,0,0,0,0,143.7734,189.3621,68.0188,0,68.0188,348.1337,82.88881,0.123199,0,54.41504,0,257.381
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,72.09841,87.15553,58.14958,1.424744,1.424744,0,0,0,1.424744,5060.446,0,0,0,72.09841,1.499731,1.424744,0,0,75.75462,250.5791,70.59869,0,70.59869,415.1095,98.8354,0.1231028,1.567219,57.67873,0,322.6775
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,56.63271,83.24202,61.15662,48.44214,48.44214,0,0,0,48.44214,116.9079,0.4850436,0,0,56.63271,50.99173,48.44214,0,0,5.155941,314.1179,5.155941,0,5.155941,420.0009,100,0.1230957,53.28635,45.30617,0,370.7506
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,73.18088,95.45975,63.9223,6.598753,6.598753,0,0,0,6.598753,1109.011,66.23482,0,0,73.18088,6.946056,6.598753,0,0,0,318.7582,0,0,0,420.0009,100,0.1230957,7.258629,58.5447,0,391.9391
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,54.77445,87.3511,65.27999,6.672712,6.672712,0,-1,0,6.672712,820.8724,47.75055,0,0,54.77445,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1230957,7.339983,43.81956,0,373.5327
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,27.94256,75.73753,65.45096,36.74203,36.74203,0,0,0,36.74203,76.05067,0,0,0,27.94256,38.67582,36.74203,0,0,0,318.7582,0,10.73326,-10.73326,408.687,97.30623,0.1230957,40.41624,22.35405,0,346.7008
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,9.794132,68.99241,65.56159,40.24017,40.24017,0,0,0,40.24017,24.33919,0,0,0,9.794132,42.35808,40.24017,0,0,11.92585,308.025,0,32.56395,-32.56395,374.3616,89.13353,0.1230957,44.26419,7.835306,0,317.8191
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.547177,66.34354,64.09327,0,0,0,0,0,0,0,0,0,0,6.547177,0,0,0,0,48.10801,275.461,6.547177,0,6.547177,380.5728,90.61238,0.1230868,0,5.237741,0,282.0082
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,60.92531,60.92531,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,41.56083,281.3535,0,23.23003,-23.23003,356.0862,84.78225,0.1230868,24.27538,0,0,281.3535
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,58.14958,58.14958,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,67.37198,258.1234,0,1.223709,-1.223709,354.7963,84.47514,0.1230868,1.278776,0,0,258.1234
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,55.46436,55.46436,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,68.73165,256.8997,0,19.60688,-19.60688,334.1288,79.55431,0.1230868,20.48919,0,0,256.8997
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,53.09091,53.09091,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,90.51707,237.2929,0,22.12402,-22.12402,310.808,74.00177,0.1230868,23.1196,0,0,237.2929
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,50.71745,50.71745,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,115.0993,215.1688,0,31.71428,-31.71428,277.3782,66.0423,0.1230868,33.14143,0,0,215.1688
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,48.98765,48.98765,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,150.3374,183.4546,0,32.61293,-32.61293,243.0012,57.85732,0.1230868,34.08051,0,0,183.4546
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,47.6903,47.6903,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,186.574,150.8416,0,20.67163,-20.67163,221.2114,52.66927,0.1230868,21.60185,0,0,150.8416
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,46.36277,46.36277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.5425,130.17,0,0,0,221.2114,52.66927,0.1230868,0,0,0,130.17
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,45.14588,45.14588,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,209.5425,130.17,0,0.468309,-0.468309,220.7178,52.55174,0.1230868,0.4893829,0,0,130.17
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,44.15023,44.15023,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,210.0628,129.7017,0,16.0052,-16.0052,203.8468,48.53485,0.1230868,16.72544,0,0,129.7017
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,43.10431,43.10431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8464,113.6965,0,0,0,203.8468,48.53485,0.1230868,0,0,0,113.6965
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,41.97792,41.97792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.8464,113.6965,0,0,0,203.8468,48.53485,0.1230868,0,0,0,113.6965
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,9.749723,44.09921,41.21359,5.234986,5.234986,0,0,0,5.234986,186.2416,0,0,0,9.749723,5.510512,5.234986,0,0,227.8464,113.6965,4.239212,0,4.239212,207.8685,49.49239,0.123081,5.758485,7.799778,0,123.4462
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,21.53384,46.97105,40.47943,0,0,0,0,0,0,0,0,0,0,21.53384,0,0,0,0,223.6072,117.5118,21.53384,0,21.53384,228.2973,54.35638,0.1230517,0,17.22707,0,139.0456
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,35.82501,54.20806,42.88305,20.05223,20.05223,0,0,0,20.05223,178.6585,0,0,0,35.82501,21.10761,20.05223,0,0,202.0733,136.8922,14.7174,0,14.7174,242.2594,57.6807,0.1230317,22.05745,28.66001,0,172.7173
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,50.30397,65.59178,48.39429,6.587469,6.587469,0,-1,0,6.587469,763.6313,0,0,0,50.30397,6.934178,6.587469,0,0,187.3559,150.1379,43.36979,0,43.36979,283.4036,67.47691,0.1229727,7.246216,40.24318,0,200.4419
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,58.04437,75.16135,53.88541,6.723416,6.723416,0,0,0,6.723416,863.3167,0,0,0,58.04437,7.07728,6.723416,0,0,143.9861,189.1707,50.96709,0,50.96709,331.7552,78.98918,0.1229034,7.395758,46.4355,0,247.2151
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,64.23683,82.98994,57.98867,7.056162,7.056162,0,0,0,7.056162,910.365,0,0,0,64.23683,7.427539,7.056162,0,0,93.01903,235.0411,56.80929,0,56.80929,385.6493,91.82107,0.1228263,7.761778,51.38946,0,299.2779
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,57.95233,83.66016,60.98565,23.14741,23.14741,0,0,0,23.14741,250.362,0,0,0,57.95233,24.3657,23.14741,0,0,36.20974,286.1695,33.58664,0,33.58664,417.5123,99.4075,0.1227808,25.46215,46.36186,0,344.1218
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,48.91175,82.75262,63.75133,0,0,0,0,0,0,0,46.28864,0,0,48.91175,0,0,0,0,2.623106,316.3974,2.623106,0,2.623106,420.0009,100,0.1227772,0,39.1294,0,365.3092
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,42.87891,81.62003,65.10902,40.32686,40.32686,0,-1,0,40.32686,106.3284,0.4295848,0,0,42.87891,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1227772,44.35955,34.30313,0,361.6371
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,36.58546,79.09575,65.27999,0,0,0,0,0,0,0,36.58546,0,0,36.58546,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227772,0,29.26837,0,355.3437
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,19.98786,72.58846,65.40067,25.08585,25.08585,0,0,0,25.08585,79.67782,0,3.552714E-15,0,19.98786,26.40616,25.08585,0,0,0,318.7582,0,6.4183,-6.4183,413.2354,98.38918,0.1227772,27.59444,15.99029,0,338.7461
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.35093,67.86634,63.9223,22.68235,22.68235,0,0,0,22.68235,50.04301,0,0,0,11.35093,23.87616,22.68235,0,0,7.131444,312.3399,0,12.52523,-12.52523,400.0326,95.24567,0.1227772,24.95059,9.080747,0,323.6909
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,60.75434,60.75434,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,21.04836,299.8147,0,14.60422,-14.60422,384.6384,91.58039,0.1227772,15.26141,0,0,299.8147
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,57.93838,57.93838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.27528,285.2105,0,0,0,384.6384,91.58039,0.1227772,0,0,0,285.2105
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,55.24311,55.24311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.27528,285.2105,0,0,0,384.6384,91.58039,0.1227772,0,0,0,285.2105
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,52.86965,52.86965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.27528,285.2105,0,0,0,384.6384,91.58039,0.1227772,0,0,0,285.2105
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,50.48615,50.48615,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,37.27528,285.2105,0,7.445928,-7.445928,376.7897,89.71165,0.1227772,7.780994,0,0,285.2105
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,48.7664,48.7664,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,45.54853,277.7646,0,24.59444,-24.59444,350.8649,83.53909,0.1227772,25.70119,0,0,277.7646
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,47.45899,47.45899,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,72.87569,253.1701,0,41.18986,-41.18986,307.447,73.20152,0.1227772,43.0434,0,0,253.1701
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,46.10129,46.10129,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,118.6422,211.9802,0,6.553592,-6.553592,300.5389,71.55673,0.1227772,6.848504,0,0,211.9802
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,44.8844,44.8844,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,125.924,205.4267,0,60.29696,-60.29696,236.9803,56.42377,0.1227772,63.01033,0,0,205.4267
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,43.89881,43.89881,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,192.9206,145.1297,0,23.71657,-23.71657,211.9808,50.47153,0.1227772,24.78381,0,0,145.1297
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.82271,42.82271,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,219.2723,121.4131,0,27.95685,-27.95685,182.5117,43.45509,0.1227772,29.21491,0,0,121.4131
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,41.69632,41.69632,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,250.3355,93.45628,0,29.47847,-29.47847,151.4387,36.05676,0.1227772,30.805,0,0,93.45628
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01106624,40.9352,40.93199,39.87803,39.87803,0,0,0,39.87803,0.02775021,0,0,0,0.01106624,41.97688,39.87803,0,0,283.0894,63.97781,0,41.96581,-41.96581,107.2029,25.52444,0.1227772,43.86583,0.00885299,0,63.98888
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.540348,41.22683,40.19783,27.91172,27.91172,81,0,22.761,27.91172,12.68409,0,0,0,3.540348,0,0,53.08828,50.43387,329.718,22.012,53.97422,0,53.97422,158.4073,37.71595,0.1228792,30.70289,2.832278,81,25.55235
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.011145,44.68428,42.60146,11.51974,11.51974,81,0,22.761,11.51974,60.862,0,0,0,7.011145,0,0,69.48026,66.00625,275.7438,70.5888,73.01739,0,73.01739,227.6777,54.20886,0.1229685,12.67171,5.608916,81,77.59994
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,25.93305,56.46612,48.14286,15.35013,15.35013,0,-1,0,15.35013,168.9435,0,0,0,25.93305,16.15803,15.35013,0,0,202.7264,136.3044,9.775022,0,9.775022,236.9511,56.41681,0.1229553,16.88514,20.74644,0,162.2375
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,44.12984,69.16156,53.68427,26.21648,26.21648,0,0,0,26.21648,168.3286,0,0,0,44.12984,27.59629,26.21648,0,0,192.9514,145.102,16.53355,0,16.53355,252.6362,60.15135,0.1229329,28.83813,35.30387,0,189.2318
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,35.16503,70.24844,57.8177,0,0,0,0,0,0,0,0,0,0,35.16503,0,0,0,0,176.4178,159.9822,35.16503,0,35.16503,285.9966,68.09431,0.1228853,0,28.13202,0,195.1472
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,32.82941,72.67851,60.86497,10.88161,10.88161,0,0,0,10.88161,301.6962,0,0,0,32.82941,11.45433,10.88161,0,0,141.2528,191.6307,21.37508,0,21.37508,306.2748,72.92243,0.1228563,11.96977,26.26353,0,224.4601
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,21.97357,71.41434,63.58036,30.1926,30.1926,0,0,0,30.1926,72.77798,0,0,0,21.97357,31.78168,30.1926,0,0,119.8777,210.8683,0,9.808118,-9.808118,295.9362,70.46085,0.1228563,33.21186,17.57885,0,232.8418
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,32.46466,77.0704,64.9984,14.23828,14.23828,0,-1,0,14.23828,228.0098,0,0,0,32.46466,14.98766,14.23828,0,0,130.7757,201.0602,17.477,0,17.477,312.5163,74.40849,0.1228327,15.66211,25.97173,0,233.5248
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,17.85562,71.54114,65.16936,36.66929,36.66929,0,0,0,36.66929,48.69367,0,7.105427E-15,0,17.85562,38.59925,36.66929,0,0,113.2986,216.7894,0,20.74363,-20.74363,290.6506,69.20238,0.1228327,40.33622,14.2845,0,234.6451
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.213127,66.38467,65.27999,2.324851,2.324851,0,0,0,2.324851,138.2079,0,0,0,3.213127,2.447211,2.324851,0,0,136.3471,196.0458,0.7659153,0,0.7659153,291.3772,69.37539,0.1228317,2.557336,2.570501,0,199.2589
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.189953,64.83607,63.75133,20.65187,20.65187,0,0,0,20.65187,15.44632,0,0,0,3.189953,21.73881,20.65187,0,0,135.5812,196.7351,0,18.54886,-18.54886,271.825,64.72011,0.1228317,22.71706,2.551963,0,199.9251
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,60.58337,60.58337,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,156.1911,178.1863,0,22.96502,-22.96502,247.6177,58.95649,0.1228317,23.99845,0,0,178.1863
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,57.72718,57.72718,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,181.7077,155.2213,0,13.43393,-13.43393,233.4571,55.58492,0.1228317,14.03845,0,0,155.2213
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,55.0118,55.0118,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,196.6343,141.7873,0,36.33358,-36.33358,195.1582,46.46614,0.1228317,37.96859,0,0,141.7873
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,52.66851,52.66851,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,237.005,105.4538,0,64.00725,-64.00725,127.6886,30.40199,0.1228317,66.88757,0,0,105.4538
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,50.29506,50.29506,50.51799,39.37419,0,-1,0,39.37419,0,0,11.1438,16.1956,0,41.44651,39.37419,0,0,308.1241,41.44651,0,41.44651,-41.44651,84.00017,20,0.1228317,55.56979,0,0,41.44651
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,48.56526,48.56526,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228317,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,47.23773,47.23773,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228317,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,45.88004,45.88004,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228317,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,44.66314,44.66314,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228317,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,43.67756,43.67756,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228317,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,42.60146,42.60146,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228317,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,41.49519,41.49519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228317,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.159853,41.03739,40.70068,36.15644,36.15644,81,0,22.761,36.15644,3.207873,0,0,0,1.159853,0,0,44.84356,42.60139,354.1758,0,43.76124,0,43.76124,125.5157,29.88464,0.1229147,39.77208,0.9278821,81,1.159853
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.49155,43.05113,39.96652,47.79682,47.79682,81,0,22.761,47.79682,21.95032,0,0,0,10.49155,0,0,33.20318,31.54302,310.4146,39.38512,42.03457,0,42.03457,165.3932,39.37926,0.1229913,52.5765,8.393244,81,49.87667
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,29.35017,51.48206,42.37014,19.98438,19.98438,81,0,22.761,19.98438,146.8656,0,0,0,29.35017,0,0,61.01562,57.96484,268.38,77.21623,87.31502,0,87.31502,248.2275,59.10167,0.123061,21.98281,23.48014,81,106.5664
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,52.57464,65.92829,47.91155,2.365885,2.365885,0,-1,0,2.365885,2222.197,0,0,0,52.57464,2.490406,2.365885,0,0,181.065,155.7997,50.08423,0,50.08423,295.7416,70.41453,0.1229933,2.602474,42.05971,0,208.3744
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,48.76792,70.76768,53.46302,40.4597,40.4597,0,0,0,40.4597,120.5346,0,0,0,48.76792,42.58915,40.4597,0,0,130.9807,200.8756,6.178769,0,6.178769,301.6033,71.81017,0.1229849,44.50566,39.01434,0,249.6435
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,55.6945,78.56291,57.61656,18.66799,18.66799,0,0,0,18.66799,298.3422,0,0,0,55.6945,19.65052,18.66799,0,0,124.802,206.4364,36.04398,0,36.04398,335.7976,79.95165,0.1229363,20.53479,44.5556,0,262.131
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,55.02476,81.94577,60.70406,18.51557,18.51557,0,0,0,18.51557,297.181,0,0,0,55.02476,19.49007,18.51557,0,0,88.758,238.876,35.53469,0,35.53469,369.5088,87.9781,0.1228883,20.36713,44.01981,0,293.9008
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,38.52542,77.82767,63.41945,40.53495,40.53495,0,0,0,40.53495,95.04247,0,0,0,38.52542,42.66837,40.53495,0,0,53.22331,270.8572,0,4.142952,-4.142952,365.1417,86.93833,0.1228883,44.58845,30.82034,0,309.3827
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,25.51163,74.10522,64.82743,30.51223,30.51223,0,-1,0,30.51223,83.61115,0,0,0,25.51163,32.11814,30.51223,0,0,57.82659,266.7143,0,6.606511,-6.606511,358.1779,85.28027,0.1228883,33.56345,20.4093,0,292.2259
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,31.54724,76.69611,64.9984,27.74826,27.74826,0,0,0,27.74826,113.6909,0,0,0,31.54724,29.20869,27.74826,0,0,65.16715,260.1078,2.338549,0,2.338549,360.3964,85.80849,0.1228852,30.52308,25.23779,0,291.655
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.31194,69.07385,65.10902,11.72127,11.72127,0,0,0,11.72127,96.50777,0,1.776357E-15,0,11.31194,12.33818,11.72127,0,0,62.82861,262.2125,0,1.026242,-1.026242,359.3146,85.55093,0.1228852,12.8934,9.04955,0,273.5244
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.186667,64.66266,63.58036,5.856049,5.856049,0,0,0,5.856049,54.41668,0,8.881784E-16,0,3.186667,6.164262,5.856049,0,0,63.96888,261.1862,0,2.977594,-2.977594,356.176,84.80363,0.1228852,6.441654,2.549334,0,264.3729
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,60.41241,60.41241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.27731,258.2086,0,0,0,356.176,84.80363,0.1228852,0,0,0,258.2086
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,57.5361,57.5361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.27731,258.2086,0,0,0,356.176,84.80363,0.1228852,0,0,0,258.2086
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,54.82071,54.82071,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,67.27731,258.2086,0,13.8519,-13.8519,341.5748,81.32717,0.1228852,14.47523,0,0,258.2086
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,52.46737,52.46737,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,82.66831,244.3568,0,43.2732,-43.2732,295.9608,70.46672,0.1228852,45.2205,0,0,244.3568
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,50.09392,50.09392,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,130.7496,201.0835,0,35.36169,-35.36169,258.6863,61.59186,0.1228852,36.95296,0,0,201.0835
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,48.36412,48.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.0404,165.7219,0,0,0,258.6863,61.59186,0.1228852,0,0,0,165.7219
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,47.03659,47.03659,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,170.0404,165.7219,0,32.72076,-32.72076,224.1956,53.37981,0.1228852,34.1932,0,0,165.7219
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,45.6789,45.6789,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,206.3968,133.0011,0,23.30316,-23.30316,199.6319,47.53132,0.1228852,24.3518,0,0,133.0011
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,44.462,44.462,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,232.2892,109.6979,0,14.13632,-14.13632,184.731,43.98347,0.1228852,14.77245,0,0,109.6979
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,43.44624,43.44624,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,247.9962,95.56162,0,4.725206,-4.725206,179.7502,42.79757,0.1228852,4.937841,0,0,95.56162
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,42.40031,42.40031,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,253.2465,90.83641,0,14.87127,-14.87127,164.0745,39.06527,0.1228852,15.54048,0,0,90.83641
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,41.26387,41.26387,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,269.7701,75.96514,0,13.1779,-13.1779,150.1837,35.75796,0.1228852,13.7709,0,0,75.96514
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9235612,40.74705,40.47943,17.0542,17.0542,0,0,0,17.0542,5.415446,0,0,0,0.9235612,17.95179,17.0542,0,0,284.4122,62.78724,0,17.02823,-17.02823,132.2344,31.48432,0.1228852,18.75962,0.738849,0,63.7108
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.556349,40.776,39.74527,34.91824,34.91824,0,0,0,34.91824,10.18479,0,7.105427E-15,0,3.556349,36.75604,34.91824,0,0,303.3325,45.75901,0,33.19969,-33.19969,97.23885,23.15206,0.1228852,38.41006,2.845079,0,49.31536
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,27.49256,50.60484,42.11872,0,0,0,0,0,0,0,0,0,0,27.49256,0,0,0,0,340.221,12.55932,27.49256,0,27.49256,123.3206,29.36198,0.1228481,0,21.99405,0,40.05188
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,23.05013,55.01643,47.6903,19.94896,19.94896,0,-1,0,19.94896,115.5455,0,0,0,23.05013,20.99891,19.94896,0,0,312.7285,37.30262,2.051218,0,2.051218,125.2665,29.82531,0.1228453,21.94386,18.4401,0,60.35275
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,24.77314,61.45907,53.2317,34.27337,34.27337,0,0,0,34.27337,72.28102,0,7.105427E-15,0,24.77314,36.07723,34.27337,0,0,310.6772,39.14872,0,11.30409,-11.30409,113.351,26.98828,0.1228453,37.7007,19.81851,0,63.92186
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.4284,60.86455,57.41542,0,0,0,0,0,0,0,0,0,0,10.4284,0,0,0,0,323.2373,27.84463,10.4284,0,10.4284,123.2442,29.34381,0.1228313,0,8.342717,0,38.27303
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,26.32497,69.74454,60.47275,21.01753,21.01753,0,0,0,21.01753,125.2524,0,0,0,26.32497,22.12372,21.01753,0,0,312.8089,37.23019,4.201244,0,4.201244,127.2299,30.29277,0.1228256,23.11929,21.05997,0,63.55515
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,29.3567,73.90905,63.24848,72.34068,72.34068,81,0,22.761,72.34068,40.58118,0,0,0,29.3567,0,0,8.659317,8.226351,308.6077,41.01131,37.58305,0,37.58305,162.8843,38.7819,0.1228877,79.57475,23.48536,81,70.368
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.00161,69.5821,64.65646,40.55487,40.55487,0,-1,0,40.55487,34.5251,0,7.105427E-15,0,14.00161,42.68933,40.55487,0,0,271.0246,74.83605,0,28.68773,-28.68773,132.6448,31.58203,0.1228877,44.61036,11.20129,0,88.83766
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.090869,67.98896,64.82743,39.40026,39.40026,0,0,0,39.40026,23.07312,0,0,0,9.090869,41.47396,39.40026,0,0,302.8999,46.14833,0,32.38309,-32.38309,98.50999,23.45471,0.1228877,43.34029,7.272696,0,55.2392
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.27147,69.24451,64.93806,45.68559,45.68559,81,0,22.761,45.68559,26.8607,0,0,0,12.27147,0,0,35.31441,33.54869,338.8811,13.76523,45.82016,0,45.82016,141.9788,33.80441,0.1229707,50.25415,9.817177,81,26.0367
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.461003,64.59435,63.41945,31.54208,31.54208,81,0,22.761,31.54208,10.97265,7.105427E-15,0,0,3.461003,0,0,49.45792,46.98502,293.0609,55.00337,50.44603,0,50.44603,189.8361,45.19899,0.1230651,34.69629,2.768802,81,58.46438
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,60.19115,60.19115,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,242.6149,100.4048,68.7,0,68.7,255.0107,60.7167,0.1231405,2.752187,0,81,100.4048
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,57.30479,57.30479,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,173.9149,162.2348,0,27.32947,-27.32947,226.2029,53.85772,0.1231405,28.5593,0,0,162.2348
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,54.5894,54.5894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.281,134.9053,0,0,0,226.2029,53.85772,0.1231405,0,0,0,134.9053
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,52.24612,52.24612,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,204.281,134.9053,0,22.47444,-22.47444,202.5127,48.21722,0.1231405,23.48579,0,0,134.9053
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,49.89278,49.89278,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,229.2526,112.4309,0,17.06388,-17.06388,184.5258,43.93463,0.1231405,17.83175,0,0,112.4309
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,48.14286,48.14286,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,248.2125,95.367,0,19.84638,-19.84638,163.6059,38.95371,0.1231405,20.73947,0,0,95.367
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,46.81534,46.81534,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,270.264,75.52062,0,23.57147,-23.57147,138.7594,33.03788,0.1231405,24.63218,0,0,75.52062
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,45.45764,45.45764,28.67108,28.67108,0,-1,0,28.67108,0,0,3.552714E-15,0,0,30.18009,28.67108,0,0,296.4545,51.94916,0,30.18009,-30.18009,106.9468,25.46347,0.1231405,31.53819,0,0,51.94916
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,44.24075,44.24075,8.849281,8.849281,0,-1,0,8.849281,0,0,0,0,0,9.315033,8.849281,0,0,329.9879,21.76907,0,9.315033,-9.315033,97.12788,23.12564,0.1231405,9.734209,0,0,21.76907
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,43.21494,43.21494,29.66811,11.83133,0,-1,0,11.83133,0,0,17.83677,20.80359,0,12.45404,11.83133,0,0,340.338,12.45404,0,12.45404,-12.45404,84.00017,20,0.1231405,32.63492,0,0,12.45404
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,42.14889,42.14889,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231405,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,41.01245,41.01245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231405,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,14.78256,44.60731,40.21795,5.412199,5.412199,77.72799,0,21.93318,5.412199,273.134,0,0,0,14.78256,0,0,72.31579,68.7,354.1758,0,83.48255,0,83.48255,163.1987,38.85675,0.1232048,5.953419,11.82604,81,14.78256
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,30.07108,48.6159,39.45362,65.1059,65.1059,81,0,22.761,65.1059,46.18795,0,0,0,30.07108,0,0,15.8941,15.09939,270.6932,75.1343,45.17047,0,45.17047,206.0511,49.0597,0.1232805,71.61649,24.05686,81,105.2054
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,49.54556,57.8935,41.83712,34.2789,34.2789,81,0,22.761,34.2789,144.5366,0,0,0,49.54556,0,0,46.7211,44.38504,225.5228,115.7877,93.9306,0,93.9306,295.1615,70.27641,0.1233406,37.70679,39.63645,81,165.3333
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,72.23772,73.57637,47.4087,38.72879,38.72879,0,-1,0,38.72879,186.522,0,0,0,72.23772,40.76715,38.72879,0,0,131.5922,200.3253,31.47058,0,31.47058,325.0172,77.38488,0.1232982,42.60167,57.79018,0,272.563
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,76.86594,82.86835,52.98028,53.60186,53.60186,0,0,0,53.60186,143.4016,0,0,0,76.86594,56.42301,53.60186,0,0,100.1216,228.6488,20.44293,0,20.44293,344.411,82.00246,0.1232707,58.96204,61.49275,0,305.5147
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,62.8326,81.33501,57.19416,0,0,0,0,0,0,0,0,0,0,62.8326,0,0,0,0,79.67867,247.0474,62.8326,0,62.8326,404.0193,96.19487,0.1231862,0,50.26608,0,309.88
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,67.18867,87.31752,60.25149,25.04256,25.04256,0,0,0,25.04256,268.2979,23.98201,0,0,67.18867,26.36059,25.04256,0,0,16.84607,303.5968,16.84607,0,16.84607,420.0009,100,0.1231636,27.54682,53.75094,0,370.7854
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,62.03714,88.18365,63.01717,1.704804,1.704804,0,0,0,1.704804,3638.959,60.2426,0,0,62.03714,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1231636,1.875285,49.62971,0,380.7953
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,58.99134,88.41013,64.4352,16.55286,16.55286,0,-1,0,16.55286,356.3816,41.56728,0,0,58.99134,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1231636,18.20814,47.19307,0,377.7496
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,47.96535,83.32349,64.60617,0,0,0,0,0,0,0,47.96535,0,0,47.96535,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231636,0,38.37228,0,366.7236
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,30.74746,76.06374,64.7168,5.878911,5.878911,0,0,0,5.878911,523.0128,24.55913,0,0,30.74746,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1231636,6.466803,24.59797,0,349.5057
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,15.79294,68.77184,63.24848,24.78678,24.78678,0,0,0,24.78678,63.71516,0,0,0,15.79294,26.09135,24.78678,0,0,0,318.7582,0,10.29841,-10.29841,409.1454,97.41537,0.1231636,27.26546,12.63435,0,334.5511
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,59.96989,59.96989,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,11.44268,308.4598,0,60.84378,-60.84378,345.0104,82.14516,0.1231636,63.58176,0,0,308.4598
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,57.08353,57.08353,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,79.04688,247.616,0,64.68056,-64.68056,276.8311,65.91203,0.1231636,67.59119,0,0,247.616
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,54.38826,54.38826,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,150.9142,182.9355,0,30.78986,-30.78986,244.3757,58.18458,0.1231636,32.1754,0,0,182.9355
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,52.04498,52.04498,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,185.1251,152.1456,0,46.82222,-46.82222,195.0208,46.43342,0.1231636,48.92923,0,0,152.1456
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,49.7017,49.7017,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,237.1498,105.3234,0,14.6081,-14.6081,179.6225,42.76717,0.1231636,15.26546,0,0,105.3234
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,47.91155,47.91155,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,253.381,90.71529,0,41.40804,-41.40804,135.9746,32.37484,0.1231636,43.2714,0,0,90.71529
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,46.58403,46.58403,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,299.39,49.30725,0,7.755991,-7.755991,127.799,30.42828,0.1231636,8.105011,0,0,49.30725
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,45.22633,45.22633,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,308.0077,41.55127,0,29.78806,-29.78806,96.39967,22.95226,0.1231636,31.12853,0,0,41.55127
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,44.03961,44.03961,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0.2477249,0,10.93088,10.38433,0,0,341.1056,11.7632,0,10.93088,-10.93088,84.87752,20.20889,0.1231636,11.42277,0,0,11.7632
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,42.99368,42.99368,48.7868,0.7907084,0,-1,0,0.7907084,0,0,47.9961,52.87478,0,0.8323246,0.7907084,0,0,353.251,0.8323246,0,0.8323246,-0.8323246,84.00017,20,0.1231636,53.66549,0,0,0.8323246
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,41.91758,41.91758,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231636,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,40.81131,40.81131,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1232656,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.238378,41.25899,40.02686,13.615,13.615,81,0,22.761,13.615,31.13021,0,0,0,4.238378,0,0,67.385,64.01575,299.9576,48.79636,68.25413,0,68.25413,200.1876,47.66362,0.12336,14.9765,3.390702,81,53.03474
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,23.50035,46.31723,39.26253,25.40073,25.40073,81,0,22.761,25.40073,92.51841,0,0,0,23.50035,0,0,55.59927,52.81931,231.7035,110.2251,76.31966,0,76.31966,272.5908,64.90244,0.1234433,27.9408,18.80028,81,133.7254
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,47.17199,56.81129,41.63598,0,0,72.31579,0,20.56389,0,0,0,0,0,47.17199,0,0,72.31579,68.7,155.3839,178.9128,115.872,0,115.872,382.5166,91.0752,0.123447,0,37.73759,81,226.0848
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,62.87371,69.24127,47.17739,7.209136,7.209136,0,-1,0,7.209136,872.1392,15.77329,0,0,62.87371,7.588564,7.209136,0,0,39.51185,283.1976,39.51185,0,39.51185,420.0009,100,0.123394,7.93005,50.29897,0,346.0713
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,76.568,82.41592,52.74897,25.93139,25.93139,0,0,0,25.93139,295.2715,49.2718,0,0,76.568,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.123394,28.52453,61.2544,0,395.3262
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,66.84007,82.97409,56.96285,3.265334,3.265334,0,0,0,3.265334,2046.959,63.40287,0,0,66.84007,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.123394,3.591867,53.47205,0,385.5983
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,58.6232,82.80323,60.02018,2.882685,2.882685,0,0,0,2.882685,2033.632,55.5888,0,0,58.6232,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.123394,3.170954,46.89856,0,377.3814
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,64.13007,88.98056,62.79591,27.7896,27.7896,0,0,0,27.7896,230.7701,34.87786,0,0,64.13007,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.123394,30.56856,51.30406,0,382.8883
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,70.32663,94.18565,64.2039,53.57275,53.57275,0,-1,0,53.57275,131.2731,13.93426,0,0,70.32663,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.123394,58.93003,56.26131,0,389.0849
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,58.3008,87.98819,64.37486,41.04468,41.04468,0,0,0,41.04468,142.0423,15.09587,0,0,58.3008,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.123394,45.14915,46.64064,0,377.059
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,35.43364,77.7944,64.54583,33.11609,33.11609,0,0,0,33.11609,106.9983,0.574599,0,0,35.43364,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.123394,36.4277,28.34691,0,354.1919
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,16.27849,68.77063,63.07751,33.62167,33.62167,0,0,0,33.62167,48.41667,0,7.105427E-15,0,16.27849,35.39123,33.62167,0,0,0,318.7582,0,19.11274,-19.11274,399.8542,95.2032,0.123394,36.98383,13.02279,0,335.0367
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,59.79893,59.79893,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,21.23637,299.6455,0,12.73258,-12.73258,386.4329,92.00765,0.123394,13.30555,0,0,299.6455
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,56.85223,56.85223,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,35.38369,286.9129,0,36.56927,-36.56927,347.8855,82.82973,0.123394,38.21488,0,0,286.9129
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,54.19718,54.19718,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,76.0162,250.3436,0,35.23442,-35.23442,310.7452,73.9868,0.123394,36.81997,0,0,250.3436
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,51.84384,51.84384,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,115.1656,215.1092,0,63.6595,-63.6595,243.6422,58.00993,0.123394,66.52418,0,0,215.1092
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,49.50056,49.50056,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,185.8983,151.4497,0,8.493567,-8.493567,234.6892,55.87827,0.123394,8.875776,0,0,151.4497
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,47.72047,47.72047,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,195.3356,142.9562,0,10.08119,-10.08119,224.0627,53.34815,0.123394,10.53484,0,0,142.9562
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,46.39294,46.39294,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,206.537,132.875,0,9.268255,-9.268255,214.2931,51.02206,0.123394,9.685328,0,0,132.875
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,45.02519,45.02519,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,216.835,123.6067,0,51.62801,-51.62801,159.8724,38.06478,0.123394,53.95127,0,0,123.6067
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,43.78818,43.78818,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,274.1995,71.9787,0,11.74421,-11.74421,147.4929,35.11729,0.123394,12.2727,0,0,71.9787
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,42.74225,42.74225,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,287.2486,60.23449,0,4.142735,-4.142735,143.1261,34.07757,0.123394,4.329158,0,0,60.23449
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,41.66615,41.66615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.8516,56.09176,0,0,0,143.1261,34.07757,0.123394,0,0,0,56.09176
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,40.55988,40.55988,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,291.8516,56.09176,0,7.982212,-7.982212,134.7121,32.07424,0.123394,8.341412,0,0,56.09176
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.34429,44.29229,39.74527,11.78346,11.78346,0,0,0,11.78346,130.2189,0,0,0,15.34429,12.40364,11.78346,0,0,300.7208,48.10955,2.940653,0,2.940653,137.5018,32.73846,0.12339,12.9618,12.27543,0,63.45384
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,27.86924,47.40605,38.98093,0,0,0,0,0,0,0,0,0,0,27.86924,0,0,0,0,297.7801,50.75613,27.86924,0,27.86924,163.9409,39.03347,0.1233527,0,22.29539,0,78.62537
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,55.10117,59.39536,41.35439,0,0,0,0,0,0,0,0,0,0,55.10117,0,0,0,0,269.9109,75.83845,55.10117,0,55.10117,216.2145,51.47953,0.123279,0,44.08093,0,130.9396
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,69.85769,71.92496,46.92596,7.551252,7.551252,0,-1,0,7.551252,925.1141,0,0,0,69.85769,7.948686,7.551252,0,0,214.8097,125.4295,61.909,0,61.909,274.9465,65.46333,0.1231962,8.306377,55.88615,0,195.2872
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,81.62135,84.7357,52.52771,10.63875,10.63875,0,0,0,10.63875,767.208,0,0,0,81.62135,11.19868,10.63875,0,0,152.9007,181.1476,70.42266,0,70.42266,341.7553,81.37015,0.1231022,11.70263,65.29707,0,262.769
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,80.86519,90.09077,56.77177,62.65135,62.65135,64.18356,0,18.50644,62.65135,129.0717,2.220446E-16,0,0,80.86519,0,0,1.532201,1.455591,82.47803,244.528,82.32078,0,82.32078,419.8517,99.96448,0.1231262,68.91649,64.69215,81,325.3932
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,81.22166,94.59612,59.84921,0,0,0,0,0,0,0,81.06441,0,0,81.22166,0,0,0,0,0.1572522,318.6167,0.1572522,0,0.1572522,420.0009,100,0.123126,0,64.97733,0,399.8383
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,79.72288,97.62643,62.62494,2.806027,2.806027,0,0,0,2.806027,2841.13,76.76917,0,0,79.72288,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.123126,3.08663,63.7783,0,398.4811
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,67.18535,92.21645,64.04298,58.62711,58.62711,0,-1,0,58.62711,114.5978,5.472603,0,0,67.18535,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.123126,64.48982,53.74828,0,385.9436
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,57.35399,87.30602,64.2039,3.174619,3.174619,0,0,0,3.174619,1806.641,54.01228,0,0,57.35399,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.123126,3.492081,45.88319,0,376.1122
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,40.54039,79.7627,64.37486,33.27709,33.27709,0,0,0,33.27709,121.8267,5.511876,0,0,40.54039,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.123126,36.6048,32.43232,0,359.2986
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,17.30011,68.96547,62.90654,9.018921,9.018921,0,0,0,9.018921,191.8201,7.806505,0,0,17.30011,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.123126,9.920814,13.84009,0,336.0583
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,59.62796,59.62796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123126,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,56.63097,56.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123126,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.96587,53.96587,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.123126,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,51.65276,51.65276,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.123126,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,49.29942,49.29942,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.123126,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,47.51933,47.51933,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.123126,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,46.16163,46.16163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.123126,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.77377,44.77377,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.123126,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,43.5267,43.5267,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.123126,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,42.51094,42.51094,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.123126,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,41.41473,41.41473,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.123126,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,40.33863,40.33863,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.123126,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.37582,43.42573,39.48379,25.95348,25.95348,0,0,0,25.95348,51.53765,0,0,0,13.37582,27.31945,25.95348,0,0,319.1667,31.50818,0,13.94364,-13.94364,102.5148,24.40824,0.123126,28.54883,10.70065,0,44.884
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,23.77837,45.83559,38.71946,33.34089,33.34089,81,0,22.761,33.34089,71.31893,0,0,0,23.77837,0,0,47.65911,45.27615,334.6596,17.56454,69.05452,0,69.05452,168.0257,40.00603,0.1232187,36.67498,19.0227,81,41.34291
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,39.1432,53.41138,41.10296,0,0,72.31579,0,20.56389,0,0,0,0,0,39.1432,0,0,72.31579,68.7,265.6051,79.71361,107.8432,0,107.8432,270.3347,64.36528,0.1232333,0,31.31456,81,118.8568
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,62.00564,68.28404,46.67454,26.6099,26.6099,0,-1,0,26.6099,233.0172,0,0,0,62.00564,28.01042,26.6099,0,0,157.7619,176.7725,33.99522,0,33.99522,302.5854,72.04401,0.1231881,29.27089,49.60451,0,238.7781
