Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,72.69824,79.92478,52.29641,2.728083,2.728083,0,0,0,2.728083,2664.811,0,0,0,72.69824,2.871666,2.728083,0,0,123.7667,207.3682,69.82658,0,69.82658,368.8287,87.81619,0.1230952,3.000891,58.15859,0,280.0664
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,58.52074,78.54709,56.54046,1.3546,1.3546,0,0,0,1.3546,4320.15,3.154711,0,0,58.52074,1.425895,1.3546,0,0,53.94014,270.2121,53.94014,0,53.94014,420.0009,100,0.1230236,1.49006,46.81659,0,328.7328
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,80.09211,93.60685,59.62796,1.478389,1.478389,0,0,0,1.478389,5417.526,78.53591,0,0,80.09211,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1230236,1.626228,64.07369,0,398.8503
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,66.90476,90.00039,62.45398,0,0,0,0,0,0,0,66.90476,0,0,66.90476,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230236,0,53.52381,0,385.663
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,67.54227,92.18858,63.87201,44.08471,44.08471,0,-1,0,44.08471,153.2102,21.13731,0,0,67.54227,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1230236,48.49319,54.03382,0,386.3005
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,53.94799,85.45271,64.04298,47.59159,47.59159,0,0,0,47.59159,113.3562,3.851586,0,0,53.94799,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1230236,52.35075,43.15839,0,372.7062
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,36.25018,77.75356,64.2039,11.48911,11.48911,0,0,0,11.48911,315.5176,24.15638,0,0,36.25018,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1230236,12.63803,29.00014,0,355.0084
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,8.829532,65.75769,62.73557,45.11618,45.11618,0,0,0,45.11618,19.57066,0,7.105427E-15,0,8.829532,47.49071,45.11618,0,0,0,318.7582,0,38.66118,-38.66118,379.2484,90.29705,0.1230236,49.6278,7.063625,0,327.5878
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,59.39665,59.39665,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.95687,280.097,0,31.97159,-31.97159,345.5474,82.27302,0.1230236,33.41032,0,0,280.097
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,56.42983,56.42983,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.48086,248.1255,0,41.38877,-41.38877,301.9198,71.88551,0.1230236,43.25127,0,0,248.1255
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,53.77478,53.77478,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.4684,206.7367,0,29.52232,-29.52232,270.8005,64.47618,0.1230236,30.85083,0,0,206.7367
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,51.42144,51.42144,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,157.271,177.2144,0,64.12656,-64.12656,203.2052,48.38209,0.1230236,67.01225,0,0,177.2144
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,49.07816,49.07816,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.5227,113.0878,0,13.49071,-13.49071,188.9847,44.99627,0.1230236,14.09779,0,0,113.0878
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,47.28802,47.28802,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.5124,99.59708,0,1.39693,-1.39693,187.5122,44.64568,0.1230236,1.459792,0,0,99.59708
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.94038,45.94038,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,245.0645,98.20016,0,32.55327,-32.55327,153.1981,36.47566,0.1230236,34.01817,0,0,98.20016
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,44.55251,44.55251,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,281.2348,65.64689,0,20.65779,-20.65779,131.4228,31.29109,0.1230236,21.58739,0,0,65.64689
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,43.33562,43.33562,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,304.1879,44.9891,0,22.47118,-22.47118,107.7361,25.65141,0.1230236,23.48238,0,0,44.9891
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,42.28969,42.28969,24.99272,21.39203,0,-1,0,21.39203,0,0,3.600689,6.099961,0,22.51792,21.39203,0,0,329.1559,22.51792,0,22.51792,-22.51792,84.00017,20,0.1230236,27.49199,0,0,22.51792
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.18342,41.18342,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230236,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,40.07715,40.07715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230236,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.71461,43.57291,39.23236,4.490319,4.490319,76.80611,0,21.69995,4.490319,327.6964,0,0,0,14.71461,0,0,72.31579,68.7,354.1758,0,83.41461,0,83.41461,163.1342,38.8414,0.1230844,4.939352,11.77169,81,14.71461
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.40159,45.11094,38.43786,21.48976,21.48976,81,0,22.761,21.48976,104.2431,0,0,0,22.40159,0,0,59.51024,56.53473,270.7612,75.07315,78.93632,0,78.93632,238.0198,56.67126,0.1231636,23.63874,17.92128,81,97.47475
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,21.92373,47.47205,40.84148,39.52341,39.52341,81,0,22.761,39.52341,55.47025,0,0,0,21.92373,0,0,41.47659,39.40276,191.8249,146.1158,61.3265,0,61.3265,296.1992,70.52348,0.1232661,43.47575,17.53899,81,168.0396
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,36.06914,58.12015,46.41306,7.160967,7.160967,0,-1,0,7.160967,503.6909,0,0,0,36.06914,7.53786,7.160967,0,0,130.4984,201.3097,28.53128,0,28.53128,323.2664,76.96803,0.1232283,7.877063,28.85531,0,237.3788
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,55.38737,71.8909,52.07515,1.509286,1.509286,0,0,0,1.509286,3669.774,0,0,0,55.38737,1.588722,1.509286,0,0,101.9671,226.9878,53.79865,0,53.79865,374.3042,89.11988,0.123157,1.660214,44.3099,0,282.3752
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,37.44674,69.50542,56.33932,22.035,22.035,0,0,0,22.035,169.9421,0,0,0,37.44674,23.19474,22.035,0,0,48.16845,275.4066,14.252,0,14.252,387.8249,92.33907,0.1231381,24.2385,29.95739,0,312.8534
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,56.54113,81.14931,59.45699,16.10229,16.10229,0,0,0,16.10229,351.1371,5.674893,0,0,56.54113,16.94978,16.10229,0,0,33.91645,288.2334,33.91645,0,33.91645,420.0009,100,0.1230933,17.71252,45.2329,0,344.7745
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,54.59944,83.58226,62.23272,41.45348,41.45348,0,0,0,41.45348,131.7126,10.9642,0,0,54.59944,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1230933,45.59882,43.67955,0,373.3577
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,65.59737,90.83498,63.6407,2.882904,2.882904,0,-1,0,2.882904,2275.392,62.56273,0,0,65.59737,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1230933,3.171194,52.47789,0,384.3556
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,39.00764,78.53997,63.87201,29.7734,29.7734,0,0,0,29.7734,131.0151,7.667221,0,0,39.00764,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1230933,32.75074,31.20611,0,357.7659
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,24.8226,72.99628,64.04298,5.451625,5.451625,0,0,0,5.451625,455.3248,19.08405,0,0,24.8226,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1230933,5.996788,19.85808,0,343.5808
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.33019,68.56633,62.51432,0,0,0,0,0,0,0,17.33019,0,0,17.33019,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230933,0,13.86415,0,336.0884
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,59.22568,59.22568,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1230933,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,56.19852,56.19852,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1230933,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,53.54347,53.54347,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1230933,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,51.20019,51.20019,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1230933,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.84686,48.84686,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1230933,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.06676,47.06676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1230933,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,45.70907,45.70907,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1230933,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,44.3212,44.3212,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1230933,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.07413,43.07413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1230933,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.00809,42.00809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1230933,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.90182,40.90182,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1230933,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.79555,39.79555,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1230933,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.52393,42.62295,38.95076,28.70941,28.70941,0,0,0,28.70941,43.62307,0,3.552714E-15,0,12.52393,30.22043,28.70941,0,0,306.2834,43.1032,0,17.69651,-17.69651,110.7812,26.37642,0.1230933,31.58035,10.01914,0,55.62712
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.27832,43.88445,38.18643,25.05267,25.05267,0,0,0,25.05267,76.95116,0,3.552714E-15,0,19.27832,26.37123,25.05267,0,0,325.9461,25.40669,0,7.092912,-7.092912,103.3046,24.59628,0.1230933,27.55794,15.42266,0,44.68501
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.21028,50.82577,40.55988,33.73376,33.73376,81,0,22.761,33.73376,98.44819,0,0,0,33.21028,0,0,47.26624,44.90293,333.8272,18.31378,78.1132,0,78.1132,177.4093,42.24022,0.1231734,37.10714,26.56822,81,51.52406
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,41.28586,59.70833,46.16163,28.60426,28.60426,0,-1,0,28.60426,144.3347,0,0,0,41.28586,30.10975,28.60426,0,0,255.714,88.61566,11.17612,0,11.17612,188.0119,44.76464,0.1231586,31.46469,33.02869,0,129.9015
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,71.09718,78.55031,51.81367,68.2167,68.2167,81,0,22.761,68.2167,104.2226,0,0,0,71.09718,0,0,12.78331,12.14414,244.5378,98.67416,83.24133,0,83.24133,266.9815,63.5669,0.1232318,75.03836,56.87775,81,169.7713
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,77.43832,87.31152,56.11806,55.22211,55.22211,81,0,22.761,55.22211,140.2307,0,0,0,77.43832,0,0,25.77789,24.48899,161.2965,173.5914,101.9273,0,101.9273,363.6783,86.58989,0.1232802,60.74432,61.95066,81,251.0297
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,80.66515,93.38351,59.22568,53.34694,53.34694,0,0,0,53.34694,151.2086,0,0,0,80.66515,56.15467,53.34694,0,0,59.3692,265.326,24.51047,0,24.51047,386.9309,92.12623,0.1232478,58.68163,64.53211,0,345.9911
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,76.99155,95.07178,62.00141,22.66031,22.66031,0,0,0,22.66031,339.764,18.27987,0,0,76.99155,23.85295,22.66031,0,0,34.85873,287.3854,34.85873,0,34.85873,420.0009,100,0.1232018,24.92634,61.59325,0,364.3769
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,48.24706,82.12038,63.46973,4.936138,4.936138,0,-1,0,4.936138,977.4253,43.05112,0,0,48.24706,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1232018,5.429752,38.59765,0,367.0053
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,45.05915,80.89368,63.6407,44.82814,44.82814,0,0,0,44.82814,100.5153,0,0,0,45.05915,47.18752,44.82814,0,0,0,318.7582,0,2.128369,-2.128369,417.7574,99.46584,0.1232018,49.31096,36.04732,0,363.8174
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,32.85136,75.92211,63.81167,17.093,17.093,0,0,0,17.093,192.1918,12.49387,0,0,32.85136,17.99264,17.093,0,0,2.364855,316.6299,2.364855,0,2.364855,420.0009,100,0.1231987,18.8023,26.28109,0,349.4812
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.11732,66.51313,62.34335,36.32231,36.32231,0,0,0,36.32231,33.36055,0,0,0,12.11732,38.23401,36.32231,0,0,0,318.7582,0,26.11669,-26.11669,392.4714,93.4454,0.1231987,39.95454,9.693858,0,330.8755
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.00443,59.00443,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,29.01854,292.6415,0,57.65631,-57.65631,331.6964,78.97516,0.1231987,60.25085,0,0,292.6415
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.97727,55.97727,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,93.08111,234.9852,0,12.66738,-12.66738,318.3438,75.79598,0.1231987,13.23742,0,0,234.9852
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,53.32222,53.32222,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,107.156,222.3178,0,39.0389,-39.0389,277.1931,65.99823,0.1231987,40.79565,0,0,222.3178
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.96888,50.96888,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.5325,183.2789,0,18.66262,-18.66262,257.521,61.3144,0.1231987,19.50244,0,0,183.2789
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,48.65577,48.65577,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,171.2688,164.6163,0,33.44225,-33.44225,222.2698,52.92127,0.1231987,34.94715,0,0,164.6163
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.83545,46.83545,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,208.4268,131.1741,0,11.77179,-11.77179,209.8612,49.96686,0.1231987,12.30152,0,0,131.1741
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,45.47776,45.47776,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,221.5066,119.4023,0,23.14666,-23.14666,185.4625,44.15765,0.1231987,24.18826,0,0,119.4023
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.06978,44.06978,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,247.2251,96.25562,0,17.089,-17.089,167.4491,39.86876,0.1231987,17.85801,0,0,96.25562
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.82271,42.82271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.2129,79.16662,0,0,0,167.4491,39.86876,0.1231987,0,0,0,79.16662
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.74661,41.74661,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,266.2129,79.16662,0,16.26134,-16.26134,150.3082,35.78758,0.1231987,16.9931,0,0,79.16662
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.281,62.90528,0,0,0,150.3082,35.78758,0.1231987,0,0,0,62.90528
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,39.51396,39.51396,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,284.281,62.90528,0,12.75816,-12.75816,136.8599,32.58562,0.1231987,13.33228,0,0,62.90528
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.074538,39.26479,38.66917,14.57734,14.57734,0,0,0,14.57734,14.23125,0,1.776357E-15,0,2.074538,15.34457,14.57734,0,0,298.4568,50.14712,0,13.27003,-13.27003,122.872,29.25519,0.1231987,16.03507,1.65963,0,52.22166
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.49494,41.81138,37.87466,11.38552,11.38552,0,0,0,11.38552,118.5273,0,0,0,13.49494,11.98475,11.38552,0,0,313.2013,36.87709,1.510191,0,1.510191,124.3047,29.5963,0.1231967,12.52407,10.79596,0,50.37204
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,24.97586,47.88216,40.30846,36.72692,36.72692,0,0,0,36.72692,68.00423,0,7.105427E-15,0,24.97586,38.65992,36.72692,0,0,311.6911,38.23626,0,13.68406,-13.68406,109.8805,26.16196,0.1231967,40.39962,19.98069,0,63.21212
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,44.99402,60.78337,45.91021,22.06627,22.06627,0,-1,0,22.06627,203.904,0,0,0,44.99402,23.22766,22.06627,0,0,326.8956,24.5522,21.76636,0,21.76636,130.5298,31.07847,0.123168,24.2729,35.99522,0,69.54623
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,71.35283,78.39299,51.59241,22.06736,22.06736,0,0,0,22.06736,323.3411,0,0,0,71.35283,23.2288,22.06736,0,0,305.1292,44.14193,48.12403,0,48.12403,176.1843,41.94856,0.1231046,24.27409,57.08226,0,115.4948
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,81.36575,89.15655,55.88675,9.916186,9.916186,0,0,0,9.916186,820.5347,0,0,0,81.36575,10.43809,9.916186,0,0,257.0052,87.45355,70.92766,0,70.92766,243.4722,57.96945,0.1230113,10.90781,65.0926,0,168.8193
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,58.38004,81.45558,59.00443,7.145542,7.145542,0,0,0,7.145542,817.0134,0,0,0,58.38004,7.521624,7.145542,0,0,186.0775,151.2885,50.85842,0,50.85842,291.7207,69.45718,0.1229444,7.860096,46.70403,0,209.6685
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,44.53922,78.58408,61.83044,19.78938,19.78938,0,0,0,19.78938,225.0663,0,0,0,44.53922,20.83092,19.78938,0,0,135.2191,197.061,23.70829,0,23.70829,314.2124,74.81232,0.1229133,21.76832,35.63137,0,241.6002
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,51.3969,83.36109,63.29876,0,0,0,-1,0,0,0,0,0,0,51.3969,0,0,0,0,111.5108,218.3985,51.3969,0,51.3969,362.9718,86.42168,0.1228458,0,41.11752,0,269.7954
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,43.37195,79.95698,63.46973,38.8773,38.8773,0,0,0,38.8773,111.5611,0,0,0,43.37195,40.92347,38.8773,0,0,60.11393,264.6557,2.448476,0,2.448476,365.2946,86.97473,0.1228426,42.76503,34.69756,0,308.0276
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.00467,73.08701,63.70104,46.51282,46.51282,0,0,0,46.51282,55.90862,0,7.105427E-15,0,26.00467,48.96086,46.51282,0,0,57.66545,266.8593,0,22.95618,-22.95618,341.0966,81.21333,0.1228426,51.1641,20.80374,0,292.864
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.065417,64.57047,62.17238,11.07525,11.07525,0,0,0,11.07525,63.79466,0,0,0,7.065417,11.65816,11.07525,0,0,83.17232,243.9031,0,4.59274,-4.59274,336.2555,80.06067,0.1228426,12.18277,5.652333,0,250.9686
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,58.83345,58.83345,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,88.27537,239.3104,0,26.76527,-26.76527,308.0424,73.34328,0.1228426,27.96971,0,0,239.3104
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,55.77613,55.77613,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,118.0145,212.5451,0,32.27217,-32.27217,274.0245,65.24381,0.1228426,33.72442,0,0,212.5451
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,53.12108,53.12108,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,153.8725,180.2729,0,66.25667,-66.25667,204.1839,48.61511,0.1228426,69.23822,0,0,180.2729
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,50.76774,50.76774,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,227.491,114.0163,0,36.94049,-36.94049,165.2452,39.34401,0.1228426,38.60281,0,0,114.0163
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,48.45463,48.45463,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,268.536,77.07579,0,35.79542,-35.79542,127.5135,30.3603,0.1228426,37.40621,0,0,77.07579
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,46.6142,46.6142,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,308.3087,41.28037,0,9.095579,-9.095579,117.9259,28.07754,0.1228426,9.50488,0,0,41.28037
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,45.2565,45.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.4149,32.1848,0,0,0,117.9259,28.07754,0.1228426,0,0,0,32.1848
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.83847,43.83847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.4149,32.1848,0,0,0,117.9259,28.07754,0.1228426,0,0,0,32.1848
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,42.57129,42.57129,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,318.4149,32.1848,0,15.15257,-15.15257,101.9537,24.27464,0.1228426,15.83444,0,0,32.1848
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,41.52536,41.52536,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,335.2511,17.03222,0,14.59301,-14.59301,86.57133,20.61218,0.1228426,15.2497,0,0,17.03222
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,40.38892,40.38892,14.27009,2.317252,0,-1,0,2.317252,0,0,11.95284,13.37984,0,2.439213,2.317252,0,0,351.4656,2.439213,0,2.439213,-2.439213,84.00017,20,0.1228426,15.6971,0,0,2.439213
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.26253,39.26253,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,354.1758,0,55.5978,0,55.5978,136.7449,32.55824,0.1229453,24.7236,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.84187,39.2234,38.40769,0,0,72.31579,0,20.56389,0,0,0,0,0,2.84187,0,0,72.31579,68.7,298.578,50.03802,71.54187,0,71.54187,204.6154,48.71786,0.1230076,0,2.273496,81,52.87989
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.3736,41.21944,37.62324,11.49301,11.49301,81,0,22.761,11.49301,107.662,0,0,0,12.3736,0,0,69.507,66.03165,227.0361,114.4257,78.40525,0,78.40525,278.9972,66.42777,0.1230867,12.64231,9.898884,81,126.7993
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,30.77361,49.45453,40.02686,10.07226,10.07226,81,0,22.761,10.07226,305.5282,0,0,0,30.77361,0,0,70.92773,67.38135,148.6309,184.9904,98.15495,0,98.15495,372.1152,88.59867,0.1231399,11.07949,24.61889,81,215.764
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.034,51.2385,45.64873,25.21993,25.21993,0,-1,0,25.21993,71.50694,0,0,0,18.034,26.54729,25.21993,0,0,50.47593,273.3299,0,8.513292,-8.513292,363.1414,86.46206,0.1231399,27.74192,14.4272,0,291.3639
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.23124,55.58247,51.3611,8.492719,8.492719,0,0,0,8.492719,155.7951,0,0,0,13.23124,8.939704,8.492719,0,0,59.93515,264.8166,4.291532,0,4.291532,367.2127,87.43141,0.1231343,9.34199,10.58499,0,278.0478
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.53555,59.47464,55.69567,63.98678,63.98678,81,0,22.761,63.98678,18.02802,0,0,0,11.53555,0,0,17.01322,16.16256,55.64361,268.679,27.69811,0,27.69811,393.4894,93.68777,0.1231816,70.38546,9.22844,81,280.2145
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.4862,65.78644,58.77311,11.84601,11.84601,0,0,0,11.84601,172.9376,0,0,0,20.4862,12.46948,11.84601,0,0,27.94551,293.6073,8.016719,0,8.016719,401.0947,95.49856,0.1231711,13.03061,16.38896,0,314.0935
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,37.43858,75.35173,61.60918,28.79215,28.79215,0,0,0,28.79215,130.0305,0,0,0,37.43858,30.30753,28.79215,0,0,19.92879,300.8223,7.131051,0,7.131051,407.8598,97.10929,0.1231618,31.67137,29.95086,0,338.2609
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.08115,68.33537,63.07751,6.225687,6.225687,0,-1,0,6.225687,242.2408,0,0,0,15.08115,6.553355,6.225687,0,0,12.79774,307.2403,8.527799,0,8.527799,415.95,99.03552,0.1231506,6.848256,12.06492,0,322.3214
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.490494,64.14152,63.29876,4.811909,4.811909,0,0,0,4.811909,51.75689,0,0,0,2.490494,5.065167,4.811909,0,0,4.269937,314.9153,0,2.574673,-2.574673,413.2361,98.38934,0.1231506,5.2931,1.992396,0,317.4058
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.010454,63.81086,63.46973,38.30865,38.30865,0,0,0,38.30865,2.637666,0,7.105427E-15,0,1.010454,40.3249,38.30865,0,0,7.130685,312.3406,0,39.31445,-39.31445,371.795,88.52245,0.1231506,42.13952,0.8083636,0,313.3511
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.346776,63.12588,62.00141,0,0,0,0,0,0,0,0,0,0,3.346776,0,0,0,0,50.8134,273.0262,3.346776,0,3.346776,374.97,89.2784,0.1231462,0,2.677421,0,276.373
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,58.60215,58.60215,101.4909,101.4909,81,0,22.761,101.4909,0,0,0,0,0,21.56938,20.49091,0,0,47.46663,276.0383,0,21.56938,-21.56938,352.2339,83.86505,0.1231462,111.64,0,81,276.0383
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,55.55487,55.55487,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,71.4326,254.4689,0,4.047002,-4.047002,347.968,82.84936,0.1231462,4.229117,0,0,254.4689
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.88977,52.88977,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,75.92928,250.4219,0,0.7958193,-0.7958193,347.1292,82.64963,0.1231462,0.8316311,0,0,250.4219
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,50.57666,50.57666,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,76.81351,249.6261,0,19.01977,-19.01977,327.0805,77.87616,0.1231462,19.87566,0,0,249.6261
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,48.25349,48.25349,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,97.94659,230.6063,0,45.85407,-45.85407,278.7461,66.36799,0.1231462,47.9175,0,0,230.6063
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,46.44323,46.44323,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,148.8956,184.7522,0,60.61963,-60.61963,214.8474,51.15404,0.1231462,63.34752,0,0,184.7522
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.05536,45.05536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.2507,124.1326,0,0,0,214.8474,51.15404,0.1231462,0,0,0,124.1326
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,43.64738,43.64738,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,216.2507,124.1326,0,25.56407,-25.56407,187.9005,44.73813,0.1231462,26.71445,0,0,124.1326
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,42.37014,42.37014,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,244.6552,98.56852,0,10.77911,-10.77911,176.5383,42.03285,0.1231462,11.26417,0,0,98.56852
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.29404,41.29404,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,256.632,87.78941,0,0.2666056,-0.2666056,176.2573,41.96594,0.1231462,0.2786028,0,0,87.78941
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.16766,40.16766,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,256.9283,87.52281,0,19.24248,-19.24248,155.974,37.13658,0.1231462,20.10839,0,0,87.52281
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.03122,39.03122,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,278.3088,68.28033,0,11.67857,-11.67857,143.6637,34.20557,0.1231462,12.2041,0,0,68.28033
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.083694,39.6495,38.18643,34.58229,34.58229,0,0,0,34.58229,14.70028,0,0,0,5.083694,36.40241,34.58229,0,0,291.2849,56.60176,0,31.31872,-31.31872,110.6508,26.34538,0.1231462,38.04052,4.066955,0,61.68546
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.48101,42.21187,37.39193,28.93235,28.93235,81,0,22.761,28.93235,56.96397,0,0,0,16.48101,0,0,52.06765,49.46427,326.0835,25.28305,65.94528,0,65.94528,173.212,41.24088,0.1232414,31.82558,13.18481,81,41.76406
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.45039,51.7541,39.79555,0,0,72.31579,0,20.56389,0,0,0,0,0,38.45039,0,0,72.31579,68.7,260.1382,84.6338,107.1504,0,107.1504,274.8638,65.44363,0.1232566,0,30.76032,81,123.0842
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,38.94608,58.03045,45.3973,43.11295,43.11295,0,-1,0,43.11295,90.33499,0,0,0,38.94608,45.38205,43.11295,0,0,152.9879,181.0692,0,6.435974,-6.435974,268.0797,63.82837,0.1232566,47.42424,31.15686,0,220.0152
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,51.54065,69.18979,51.10968,9.223259,9.223259,0,0,0,9.223259,558.8116,0,0,0,51.54065,9.708694,9.223259,0,0,160.1389,174.6332,41.83195,0,41.83195,307.765,73.27723,0.1232019,10.14559,41.23252,0,226.1738
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,57.59626,76.8211,55.44424,57.41884,57.41884,0,0,0,57.41884,100.309,0,7.105427E-15,0,57.59626,60.44088,57.41884,0,0,118.307,212.2819,0,2.84462,-2.84462,304.7665,72.56331,0.1232019,63.16072,46.07701,0,269.8782
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,46.62374,75.71234,58.55186,43.86059,43.86059,0,0,0,43.86059,106.2998,0,0,0,46.62374,46.16904,43.86059,0,0,121.4677,209.4373,0.4546955,0,0.4546955,305.1978,72.66601,0.1232013,48.24665,37.29899,0,256.0611
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,36.54683,74.73095,61.37788,12.86792,12.86792,0,0,0,12.86792,284.0152,0,0,0,36.54683,13.54517,12.86792,0,0,121.013,209.8465,23.00166,0,23.00166,327.0191,77.86154,0.1231712,14.15471,29.23746,0,246.3934
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,17.79869,69.08514,62.8462,21.67467,21.67467,0,-1,0,21.67467,82.11747,0,0,0,17.79869,22.81544,21.67467,0,0,98.01131,230.548,0,5.016751,-5.016751,321.731,76.60247,0.1231712,23.84214,14.23895,0,248.3467
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,15.90102,68.6331,63.07751,54.19201,54.19201,0,0,0,54.19201,29.342,0,7.105427E-15,0,15.90102,57.04422,54.19201,0,0,103.5855,225.5313,0,41.1432,-41.1432,278.3623,66.2766,0.1231712,59.61121,12.72081,0,241.4323
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.15171,69.68934,63.29876,15.47825,15.47825,0,0,0,15.47825,117.2723,0,0,0,18.15171,16.2929,15.47825,0,0,149.3002,184.3881,1.858808,0,1.858808,280.1257,66.69646,0.1231688,17.02608,14.52137,0,202.5398
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.125836,64.58881,61.83044,41.76661,41.76661,0,0,0,41.76661,19.45534,0,7.105427E-15,0,8.125836,43.96486,41.76661,0,0,147.4413,186.061,0,35.83902,-35.83902,242.3481,57.7018,0.1231688,45.94328,6.500669,0,194.1868
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,58.44123,58.44123,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,187.2625,150.222,0,19.09996,-19.09996,222.2149,52.90821,0.1231688,19.95946,0,0,150.222
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,55.29339,55.29339,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,208.4847,131.122,0,42.44469,-42.44469,177.4743,42.2557,0.1231688,44.3547,0,0,131.122
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,52.66851,52.66851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6454,88.67735,0,0,0,177.4743,42.2557,0.1231688,0,0,0,88.67735
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6454,88.67735,0,0,0,177.4743,42.2557,0.1231688,0,0,0,88.67735
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.03223,48.03223,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,255.6454,88.67735,0,1.917661,-1.917661,175.4529,41.77442,0.1231688,2.003956,0,0,88.67735
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.22197,46.22197,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,257.7762,86.75969,0,22.91875,-22.91875,151.2944,36.02241,0.1231688,23.95009,0,0,86.75969
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.83411,44.83411,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,283.2414,63.84094,0,13.3546,-13.3546,137.2174,32.67075,0.1231688,13.95556,0,0,63.84094
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,43.3859,43.3859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.0799,50.48633,0,0,0,137.2174,32.67075,0.1231688,0,0,0,50.48633
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.14889,42.14889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.0799,50.48633,0,0,0,137.2174,32.67075,0.1231688,0,0,0,50.48633
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.07279,41.07279,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,298.0799,50.48633,0,30.24195,-30.24195,105.3396,25.08081,0.1231688,31.60284,0,0,50.48633
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.93635,39.93635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.682,20.24438,0,0,0,105.3396,25.08081,0.1231688,0,0,0,20.24438
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.80997,38.80997,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,331.682,20.24438,0,5.499236,-5.499236,99.54292,23.70065,0.1231688,5.746702,0,0,20.24438
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,9.923735,40.83231,37.95512,29.04002,29.04002,81,0,22.761,29.04002,34.17262,0,0,0,9.923735,0,0,51.95998,49.36198,337.7923,14.74515,59.28571,0,59.28571,155.7863,37.0919,0.1232724,31.94403,7.938988,81,24.66888
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,24.81761,44.50475,37.1405,24.6234,24.6234,81,0,22.761,24.6234,100.7887,0,0,0,24.81761,0,0,56.3766,53.55777,278.5066,68.10229,78.37538,0,78.37538,230.1397,54.79506,0.123351,27.08574,19.85409,81,92.9199
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,48.49101,54.94934,39.54413,7.176021,7.176021,79.49181,0,22.37943,7.176021,675.7367,0,0,0,48.49101,0,0,72.31579,68.7,200.1312,138.6401,117.191,0,117.191,341.3168,81.26575,0.1233742,7.893623,38.7928,81,187.1311
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,61.92195,66.44378,45.14588,37.54487,37.54487,0,-1,0,37.54487,164.9279,0,0,0,61.92195,39.52092,37.54487,0,0,82.94021,244.112,22.40104,0,22.40104,362.5683,86.32562,0.123345,41.29936,49.53756,0,306.034
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,75.28371,79.37977,50.88842,9.071074,9.071074,0,0,0,9.071074,829.9316,5.196037,0,0,75.28371,9.548498,9.071074,0,0,60.53917,264.273,60.53917,0,60.53917,420.0009,100,0.1232661,9.978181,60.22697,0,339.5567
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,86.59808,91.18807,55.18276,22.03028,22.03028,0,0,0,22.03028,393.0865,63.4083,0,0,86.59808,23.18977,22.03028,0,0,0,318.7582,0,0,0,420.0009,100,0.1232661,24.23331,69.27846,0,405.3563
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,86.3354,95.55819,58.32055,36.66121,36.66121,0,0,0,36.66121,235.4952,47.74465,0,0,86.3354,38.59075,36.66121,0,0,0,318.7582,0,0,0,420.0009,100,0.1232661,40.32734,69.06832,0,405.0936
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,77.00536,93.97868,61.20691,34.40702,34.40702,0,0,0,34.40702,223.8071,40.78744,0,0,77.00536,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1232661,37.84772,61.60429,0,395.7636
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,69.76428,91.83825,62.67523,0,0,0,-1,0,0,0,69.76428,0,0,69.76428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232661,0,55.81142,0,388.5225
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,56.78148,85.43814,62.90654,26.18361,26.18361,0,0,0,26.18361,216.8588,29.21977,0,0,56.78148,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1232661,28.80198,45.42518,0,375.5397
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,35.06203,76.06731,63.1278,45.37143,45.37143,0,0,0,45.37143,77.27778,0,0,0,35.06203,47.7594,45.37143,0,0,0,318.7582,0,12.69736,-12.69736,406.6166,96.81329,0.1232661,49.90857,28.04963,0,353.8203
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,17.95659,67.84762,61.60918,29.61787,29.61787,0,0,0,29.61787,60.62756,0,3.552714E-15,0,17.95659,31.17671,29.61787,0,0,14.10818,306.0609,0,13.22011,-13.22011,392.6814,93.49539,0.1232661,32.57966,14.36528,0,324.0175
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,58.20992,58.20992,107.4953,107.4953,81,0,22.761,107.4953,0,0,0,0,0,27.88976,26.49527,0,0,28.7972,292.8408,0,27.88976,-27.88976,363.283,86.49579,0.1232661,118.2448,0,81,292.8408
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,55.10231,55.10231,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,59.78582,264.951,0,35.95644,-35.95644,325.3816,77.47166,0.1232661,37.57448,0,0,264.951
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,52.46737,52.46737,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,99.73743,228.9945,0,72.31579,-72.31579,249.1541,59.32228,0.1232661,87.72681,0,0,228.9945
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.12409,50.12409,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,180.0883,156.6788,0,11.31646,-11.31646,237.2255,56.48214,0.1232661,11.8257,0,0,156.6788
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.80093,47.80093,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,192.6622,145.3623,0,27.05622,-27.05622,208.7057,49.69174,0.1232661,28.27376,0,0,145.3623
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.99067,45.99067,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,222.7246,118.3061,0,11.08757,-11.08757,197.0184,46.90905,0.1232661,11.58651,0,0,118.3061
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,44.57263,44.57263,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,235.0441,107.2185,0,37.76721,-37.76721,157.2083,37.43046,0.1232661,39.46673,0,0,107.2185
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.16465,43.16465,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,277.0077,69.45129,0,21.99862,-21.99862,134.0197,31.90938,0.1232661,22.98855,0,0,69.45129
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.88741,41.88741,14.55343,14.55343,0,-1,0,14.55343,0,0,1.776357E-15,0,0,15.3194,14.55343,0,0,301.4506,47.45267,0,15.3194,-15.3194,117.8716,28.06461,0.1232661,16.00877,0,0,47.45267
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.81131,40.81131,5.113678,5.113678,0,-1,0,5.113678,0,0,0,0,0,5.382819,5.113678,0,0,318.4722,32.13327,0,5.382819,-5.382819,112.1976,26.71367,0.1232661,5.625046,0,0,32.13327
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,39.65475,39.65475,33.31945,25.41293,0,-1,0,25.41293,0,0,7.90652,11.23847,0,26.75045,25.41293,0,0,324.4531,26.75045,0,26.75045,-26.75045,84.00017,20,0.1232661,36.65139,0,0,26.75045
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,38.54848,38.54848,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1233548,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.7037,37.7037,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1234452,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.50656,45.71252,36.88908,0,0,72.31579,0,20.56389,0,0,0,0,0,29.50656,0,0,72.31579,68.7,235.8464,106.4965,98.20657,0,98.20657,289.4242,68.91039,0.1234717,0,23.60525,81,136.003
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,56.59193,57.56104,39.26253,39.34495,39.34495,81,0,22.761,39.34495,143.8353,0,0,0,56.59193,0,0,41.65505,39.5723,137.6398,194.8824,96.16423,0,96.16423,380.6536,90.63163,0.1235266,43.27944,45.27354,81,251.4743
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,65.2734,67.50603,44.8844,43.07795,43.07795,0,-1,0,43.07795,151.5239,0,0,0,65.2734,45.34521,43.07795,0,0,41.47562,281.4302,19.92819,0,19.92819,399.5591,95.13294,0.1235006,47.38575,52.21872,0,346.7036
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,73.11788,78.01057,50.62694,37.29381,37.29381,0,0,0,37.29381,196.059,12.31381,0,0,73.11788,39.25664,37.29381,0,0,21.54743,299.3655,21.54743,0,21.54743,420.0009,100,0.1234726,41.02319,58.49431,0,372.4834
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,83.02856,88.81749,54.96151,6.973438,6.973438,0,0,0,6.973438,1190.64,75.6881,0,0,83.02856,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1234726,7.670782,66.42284,0,401.7868
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,71.50853,86.78146,58.09929,26.48149,26.48149,0,0,0,26.48149,270.0321,43.63327,0,0,71.50853,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1234726,29.12964,57.20682,0,390.2668
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,63.62166,86.43312,60.98565,0,0,0,0,0,0,0,63.62166,0,0,63.62166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1234726,0,50.89733,0,382.3799
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,63.12356,88.02913,62.45398,14.34955,14.34955,0,-1,0,14.34955,439.8991,48.01877,0,0,63.12356,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1234726,15.78451,50.49885,0,381.8818
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,55.51371,84.54861,62.67523,21.40485,21.40485,0,0,0,21.40485,259.351,32.98228,0,0,55.51371,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1234726,23.54534,44.41096,0,374.2719
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,32.57614,74.81645,62.90654,31.77374,31.77374,0,0,0,31.77374,102.5254,0,0,0,32.57614,33.44604,31.77374,0,0,0,318.7582,0,0.8699019,-0.8699019,419.0839,99.78168,0.1234726,34.95111,26.06091,0,351.3344
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.6368,66.11769,61.43822,28.7187,28.7187,0,0,0,28.7187,47.48405,0,3.552714E-15,0,13.6368,30.23021,28.7187,0,0,0.9665577,317.8883,0,16.59341,-16.59341,401.5929,95.61716,0.1234726,31.59057,10.90944,0,331.5251
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.98867,57.98867,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,19.40368,301.2949,0,12.62943,-12.62943,388.2803,92.44751,0.1234726,13.19775,0,0,301.2949
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,54.871,54.871,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,33.43637,288.6655,0,3.339183,-3.339183,384.7605,91.60946,0.1234726,3.489446,0,0,288.6655
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,52.21595,52.21595,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,37.14658,285.3263,0,38.57771,-38.57771,344.096,81.92746,0.1234726,40.31371,0,0,285.3263
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.86261,49.86261,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,80.0107,246.7486,0,44.03371,-44.03371,297.6804,70.87614,0.1234726,46.01523,0,0,246.7486
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,47.5495,47.5495,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,128.937,202.7149,0,24.11264,-24.11264,272.2635,64.8245,0.1234726,25.19771,0,0,202.7149
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,45.70907,45.70907,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,155.7289,178.6022,0,16.88036,-16.88036,254.47,60.58797,0.1234726,17.63997,0,0,178.6022
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,44.3212,44.3212,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,174.4848,161.7219,0,18.64682,-18.64682,234.8145,55.90811,0.1234726,19.48592,0,0,161.7219
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.88305,42.88305,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,195.2035,143.0751,0,21.9158,-21.9158,211.7132,50.40781,0.1234726,22.90201,0,0,143.0751
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,41.60581,41.60581,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,219.5544,121.1593,0,9.658978,-9.658978,201.5318,47.98367,0.1234726,10.09363,0,0,121.1593
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,40.52971,40.52971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2866,111.5003,0,0,0,201.5318,47.98367,0.1234726,0,0,0,111.5003
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,39.37316,39.37316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2866,111.5003,0,0,0,201.5318,47.98367,0.1234726,0,0,0,111.5003
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.26689,38.26689,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,230.2866,111.5003,0,16.37408,-16.37408,184.272,43.8742,0.1234726,17.11091,0,0,111.5003
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,37.39193,37.39193,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,248.48,95.12621,0,12.1334,-12.1334,171.4823,40.82903,0.1234726,12.6794,0,0,95.12621
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.1958,40.68943,36.57731,0,0,0,0,0,0,0,0,0,0,14.1958,0,0,0,0,261.9616,82.99281,14.1958,0,14.1958,184.9496,44.03553,0.1234541,0,11.35664,0,97.18861
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,29.70416,47.99504,38.98093,11.23053,11.23053,0,0,0,11.23053,264.4948,0,0,0,29.70416,11.82161,11.23053,0,0,247.7658,95.76904,17.88255,0,17.88255,201.9145,48.07478,0.1234309,12.35358,23.76333,0,125.4732
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.53016,51.92945,44.6028,53.69987,53.69987,0,-1,0,53.69987,43.81792,0,7.105427E-15,0,23.53016,56.52618,53.69987,0,0,229.8832,111.8633,0,32.99601,-32.99601,167.1336,39.79364,0.1234309,59.06985,18.82413,0,135.3935
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,26.75304,59.08616,50.34535,60.38329,60.38329,0,0,0,60.38329,44.30537,0,0,0,26.75304,63.56136,60.38329,0,0,266.5454,78.86732,0,36.80832,-36.80832,128.3342,30.55571,0.1234309,66.42162,21.40244,0,105.6204
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,50.15852,72.76028,54.70003,0.5796354,0.5796354,0,0,0,0.5796354,8653.46,0,0,0,50.15852,0.6101425,0.5796354,0,0,307.4436,42.059,49.54837,0,49.54837,175.34,41.74753,0.1233666,0.6375989,40.12681,0,92.21752
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,71.24517,86.3184,57.84787,75.71371,75.71371,81,0,22.761,75.71371,94.0981,0,0,0,71.24517,0,0,5.286283,5.021969,257.8952,86.65254,76.26714,0,76.26714,247.6933,58.97448,0.1234472,83.28509,56.99614,81,157.8977
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,69.61729,89.17407,60.70406,28.27121,28.27121,81,0,22.761,28.27121,246.248,0,0,0,69.61729,0,0,52.72879,50.09235,181.6281,155.293,119.7096,0,119.7096,361.2599,86.01408,0.1234713,31.09833,55.69382,81,224.9102
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,52.78781,82.73734,62.23272,19.51874,19.51874,0,-1,0,19.51874,270.4468,0,0,0,52.78781,20.54604,19.51874,0,0,61.91843,263.0316,32.24177,0,32.24177,391.8471,93.29674,0.1234295,21.47061,42.23025,0,315.8195
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,42.5948,78.46118,62.45398,15.26879,15.26879,0,0,0,15.26879,278.9664,0,0,0,42.5948,16.07241,15.26879,0,0,29.67667,292.0492,26.52239,0,26.52239,417.0084,99.28752,0.1233952,16.79567,34.07584,0,334.644
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,35.72012,75.83456,62.67523,43.72318,43.72318,0,0,0,43.72318,81.69608,0,0,0,35.72012,46.02439,43.72318,0,0,3.154275,315.9194,0,10.30427,-10.30427,406.1468,96.70142,0.1233952,48.09549,28.5761,0,351.6395
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.24189,64.68596,61.20691,0,0,0,0,0,0,0,0,0,0,10.24189,0,0,0,0,14.60347,305.6151,10.24189,0,10.24189,415.8631,99.01482,0.1233819,0,8.193509,0,315.857
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,57.78753,57.78753,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,4.361581,314.8328,0,9.278461,-9.278461,406.0827,96.68617,0.1233819,9.695992,0,0,314.8328
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,54.61957,54.61957,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,14.67098,305.5544,0,21.62145,-21.62145,383.2917,91.25975,0.1233819,22.59442,0,0,305.5544
