Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,46.81534,46.81534,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,84.06515,243.0996,0,4.857763,-4.857763,335.1291,79.79249,0.1227677,5.076362,0,0,243.0996
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,44.55251,44.55251,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,89.46266,238.2418,0,16.11353,-16.11353,318.144,75.74841,0.1227677,16.83864,0,0,238.2418
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.28969,42.28969,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,107.3666,222.1283,0,19.40008,-19.40008,297.6945,70.87949,0.1227677,20.27309,0,0,222.1283
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,40.35875,40.35875,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,128.9222,202.7282,0,27.01522,-27.01522,269.2179,64.09938,0.1227677,28.23091,0,0,202.7282
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,38.89042,38.89042,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,158.9391,175.713,0,18.70546,-18.70546,249.5006,59.40479,0.1227677,19.5472,0,0,175.713
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,37.39193,37.39193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.723,157.0075,0,0,0,249.5006,59.40479,0.1227677,0,0,0,157.0075
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.0644,36.0644,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,179.723,157.0075,0,19.80799,-19.80799,228.6212,54.43351,0.1227677,20.69935,0,0,157.0075
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.84751,34.84751,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,201.7319,137.1995,0,23.99138,-23.99138,203.332,48.41229,0.1227677,25.071,0,0,137.1995
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.57027,33.57027,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,228.389,113.2082,0,27.60558,-27.60558,174.2332,41.48401,0.1227677,28.84783,0,0,113.2082
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,32.61485,32.61485,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,259.0618,85.60258,0,18.95911,-18.95911,154.2486,36.72577,0.1227677,19.81227,0,0,85.60258
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.70972,31.70972,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,280.1275,66.64346,0,14.08191,-14.08191,139.4049,33.19158,0.1227677,14.71559,0,0,66.64346
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,24.80487,37.83319,30.77442,88.99091,88.99091,81,0,22.761,88.99091,27.87349,0,0,0,24.80487,8.411477,7.990903,0,0,295.7741,52.56155,16.39339,0,16.39339,154.957,36.89446,0.1227907,97.88999,19.8439,81,77.36642
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.18216,45.55819,32.95679,55.88765,55.88765,81,0,22.761,55.88765,75.4767,0,0,0,42.18216,0,0,25.11235,23.85673,279.3807,67.31561,66.03889,0,66.03889,217.607,51.8111,0.1228777,61.47642,33.74572,81,109.4978
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,59.31691,57.14039,38.01546,26.53468,26.53468,0,-1,0,26.53468,223.5449,0,0,0,59.31691,27.93124,26.53468,0,0,213.3418,126.7506,31.38568,0,31.38568,247.3821,58.90038,0.1228403,29.18814,47.45353,0,186.0675
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,71.0225,67.93504,43.24511,0,0,0,0,0,0,0,0,0,0,71.0225,0,0,0,0,181.9561,154.9977,71.0225,0,71.0225,314.76,74.9427,0.1227558,0,56.818,0,226.0202
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,75.15633,74.96729,47.45899,70.86075,70.86075,81,0,22.761,70.86075,106.062,0,0,0,75.15633,0,0,10.13925,9.632291,110.9336,218.918,84.78862,0,84.78862,395.1975,94.09446,0.1228203,77.94682,60.12506,81,294.0743
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,80.9297,82.15014,50.85825,17.94951,17.94951,0,0,0,17.94951,450.8741,35.89048,0,0,80.9297,18.89422,17.94951,0,0,26.145,295.2277,26.145,0,26.145,420.0009,100,0.1227892,19.74446,64.74376,0,376.1574
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,78.5381,85.14983,54.05638,35.46144,35.46144,0,0,0,35.46144,221.4746,41.21027,0,0,78.5381,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1227892,39.00759,62.83048,0,397.2963
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,66.23802,81.37385,55.91692,38.98029,38.98029,0,-1,0,38.98029,169.9269,25.20613,0,0,66.23802,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1227892,42.87832,52.99042,0,384.9962
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,55.31738,77.08187,56.51029,63.37934,63.37934,20.25,0,7.39125,63.37934,87.27984,9.918079,0,0,55.31738,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1227892,69.71727,44.25391,81,374.0756
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,34.45219,69.18919,57.10365,23.17723,23.17723,0,0,0,23.17723,148.6467,10.0551,0,0,34.45219,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1227892,25.49496,27.56175,0,353.2104
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.59609,59.57761,55.77613,0,0,0,0,0,0,0,11.59609,0,0,11.59609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227892,0,9.276868,0,330.3543
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,52.35675,52.35675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227892,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.07816,49.07816,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1227892,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,46.6142,46.6142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1227892,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1227892,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.05838,42.05838,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1227892,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.13749,40.13749,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1227892,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.66917,38.66917,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1227892,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.17067,37.17067,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1227892,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.8331,35.8331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1227892,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.62625,34.62625,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1227892,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.37918,33.37918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1227892,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.41372,32.41372,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1227892,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,31.50858,31.50858,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1227892,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,21.82695,36.72212,30.55317,52.19036,52.19036,0,0,0,52.19036,41.82181,0,0,0,21.82695,54.93722,52.19036,0,0,203.634,135.4876,0,33.11026,-33.11026,191.9154,45.69405,0.1227892,57.40939,17.46156,0,157.3146
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,48.74236,47.49983,32.75565,20.78149,20.78149,0,0,0,20.78149,234.547,0,0,0,48.74236,21.87525,20.78149,0,0,240.4232,102.3774,26.86711,0,26.86711,217.4038,51.7627,0.1227573,22.85964,38.99389,0,151.1198
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,54.43397,55.07145,37.76404,15.86069,15.86069,0,-1,0,15.86069,343.2005,0,0,0,54.43397,16.69547,15.86069,0,0,213.556,126.5578,37.73851,0,37.73851,253.2057,60.28695,0.1227125,17.44676,43.54718,0,180.9918
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,66.98494,65.91659,42.96351,15.02557,15.02557,0,0,0,15.02557,445.8063,0,0,0,66.98494,15.81639,15.02557,0,0,175.8175,160.5224,51.16855,0,51.16855,301.7484,71.84472,0.1226518,16.52813,53.58795,0,227.5074
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,77.51698,75.7075,47.17739,6.02377,6.02377,0,0,0,6.02377,1286.852,0,0,0,77.51698,6.340811,6.02377,0,0,124.649,206.5741,71.17617,0,71.17617,369.2721,87.92175,0.1225675,6.626147,62.01358,0,284.0911
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,79.40789,81.00875,50.57666,0,0,0,0,0,0,0,25.93507,0,0,79.40789,0,0,0,0,53.47282,270.6327,53.47282,0,53.47282,420.0009,100,0.1225042,0,63.52631,0,350.0406
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,79.8465,85.49279,53.7949,9.799164,9.799164,0,0,0,9.799164,814.8297,69.53159,0,0,79.8465,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1225042,10.77908,63.8772,0,398.6047
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,68.57475,82.18815,55.6655,18.87957,18.87957,0,-1,0,18.87957,363.2219,48.70151,0,0,68.57475,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1225042,20.76753,54.8598,0,387.333
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,54.42476,76.39353,56.25886,80.5969,80.5969,28.89338,0,9.578025,80.5969,67.52711,1.421085E-14,0,0,54.42476,54.42476,51.70352,0,0,0,318.7582,0,0,0,420.0009,100,0.1225042,88.65659,43.53981,81,373.183
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,38.5741,70.5145,56.85223,47.07325,47.07325,0,0,0,47.07325,81.94484,0,0,0,38.5741,49.55079,47.07325,0,0,0,318.7582,0,10.97669,-10.97669,408.4304,97.24514,0.1225042,51.78058,30.85928,0,357.3323
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.37468,61.28815,55.5247,0,0,0,0,0,0,0,5.178358,0,0,17.37468,0,0,0,0,12.19633,307.7815,12.19633,0,12.19633,420.0009,100,0.1224898,0,13.89975,0,325.1562
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.12543,52.12543,75.87458,75.87458,75.87458,0,21.46427,75.87458,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224898,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.87703,48.87703,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,0,318.7582,0,28.14887,-28.14887,390.3293,92.93537,0.1224898,29.41557,0,0,318.7582
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,46.41306,46.41306,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,31.27652,290.6093,0,13.26985,-13.26985,376.3417,89.60498,0.1224898,13.867,0,0,290.6093
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.13012,44.13012,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,46.02081,277.3395,0,67.94888,-67.94888,304.7173,72.55158,0.1224898,71.00658,0,0,277.3395
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.86729,41.86729,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,121.5196,209.3906,0,41.48477,-41.48477,260.9885,62.13999,0.1224898,43.35159,0,0,209.3906
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.93635,39.93635,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,167.6138,167.9059,0,10.50179,-10.50179,249.9186,59.50431,0.1224898,10.97437,0,0,167.9059
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,38.46803,38.46803,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,179.2824,157.4041,0,12.39072,-12.39072,236.8577,56.39457,0.1224898,12.94831,0,0,157.4041
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.96954,36.96954,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,193.0499,145.0133,0,56.27633,-56.27633,177.5372,42.27067,0.1224898,58.80877,0,0,145.0133
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.64201,35.64201,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,255.5791,88.73701,0,9.683473,-9.683473,167.3299,39.84037,0.1224898,10.11923,0,0,88.73701
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.42511,34.42511,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,266.3386,79.05354,0,14.36108,-14.36108,152.192,36.23612,0.1224898,15.00733,0,0,79.05354
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.14788,33.14788,18.05433,18.05433,0,-1,0,18.05433,0,0,0,0,0,19.00456,18.05433,0,0,282.2953,64.69245,0,19.00456,-19.00456,132.1594,31.46647,0.1224898,19.85976,0,0,64.69245
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.21257,32.21257,32.64151,32.64151,0,0,0,32.64151,0,0,7.105427E-15,0,0,34.35948,32.64151,0,0,303.4115,45.68789,0,34.35948,-34.35948,95.94136,22.84314,0.1224898,35.90565,0,0,45.68789
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.30745,31.30745,6.930011,6.930011,0,0,0,6.930011,0,0,8.881784E-16,0,0,7.294748,6.930011,0,0,341.5887,11.32841,0,7.294748,-7.294748,88.25202,21.01234,0.1224898,7.623012,0,0,11.32841
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.43307,37.31288,30.3822,47.02071,47.02071,81,0,22.761,47.02071,51.96235,0,0,0,24.43307,0,0,33.97929,32.28033,349.694,4.033663,56.71339,0,56.71339,142.0551,33.82257,0.1225779,51.72278,19.54645,81,28.46673
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,49.64175,47.54496,32.52434,20.81457,20.81457,81,0,22.761,20.81457,238.4953,-7.105427E-15,0,0,49.64175,0,0,60.18543,57.17616,292.9806,55.07572,106.8179,0,106.8179,243.3914,57.95023,0.1226163,22.89602,39.71341,81,104.7175
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,69.79065,60.53255,37.50256,0,0,0,-1,0,0,0,0,0,0,69.79065,0,0,0,0,186.1626,151.2118,69.79065,0,69.79065,309.6007,73.71429,0.1225339,0,55.83252,0,221.0025
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,76.05611,69.36569,42.65174,23.37369,23.37369,0,0,0,23.37369,325.3921,0,0,0,76.05611,24.60388,23.37369,0,0,116.372,214.0234,51.45224,0,51.45224,358.4125,85.33615,0.1224732,25.71105,60.84489,0,290.0796
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,85.77351,79.30933,46.86562,0,0,0,0,0,0,0,20.85376,0,0,85.77351,0,0,0,0,64.91975,260.3304,64.91975,0,64.91975,420.0009,100,0.1223967,0,68.61881,0,346.1039
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,87.20325,84.65293,50.26489,20.53407,20.53407,0,0,0,20.53407,424.6761,65.58845,0,0,87.20325,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1223967,22.58747,69.7626,0,405.9615
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,75.47414,82.81857,53.48313,27.88426,27.88426,0,0,0,27.88426,270.6693,46.12229,0,0,75.47414,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1223967,30.67268,60.37931,0,394.2324
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,63.92321,79.62062,55.3839,28.07285,28.07285,0,-1,0,28.07285,227.7047,34.37284,0,0,63.92321,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1223967,30.88014,51.13857,0,382.6814
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,55.2897,76.43893,55.97727,36.52277,36.52277,0,0,0,36.52277,151.3842,16.84468,0,0,55.2897,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1223967,40.17505,44.23176,0,374.0479
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,40.6969,71.0739,56.6008,41.7473,41.7473,0,0,0,41.7473,97.48389,0,0,0,40.6969,43.94453,41.7473,0,0,0,318.7582,0,3.247636,-3.247636,416.5775,99.18493,0.1223967,45.92204,32.55751,0,359.4551
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.0021,62.30972,55.29339,42.45919,42.45919,0,0,0,42.45919,49.4642,0,7.105427E-15,0,21.0021,44.69389,42.45919,0,0,3.608485,315.5106,0,23.69179,-23.69179,391.6042,93.23891,0.1223967,46.70511,16.80168,0,336.5127
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.87401,51.87401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.93269,291.8188,0,0,0,391.6042,93.23891,0.1223967,0,0,0,291.8188
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,48.65577,48.65577,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,29.93269,291.8188,0,28.343,-28.343,361.7281,86.12555,0.1223967,29.61844,0,0,291.8188
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.1918,46.1918,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,61.42492,263.4758,0,5.323264,-5.323264,356.1168,84.78955,0.1223967,5.56281,0,0,263.4758
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.92898,43.92898,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,67.33965,258.1525,0,72.31579,-72.31579,279.8893,66.64017,0.1223967,95.32394,0,0,258.1525
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,41.66615,41.66615,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,147.6905,185.8367,0,1.670014,-1.670014,278.1289,66.22105,0.1223967,1.745164,0,0,185.8367
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.76538,39.76538,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,149.5461,184.1667,0,12.79889,-12.79889,264.6377,63.00886,0.1223967,13.37484,0,0,184.1667
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.29706,38.29706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.7671,171.3678,0,0,0,264.6377,63.00886,0.1223967,0,0,0,171.3678
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.79856,36.79856,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,163.7671,171.3678,0,40.22406,-40.22406,222.2379,52.91367,0.1223967,42.03414,0,0,171.3678
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,35.47104,35.47104,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,208.4605,131.1438,0,39.34201,-39.34201,180.7677,43.03985,0.1223967,41.1124,0,0,131.1438
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.25414,34.25414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.1738,91.80177,0,0,0,180.7677,43.03985,0.1223967,0,0,0,91.80177
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.00708,33.00708,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,252.1738,91.80177,0,14.95431,-14.95431,165.0045,39.28671,0.1223967,15.62725,0,0,91.80177
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.05166,32.05166,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,268.7897,76.84747,0,2.070209,-2.070209,162.8223,38.76714,0.1223967,2.163369,0,0,76.84747
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.14653,31.14653,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,271.09,74.77726,0,31.65018,-31.65018,129.4601,30.82377,0.1223967,33.07443,0,0,74.77726
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,23.80537,36.91726,30.18106,18.40087,18.40087,0,0,0,18.40087,129.3709,0,0,0,23.80537,19.36934,18.40087,0,0,306.2568,43.12708,4.436029,0,4.436029,133.6685,31.82577,0.1223914,20.24096,19.0443,0,66.93245
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,45.88321,46.08683,32.33326,0,0,0,0,0,0,0,0,0,0,45.88321,0,0,0,0,301.8208,47.11951,45.88321,0,45.88321,177.1971,42.18971,0.1223374,0,36.70657,0,93.00272
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,70.044,60.33293,37.25113,16.60061,16.60061,0,-1,0,16.60061,421.9364,0,0,0,70.044,17.47432,16.60061,0,0,255.9376,88.4144,52.56968,0,52.56968,227.0691,54.06396,0.1222756,18.26067,56.0352,0,158.4584
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,81.2449,71.31422,42.37014,56.26504,56.26504,0,0,0,56.26504,144.3968,0,0,0,81.2449,59.22636,56.26504,0,0,203.3679,135.7271,22.01854,0,22.01854,247.9577,59.03743,0.1222497,61.89154,64.99592,0,216.972
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,86.01905,79.01783,46.55386,22.33188,22.33188,0,0,0,22.33188,385.1849,0,0,0,86.01905,23.50725,22.33188,0,0,181.3494,155.5438,62.51181,0,62.51181,307.2616,73.15739,0.1221763,24.56507,68.81524,0,241.5629
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,85.97093,83.56502,49.95312,34.14428,34.14428,0,0,0,34.14428,251.7872,0,0,0,85.97093,35.94135,34.14428,0,0,118.8376,211.8044,50.02958,0,50.02958,354.7238,84.45789,0.1221177,37.55871,68.77674,0,297.7754
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,81.10986,85.34225,53.18142,15.36851,15.36851,0,0,0,15.36851,527.7665,0,0,0,81.10986,16.17738,15.36851,0,0,68.80798,256.8311,64.93247,0,64.93247,416.3242,99.12461,0.1220416,16.90536,64.88789,0,337.9409
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,74.56485,84.42272,55.07214,0,0,0,-1,0,0,0,70.68934,0,0,74.56485,0,0,0,0,3.875508,315.2703,3.875508,0,3.875508,420.0009,100,0.122037,0,59.65188,0,389.8351
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,61.08805,78.69343,55.69567,35.32243,35.32243,0,0,0,35.32243,172.9441,23.90655,0,0,61.08805,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.122037,38.85467,48.87044,0,379.8463
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,41.92937,71.2498,56.3192,23.12072,23.12072,0,0,0,23.12072,181.3498,17.59178,0,0,41.92937,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.122037,25.43279,33.5435,0,360.6876
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.13697,61.04829,55.04197,38.73673,38.73673,0,0,0,38.73673,46.82111,0,0,0,18.13697,40.77551,38.73673,0,0,0,318.7582,0,22.63854,-22.63854,396.1377,94.31831,0.122037,42.6104,14.50957,0,336.8952
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,51.67287,51.67287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.15393,296.1197,0,0,0,396.1377,94.31831,0.122037,0,0,0,296.1197
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,48.45463,48.45463,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,25.15393,296.1197,0,25.37009,-25.37009,369.3953,87.95109,0.122037,26.51175,0,0,296.1197
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.02084,46.02084,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,53.34292,270.7496,0,13.48391,-13.48391,355.182,84.56698,0.122037,14.09068,0,0,270.7496
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.78818,43.78818,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,68.32504,257.2657,0,22.61801,-22.61801,331.3405,78.89044,0.122037,23.63582,0,0,257.2657
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,41.52536,41.52536,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,93.45617,234.6477,0,35.31079,-35.31079,294.1197,70.02836,0.122037,36.89978,0,0,234.6477
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,39.60447,39.60447,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.6904,199.3369,0,22.28397,-22.28397,270.6303,64.43566,0.122037,23.28675,0,0,199.3369
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.12609,38.12609,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,157.4503,177.0529,0,14.09997,-14.09997,255.7676,60.89693,0.122037,14.73447,0,0,177.0529
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.6276,36.6276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.117,162.9529,0,0,0,255.7676,60.89693,0.122037,0,0,0,162.9529
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.30007,35.30007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.117,162.9529,0,0,0,255.7676,60.89693,0.122037,0,0,0,162.9529
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.08318,34.08318,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,173.117,162.9529,0,21.64141,-21.64141,232.9556,55.46551,0.122037,22.61527,0,0,162.9529
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.81599,32.81599,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,197.163,141.3115,0,10.89215,-10.89215,221.4743,52.73186,0.122037,11.3823,0,0,141.3115
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.88069,31.88069,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,209.2654,130.4194,0,27.17677,-27.17677,192.8274,45.9112,0.122037,28.39972,0,0,130.4194
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.97556,30.97556,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,239.4618,103.2426,0,28.57011,-28.57011,162.7119,38.74085,0.122037,29.85577,0,0,103.2426
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.54863,35.20396,30.01009,29.34464,29.34464,0,0,0,29.34464,63.20959,0,0,0,18.54863,30.8891,29.34464,0,0,271.2064,74.6725,0,12.34047,-12.34047,149.7039,35.64371,0.122037,32.27911,14.8389,0,93.22113
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.28041,44.37101,32.13212,15.30768,15.30768,0,0,0,15.30768,269.6712,0,0,0,41.28041,16.11335,15.30768,0,0,284.918,62.33203,25.16706,0,25.16706,173.5795,41.32836,0.1220076,16.83845,33.02433,0,103.6124
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,56.15326,54.8242,36.99971,40.36245,40.36245,0,-1,0,40.36245,139.1226,0,0,0,56.15326,42.48678,40.36245,0,0,259.7509,84.98238,13.66648,0,13.66648,186.5446,44.4153,0.1219916,44.39869,44.92261,0,141.1357
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,58.07269,61.362,42.08855,17.00272,17.00272,0,0,0,17.00272,341.5494,0,0,0,58.07269,17.8976,17.00272,0,0,246.0845,97.28222,40.17509,0,40.17509,224.6581,53.48991,0.1219446,18.70299,46.45815,0,155.3549
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,56.02153,65.36327,46.24209,13.97635,13.97635,0,0,0,13.97635,400.8309,0,0,0,56.02153,14.71195,13.97635,0,0,205.9094,133.4398,41.30958,0,41.30958,263.8478,62.82077,0.1218963,15.37399,44.81722,0,189.4613
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,64.05558,72.73055,49.67153,0,0,0,0,0,0,0,0,0,0,64.05558,0,0,0,0,164.5998,170.6184,64.05558,0,64.05558,324.6162,77.28942,0.1218216,0,51.24446,0,234.674
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,64.66805,76.94376,52.91994,31.45563,31.45563,0,0,0,31.45563,205.585,0,0,0,64.66805,33.11119,31.45563,0,0,100.5442,228.2684,31.55686,0,31.55686,354.5537,84.41737,0.1217848,34.60119,51.73444,0,292.9365
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,48.49317,72.21078,54.82071,21.26849,21.26849,0,-1,0,21.26849,228.0048,0,0,0,48.49317,22.38788,21.26849,0,0,68.98735,256.6696,26.10529,0,26.10529,379.3193,90.31395,0.1217543,23.39534,38.79453,0,305.1628
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,35.67979,67.86137,55.46436,64.17211,64.17211,71.01427,0,20.23461,64.17211,55.60016,0,0,0,35.67979,0,0,6.842158,6.50005,42.88206,280.1644,42.17984,0,42.17984,419.3347,99.84138,0.1218148,70.58932,28.54383,81,315.8441
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,22.62873,63.72269,56.08789,48.73119,48.73119,0,0,0,48.73119,46.43583,0,0,0,22.62873,51.29599,48.73119,0,0,0.7022215,318.1262,0,28.66726,-28.66726,389.1167,92.64665,0.1218148,53.60431,18.10299,0,340.755
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.31055,60.21118,54.84083,0,0,0,0,0,0,0,0,0,0,16.31055,0,0,0,0,32.55473,289.459,16.31055,0,16.31055,404.5903,96.33082,0.1217958,0,13.04844,0,305.7695
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,51.45161,51.45161,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,16.24418,304.1385,0,15.09204,-15.09204,388.6819,92.54311,0.1217958,15.77118,0,0,304.1385
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,48.25349,48.25349,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,33.01311,289.0464,0,12.62129,-12.62129,375.3778,89.3755,0.1217958,13.18924,0,0,289.0464
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.84986,45.84986,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,47.03676,276.4251,0,42.5038,-42.5038,330.5749,78.70815,0.1217958,44.41647,0,0,276.4251
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,43.61721,43.61721,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,94.26321,233.9213,0,13.41677,-13.41677,316.4324,75.3409,0.1217958,14.02053,0,0,233.9213
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,41.35439,41.35439,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,109.1707,220.5046,0,5.732197,-5.732197,310.3901,73.90226,0.1217958,5.990146,0,0,220.5046
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,39.4335,39.4335,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,115.5398,214.7724,0,13.99892,-13.99892,295.634,70.3889,0.1217958,14.62887,0,0,214.7724
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.95512,37.95512,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,131.0942,200.7735,0,44.54292,-44.54292,248.6816,59.20979,0.1217958,46.54736,0,0,200.7735
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,36.42646,36.42646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5863,156.2305,0,0,0,248.6816,59.20979,0.1217958,0,0,0,156.2305
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.09893,35.09893,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,180.5863,156.2305,0,41.20953,-41.20953,205.243,48.86727,0.1217958,43.06396,0,0,156.2305
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.88204,33.88204,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,226.3747,115.021,0,18.91996,-18.91996,185.2996,44.11885,0.1217958,19.77136,0,0,115.021
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.64502,32.64502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.3969,96.10104,0,0,0,185.2996,44.11885,0.1217958,0,0,0,96.10104
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.70972,31.70972,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,247.3969,96.10104,0,58.18215,-58.18215,123.9702,29.51665,0.1217958,60.80034,0,0,96.10104
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.80459,30.80459,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,312.0437,37.91889,24.55594,0,24.55594,147.266,35.06326,0.1218367,60.66681,0,81,37.91889
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.50998,36.17998,29.83912,0,0,72.31579,0,20.56389,0,0,0,0,0,22.50998,0,0,72.31579,68.7,287.4878,60.01924,91.20998,0,91.20998,233.7954,55.66545,0.1218703,0,18.00798,81,82.52922
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,47.30866,46.11434,31.93098,56.05951,56.05951,81,0,22.761,56.05951,84.39008,0,0,0,47.30866,0,0,24.9405,23.69347,196.2778,142.1082,71.00213,0,71.00213,301.1539,71.70317,0.1219508,61.66545,37.84693,81,189.4169
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,63.49735,57.25743,36.76839,14.74161,14.74161,0,-1,0,14.74161,430.7356,0,0,0,63.49735,15.51748,14.74161,0,0,125.2757,206.0101,47.97987,0,47.97987,346.6716,82.5407,0.1218949,16.21577,50.79788,0,269.5075
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,69.69961,65.68041,41.83712,11.02384,11.02384,0,0,0,11.02384,632.2623,0,0,0,69.69961,11.60405,11.02384,0,0,77.29578,249.192,58.09556,0,58.09556,401.7859,95.66312,0.1218274,12.12623,55.75969,0,318.8916
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,84.83647,77.64461,45.96049,23.10302,23.10302,0,0,0,23.10302,367.2094,41.31728,0,0,84.83647,24.31897,23.10302,0,0,19.20022,301.478,19.20022,0,19.20022,420.0009,100,0.1218051,25.41332,67.86918,0,386.3145
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,82.68097,81.09843,49.38993,48.91007,48.91007,0,0,0,48.91007,169.0469,31.19669,0,0,82.68097,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1218051,53.80107,66.14478,0,401.4392
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,66.6423,77.53734,52.66851,0,0,0,0,0,0,0,66.6423,0,0,66.6423,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218051,0,53.31384,0,385.4005
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,60.67266,77.16708,54.5894,51.36828,51.36828,0,-1,0,51.36828,118.1131,6.600789,0,0,60.67266,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1218051,56.5051,48.53813,0,379.4309
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,60.59115,77.88314,55.21293,20.88929,20.88929,0,0,0,20.88929,290.0584,38.60242,0,0,60.59115,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1218051,22.97822,48.47292,0,379.3494
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,33.15282,67.36482,55.88675,29.04207,29.04207,0,0,0,29.04207,114.1545,2.582217,0,0,33.15282,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1218051,31.94628,26.52225,0,351.911
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,11.72213,58.46335,54.64974,38.328,38.328,0,0,0,38.328,30.58371,0,0,0,11.72213,40.34527,38.328,0,0,0,318.7582,0,28.62314,-28.62314,389.8294,92.81634,0.1218051,42.1608,9.3777,0,330.4803
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,51.28065,51.28065,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.80349,290.1351,0,37.30919,-37.30919,350.5021,83.45271,0.1218051,38.9881,0,0,290.1351
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.08252,48.08252,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,73.25814,252.8259,0,1.252224,-1.252224,349.1821,83.13843,0.1218051,1.308574,0,0,252.8259
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,45.70907,45.70907,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.64951,251.5737,0,51.89619,-51.89619,294.4787,70.11384,0.1218051,54.23153,0,0,251.5737
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,43.44624,43.44624,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,132.312,199.6775,0,36.70279,-36.70279,255.7906,60.90239,0.1218051,38.35442,0,0,199.6775
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.21359,41.21359,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,173.0928,162.9747,0,14.96485,-14.96485,240.0162,57.14661,0.1218051,15.63827,0,0,162.9747
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.26253,39.26253,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.7204,148.0098,0,39.51758,-39.51758,198.361,47.22873,0.1218051,41.29588,0,0,148.0098
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.81432,37.81432,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.6289,108.4922,0,34.41938,-34.41938,162.0798,38.59036,0.1218051,35.96825,0,0,108.4922
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.28566,36.28566,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.8726,74.07288,0,31.22989,-31.22989,129.1606,30.75247,0.1218051,32.63523,0,0,74.07288
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.95813,34.95813,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.5725,42.84298,0,15.55491,-15.55491,112.7643,26.84859,0.1218051,16.25488,0,0,42.84298
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.74124,33.74124,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.796895,0,26.52686,25.20051,0,0,323.8557,27.28807,0,26.52686,-26.52686,84.80256,20.19105,0.1218051,27.72057,0,0,27.28807
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,32.50423,32.50423,25.08834,0.7231567,0,-1,0,0.7231567,0,0,24.36518,26.87401,0,0.7612175,0.7231567,0,0,353.33,0.7612175,0,0.7612175,-0.7612175,84.00017,20,0.1218051,27.59717,0,0,0.7612175
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.56893,31.56893,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1218922,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,30.6638,30.6638,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1219519,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.43789,36.60003,29.69832,30.00925,30.00925,81,0,22.761,30.00925,81.43454,0,0,0,24.43789,0,0,50.99075,48.44121,220.3382,120.4538,72.8791,0,72.8791,280.1088,66.69244,0.1220298,33.01017,19.55032,81,144.8917
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,51.41833,47.29287,31.76001,37.53217,37.53217,81,0,22.761,37.53217,136.998,0,0,0,51.41833,0,0,43.46783,41.29444,147.4591,186.045,92.71276,0,92.71276,368.0639,87.63408,0.1220846,41.28539,41.13466,81,237.4633
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,65.895,57.93867,36.57731,20.32541,20.32541,0,-1,0,20.32541,324.2001,0,0,0,65.895,21.39517,20.32541,0,0,54.74637,269.4865,44.49983,0,44.49983,410.2801,97.68555,0.122033,22.35795,52.716,0,335.3815
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,82.27479,70.77036,41.57564,1.237003,1.237003,0,0,0,1.237003,6651.14,70.72614,0,0,82.27479,1.302108,1.237003,0,0,10.24654,309.5363,10.24654,0,10.24654,420.0009,100,0.1220211,1.360703,65.81983,0,391.8111
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,81.07254,75.46293,45.6789,34.0237,34.0237,0,0,0,34.0237,238.2826,45.25812,0,0,81.07254,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1220211,37.42606,64.85803,0,399.8307
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,80.21853,79.52013,49.12845,0,0,0,0,0,0,0,80.21853,0,0,80.21853,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220211,0,64.17482,0,398.9767
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,79.99895,83.73639,52.41709,19.4029,19.4029,0,0,0,19.4029,412.3041,59.57485,0,0,79.99895,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1220211,21.34319,63.99916,0,398.7572
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,69.23129,80.83415,54.33797,10.28148,10.28148,0,-1,0,10.28148,673.3593,58.40868,0,0,69.23129,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1220211,11.30963,55.38503,0,387.9895
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,56.89514,75.99776,55.0118,0,0,0,0,0,0,0,56.89514,0,0,56.89514,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220211,0,45.51611,0,375.6534
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,38.83983,69.30124,55.6655,63.20641,63.20641,26.30857,0,8.924069,63.20641,61.4492,0,0,0,38.83983,38.83983,36.89784,0,0,0,318.7582,0,0,0,420.0009,100,0.1220211,69.52705,31.07187,81,357.5981
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,18.79614,60.65639,54.4486,28.3187,28.3187,0,0,0,28.3187,66.37362,0,0,0,18.79614,29.80915,28.3187,0,0,0,318.7582,0,11.01301,-11.01301,408.3921,97.23602,0.1220211,31.15057,15.03692,0,337.5544
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.10968,51.10968,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,12.23668,307.7452,0,10.93061,-10.93061,396.8702,94.49272,0.1220211,11.42249,0,0,307.7452
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.94172,47.94172,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,24.38181,296.8146,0,33.85717,-33.85717,361.1816,85.99545,0.1220211,35.38074,0,0,296.8146
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,45.56827,45.56827,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,62.00089,262.9574,0,34.76265,-34.76265,324.5386,77.27094,0.1220211,36.32697,0,0,262.9574
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,43.33562,43.33562,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,100.6261,228.1948,0,29.66698,-29.66698,293.2668,69.82529,0.1220211,31.002,0,0,228.1948
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.07279,41.07279,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,133.5894,198.5278,0,20.90902,-20.90902,271.2268,64.57767,0.1220211,21.84993,0,0,198.5278
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.1519,39.1519,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,156.8216,177.6188,0,52.02001,-52.02001,216.3929,51.52201,0.1220211,54.36091,0,0,177.6188
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,37.67353,37.67353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6216,125.5988,0,0,0,216.3929,51.52201,0.1220211,0,0,0,125.5988
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.17503,36.17503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6216,125.5988,0,0,0,216.3929,51.52201,0.1220211,0,0,0,125.5988
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,34.84751,34.84751,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,214.6216,125.5988,0,51.65182,-51.65182,161.9471,38.55875,0.1220211,53.97615,0,0,125.5988
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,33.63061,33.63061,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,272.0125,73.94694,0,30.08649,-30.08649,130.2331,31.00783,0.1220211,31.44038,0,0,73.94694
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.38354,32.38354,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,305.442,43.86045,0,24.69812,-24.69812,104.199,24.80924,0.1220211,25.80953,0,0,43.86045
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.42813,31.42813,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,332.8843,19.16233,49.51144,0,49.51144,151.1697,35.99272,0.1221029,31.77097,0,81,19.16233
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,30.55317,30.55317,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,283.3729,63.72262,68.7,0,68.7,216.3443,51.51043,0.1221826,8.415477,0,81,63.72262
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,23.90326,36.32711,29.5877,14.67104,14.67104,81,0,22.761,14.67104,162.9282,0,0,0,23.90326,0,0,66.32896,63.01251,214.6729,125.5526,86.91578,0,86.91578,298.7998,71.14267,0.1222439,16.13814,19.12261,81,149.4559
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,48.36583,46.15332,31.64938,3.871535,3.871535,76.18732,0,21.54339,3.871535,1249.268,0,0,0,48.36583,0,0,72.31579,68.7,127.7571,203.7768,117.0658,0,117.0658,409.8582,97.58509,0.1222573,4.258688,38.69266,81,252.1427
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,67.56718,58.375,36.40634,41.94903,41.94903,0,-1,0,41.94903,161.0697,12.71901,0,0,67.56718,44.15688,41.94903,0,0,10.69129,309.1361,10.69129,0,10.69129,420.0009,100,0.1222449,46.14394,54.05374,0,376.7032
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,80.13671,69.53643,41.35439,21.45343,21.45343,0,0,0,21.45343,373.5381,57.55416,0,0,80.13671,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1222449,23.59877,64.10937,0,398.8949
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,87.96721,78.49399,45.42747,27.14384,27.14384,0,0,0,27.14384,324.078,59.39474,0,0,87.96721,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1222449,29.85822,70.37376,0,406.7254
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,85.69492,81.9631,48.87703,3.271698,3.271698,0,0,0,3.271698,2619.28,82.25102,0,0,85.69492,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1222449,3.598868,68.55593,0,404.4532
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,82.02134,84.44762,52.15561,11.30698,11.30698,0,0,0,11.30698,725.4043,70.11926,0,0,82.02134,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1222449,12.43768,65.61707,0,400.7796
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,75.50381,83.64481,54.10667,17.10085,17.10085,0,-1,0,17.10085,441.5208,57.50291,0,0,75.50381,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1222449,18.81093,60.40305,0,394.262
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,57.0742,75.77757,54.76037,57.57943,57.57943,0,0,0,57.57943,99.12256,0,0,0,57.0742,60.60992,57.57943,0,0,0,318.7582,0,3.53572,-3.53572,416.2739,99.11263,0.1222449,63.33737,45.65936,0,375.8324
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,38.91494,69.08501,55.44424,20.32166,20.32166,0,0,0,20.32166,191.4949,13.59514,0,0,38.91494,21.39122,20.32166,0,0,3.928578,315.2225,3.928578,0,3.928578,420.0009,100,0.1222404,22.35383,31.13195,0,354.1375
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,18.83236,60.45873,54.24746,20.40162,20.40162,0,0,0,20.40162,92.30815,0,3.552714E-15,0,18.83236,21.47539,20.40162,0,0,0,318.7582,0,2.643031,-2.643031,417.2148,99.33667,0.1222404,22.44179,15.06589,0,337.5906
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,50.91859,50.91859,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.936701,316.1152,0,2.967113,-2.967113,414.0872,98.592,0.1222404,3.100634,0,0,316.1152
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,47.77076,47.77076,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,6.233494,313.1481,0,24.40191,-24.40191,388.3654,92.46776,0.1222404,25.49999,0,0,313.1481
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,45.3973,45.3973,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,33.34672,288.7462,0,30.52439,-30.52439,356.1898,84.80693,0.1222404,31.89799,0,0,288.7462
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.16465,43.16465,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,67.26271,258.2218,0,3.000107,-3.000107,353.0274,84.05399,0.1222404,3.135112,0,0,258.2218
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,40.93199,40.93199,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.59616,255.2217,0,45.79947,-45.79947,304.7506,72.55952,0.1222404,47.86044,0,0,255.2217
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.98093,38.98093,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,121.4845,209.4222,0,33.9761,-33.9761,268.9366,64.0324,0.1222404,35.50502,0,0,209.4222
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,37.53273,37.53273,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,159.2357,175.4461,0,46.83183,-46.83183,219.5715,52.27883,0.1222404,48.93926,0,0,175.4461
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.0644,36.0644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.271,128.6143,0,0,0,219.5715,52.27883,0.1222404,0,0,0,128.6143
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,34.76705,34.76705,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,211.271,128.6143,0,33.26161,-33.26161,184.5107,43.93103,0.1222404,34.75838,0,0,128.6143
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,33.55016,33.55016,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,248.2284,95.35268,0,3.265561,-3.265561,181.0685,43.11147,0.1222404,3.412511,0,0,95.35268
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.30309,32.30309,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,251.8568,92.08712,0,4.356942,-4.356942,176.4759,42.01799,0.1222404,4.553004,0,0,92.08712
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.33762,31.33762,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,256.6978,87.73018,0,10.81711,-10.81711,165.0737,39.30317,0.1222404,11.30388,0,0,87.73018
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.43249,30.43249,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,268.7169,76.91306,0,19.51299,-19.51299,144.5052,34.40592,0.1222404,20.39108,0,0,76.91306
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.33255,36.63288,29.47707,49.89922,49.89922,0,0,0,49.89922,50.76743,0,7.105427E-15,0,25.33255,52.52549,49.89922,0,0,290.3979,57.40007,0,27.19294,-27.19294,115.8413,27.5812,0.1222404,54.88914,20.26604,0,82.73262
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,41.61246,43.83405,31.53875,25.79908,25.79908,0,0,0,25.79908,161.2944,0,0,0,41.61246,27.15693,25.79908,0,0,320.6123,30.20713,14.45554,0,14.45554,129.555,30.84637,0.1222236,28.37899,33.28997,0,71.8196
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,67.61693,58.22841,36.26554,0,0,0,-1,0,0,0,0,0,0,67.61693,0,0,0,0,306.1568,43.21712,67.61693,0,67.61693,193.7021,46.11945,0.1221454,0,54.09354,0,110.834
