Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,78.4286,68.53591,41.15325,54.1437,54.1437,0,0,0,54.1437,144.8527,0,0,0,78.4286,56.99336,54.1437,0,0,238.5399,104.0723,21.43524,0,21.43524,214.0373,50.96116,0.1221206,59.55806,62.74288,0,182.501
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,75.48937,72.31905,45.22633,0,0,0,0,0,0,0,0,0,0,75.48937,0,0,0,0,217.1046,123.3641,75.48937,0,75.48937,285.6528,68.01244,0.1220334,0,60.3915,0,198.8534
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,74.42915,76.1636,48.67588,42.63691,42.63691,0,0,0,42.63691,174.565,0,0,0,74.42915,44.88096,42.63691,0,0,141.6152,191.3045,29.54818,0,29.54818,313.6847,74.68668,0.1219993,46.9006,59.54332,0,265.7336
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,54.78199,71.50883,51.96452,0,0,0,0,0,0,0,0,0,0,54.78199,0,0,0,0,112.0671,217.8979,54.78199,0,54.78199,365.6555,87.06065,0.1219361,0,43.82559,0,272.6798
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,59.09202,75.65598,53.91558,45.6316,45.6316,0,-1,0,45.6316,129.498,0,0,0,59.09202,48.03326,45.6316,0,0,57.28508,267.2017,11.05876,0,11.05876,376.1467,89.55856,0.1219234,50.19476,47.27361,0,326.2937
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,44.85871,70.47275,54.5894,3.843473,3.843473,0,0,0,3.843473,1167.14,0,0,0,44.85871,4.045761,3.843473,0,0,46.22632,277.1545,40.81295,0,40.81295,414.8653,98.77724,0.1218764,4.22782,35.88697,0,322.0132
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,36.84331,68.11831,55.29339,0,0,0,0,0,0,0,31.42993,0,0,36.84331,0,0,0,0,5.413376,313.8862,5.413376,0,5.413376,420.0009,100,0.1218701,0,29.47465,0,350.7295
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,14.70796,58.87497,54.0765,0,0,0,0,0,0,0,14.70796,0,0,14.70796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218701,0,11.76637,0,333.4662
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,50.76774,50.76774,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1218701,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,47.62996,47.62996,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1218701,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,45.28667,45.28667,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1218701,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.05402,43.05402,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1218701,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,40.81131,40.81131,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1218701,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,38.86025,38.86025,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1218701,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,37.39193,37.39193,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1218701,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.89344,35.89344,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1218701,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.62625,34.62625,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1218701,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.40936,33.40936,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1218701,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.16229,32.16229,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1218701,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.19682,31.19682,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1218701,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.32186,30.32186,47.61007,47.61007,81,0,22.761,47.61007,0,0,0,0,0,0,0,33.38993,31.72043,306.7446,42.68808,31.72043,0,31.72043,159.09,37.8785,0.1219223,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,11.80448,32.61016,29.35639,21.35045,21.35045,81,0,22.761,21.35045,55.28915,0,0,0,11.80448,0,0,59.64955,56.66707,275.0242,71.23647,68.47156,0,68.47156,224.0478,53.34461,0.1220047,23.4855,9.443587,81,83.04095
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.48862,38.65827,31.36779,0,0,72.31579,0,20.56389,0,0,0,0,0,25.48862,0,0,72.31579,68.7,206.5526,132.8609,94.18861,0,94.18861,313.403,74.61961,0.1220343,0,20.39089,81,158.3495
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,41.98692,48.87922,36.0644,24.5208,24.5208,0,-1,0,24.5208,171.2298,0,0,0,41.98692,25.81137,24.5208,0,0,112.364,217.6306,16.17554,0,16.17554,328.7485,78.27328,0.1220157,26.97288,33.58953,0,259.6176
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,43.50497,54.73317,40.93199,29.91225,29.91225,0,0,0,29.91225,145.442,0,0,0,43.50497,31.48658,29.91225,0,0,96.18845,232.1886,12.01839,0,12.01839,340.1501,80.98796,0.1220019,32.90347,34.80397,0,275.6936
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,54.14439,63.17262,44.97491,45.62938,45.62938,0,0,0,45.62938,118.6612,0,0,0,54.14439,48.03093,45.62938,0,0,84.17007,243.0052,6.113454,0,6.113454,345.9498,82.36884,0.1219949,50.19232,43.31551,0,297.1495
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,56.00513,67.88713,48.42446,57.62046,57.62046,0,0,0,57.62046,97.1966,0,7.105427E-15,0,56.00513,60.65311,57.62046,0,0,78.05661,248.5073,0,4.647986,-4.647986,341.0504,81.20232,0.1219949,63.3825,44.8041,0,304.5124
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,61.93971,74.28973,51.73321,54.49586,54.49586,0,0,0,54.49586,113.6595,0,0,0,61.93971,57.36407,54.49586,0,0,83.22104,243.8593,4.575642,0,4.575642,345.3913,82.23585,0.1219896,59.94545,49.55177,0,305.799
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,43.69987,68.95807,53.6541,54.59734,54.59734,0,-1,0,54.59734,80.04029,0,0,0,43.69987,57.47088,54.59734,0,0,78.6454,247.9774,0,13.77101,-13.77101,330.8753,78.77969,0.1219896,60.05707,34.9599,0,291.6772
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,25.87303,63.05693,54.36814,0,0,0,0,0,0,0,0,0,0,25.87303,0,0,0,0,93.94653,234.2063,25.87303,0,25.87303,355.4207,84.62379,0.1219599,0,20.69843,0,260.0794
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,13.67562,59.55464,55.07214,34.06293,34.06293,0,0,0,34.06293,40.1481,0,0,0,13.67562,35.85572,34.06293,0,0,68.07349,257.4921,0,22.1801,-22.1801,332.0408,79.05717,0.1219599,37.46923,10.9405,0,271.1677
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.46216,57.59239,53.88541,39.02394,39.02394,0,0,0,39.02394,29.37212,0,0,0,11.46216,41.07784,39.02394,0,0,92.71805,235.312,0,29.61568,-29.61568,300.8231,71.6244,0.1219599,42.92634,9.169726,0,246.7741
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,50.60683,50.60683,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,125.6244,205.6963,0,47.03431,-47.03431,251.2446,59.82002,0.1219599,49.15086,0,0,205.6963
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,47.45899,47.45899,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,177.8847,158.662,0,39.44218,-39.44218,209.6689,49.92106,0.1219599,41.21708,0,0,158.662
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.1157,45.1157,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,221.7094,119.2198,0,43.97982,-43.97982,163.3101,38.88327,0.1219599,45.95891,0,0,119.2198
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.91322,42.91322,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,270.5758,75.23999,0,4.933872,-4.933872,158.1093,37.645,0.1219599,5.155896,0,0,75.23999
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.0579,70.30612,0,0,0,158.1093,37.645,0.1219599,0,0,0,70.30612
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.71946,38.71946,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,276.0579,70.30612,0,49.18208,-49.18208,106.2669,25.30158,0.1219599,51.39527,0,0,70.30612
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.25113,37.25113,18.00168,18.00168,0,-1,0,18.00168,0,0,3.552714E-15,0,0,18.94914,18.00168,0,0,330.7047,21.12404,0,18.94914,-18.94914,86.29272,20.54585,0.1219599,19.80185,0,0,21.12404
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.75264,35.75264,0.8795974,0.8795974,0,-1,0,0.8795974,0,0,0,0,0,0.925892,0.8795974,0,0,351.7592,2.174908,0,0.925892,-0.925892,85.31675,20.31347,0.1219599,0.9675571,0,0,2.174908
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,34.45528,34.45528,36.42211,1.186565,0,-1,0,1.186565,0,0,35.23554,38.87775,0,1.249016,1.186565,0,0,352.788,1.249016,0,1.249016,-1.249016,84.00017,20,0.1219599,40.06432,0,0,1.249016
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.2585,33.2585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219599,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.02149,32.02149,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219599,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.05602,31.05602,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1220292,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.18106,30.18106,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1221133,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.05519,34.79728,29.19547,26.67544,26.67544,81,0,22.761,26.67544,75.18223,0,0,0,20.05519,0,0,54.32457,51.60834,218.6794,121.9468,71.66352,0,71.66352,280.5293,66.79256,0.1221916,29.34298,16.04415,81,142.0019
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,48.77071,45.78793,31.19682,32.11951,32.11951,81,0,22.761,32.11951,151.8414,0,0,0,48.77071,0,0,48.88049,46.43646,147.0159,186.4439,95.20718,0,95.20718,370.8508,88.29763,0.1222427,35.33146,39.01657,81,235.2146
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,68.50896,58.09577,35.86327,31.2212,31.2212,0,-1,0,31.2212,219.4309,0,0,0,68.50896,32.86442,31.2212,0,0,51.80871,272.1304,35.64454,0,35.64454,404.6662,96.34889,0.1222018,34.34332,54.80717,0,340.6393
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,79.39065,68.39015,40.70068,17.66425,17.66425,0,0,0,17.66425,449.4425,44.63252,0,0,79.39065,18.59395,17.66425,0,0,16.16418,304.2105,16.16418,0,16.16418,420.0009,100,0.1221832,19.43067,63.51252,0,383.6011
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,83.98257,75.57156,44.69331,42.83293,42.83293,0,0,0,42.83293,196.0701,38.89528,0,0,83.98257,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1221832,47.11622,67.18605,0,402.7408
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,80.66235,78.45434,48.14286,0,0,0,0,0,0,0,80.66235,0,0,80.66235,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221832,0,64.52988,0,399.4206
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,69.58751,77.42817,51.48178,0,0,0,0,0,0,0,69.58751,0,0,69.58751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221832,0,55.67001,0,388.3457
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,67.99281,79.11219,53.43285,0,0,0,-1,0,0,0,67.99281,0,0,67.99281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221832,0,54.39425,0,386.751
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,59.69265,76.18586,54.13684,48.01419,48.01419,0,0,0,48.01419,124.3229,9.151394,0,0,59.69265,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1221832,52.81561,47.75412,0,378.4509
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,30.36353,65.22446,54.871,0.6560212,0.6560212,0,0,0,0.6560212,4628.438,29.67298,0,0,30.36353,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1221832,0.7216233,24.29082,0,349.1218
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.54766,57.11462,53.71444,27.18992,27.18992,0,0,0,27.18992,38.79254,0,0,0,10.54766,28.62097,27.18992,0,0,0,318.7582,0,18.07331,-18.07331,400.9499,95.46407,0.1221832,29.90891,8.438128,0,329.3059
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,50.43586,50.43586,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,20.08145,300.6849,0,38.43188,-38.43188,360.4391,85.81867,0.1221832,40.16132,0,0,300.6849
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,47.31819,47.31819,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.78354,262.2531,0,20.67255,-20.67255,338.6484,80.6304,0.1221832,21.60281,0,0,262.2531
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,44.97491,44.97491,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.75304,241.5805,0,2.574538,-2.574538,335.9346,79.98426,0.1221832,2.690392,0,0,241.5805
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.76237,42.76237,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.61364,239.006,0,27.71353,-27.71353,306.7219,73.02888,0.1221832,28.96064,0,0,239.006
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,40.49954,40.49954,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,119.4065,211.2924,0,28.43524,-28.43524,276.7486,65.89238,0.1221832,29.71482,0,0,211.2924
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,38.54848,38.54848,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,151.0012,182.8572,0,8.587646,-8.587646,267.6964,63.73711,0.1221832,8.97409,0,0,182.8572
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.08016,37.08016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.543,174.2695,0,0,0,267.6964,63.73711,0.1221832,0,0,0,174.2695
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,35.58167,35.58167,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.543,174.2695,0,16.73466,-16.73466,250.0565,59.53714,0.1221832,17.48772,0,0,174.2695
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.31449,34.31449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1371,157.5349,0,0,0,250.0565,59.53714,0.1221832,0,0,0,157.5349
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.11771,33.11771,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,179.1371,157.5349,0,55.65482,-55.65482,191.3912,45.56924,0.1221832,58.15929,0,0,157.5349
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,31.88069,31.88069,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.9758,101.8801,0,48.03693,-48.03693,140.7558,33.51322,0.1221832,50.1986,0,0,101.8801
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.94539,30.94539,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,294.3501,53.84312,0,28.12949,-28.12949,111.1047,26.45345,0.1221832,29.39532,0,0,53.84312
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.04026,30.04026,38.08361,38.08361,81,0,22.761,38.08361,0,0,0,0,0,0,0,42.91639,40.77057,325.6051,25.71363,40.77057,0,40.77057,149.7831,35.66257,0.1222497,41.89197,0,81,25.71363
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.64647,34.55433,29.07479,25.92887,25.92887,81,0,22.761,25.92887,75.77065,0,0,0,19.64647,0,0,55.07113,52.31757,284.8345,62.40714,71.96405,0,71.96405,218.0542,51.91755,0.1223274,28.52176,15.71718,81,82.05362
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,41.32941,43.22023,31.05602,14.91996,14.91996,81,0,22.761,14.91996,277.0076,0,0,0,41.32941,0,0,66.08004,62.77604,212.8705,127.1748,104.1055,0,104.1055,316.8173,75.43253,0.1223681,16.41195,33.06353,81,168.5042
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,60.28021,54.8041,35.67218,44.85259,44.85259,0,-1,0,44.85259,134.3963,0,0,0,60.28021,47.21326,44.85259,0,0,108.765,220.8697,13.06696,0,13.06696,329.2137,78.38405,0.1223531,49.33785,48.22417,0,281.1499
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,74.91098,66.20026,40.47943,12.74269,12.74269,0,0,0,12.74269,587.8742,0,0,0,74.91098,13.41336,12.74269,0,0,95.69808,232.63,61.49763,0,61.49763,387.5555,92.27492,0.1222826,14.01696,59.92879,0,307.5409
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,83.0928,74.80907,44.43183,17.75913,17.75913,0,0,0,17.75913,467.8878,30.19853,0,0,83.0928,18.69382,17.75913,0,0,34.20045,287.9778,34.20045,0,34.20045,420.0009,100,0.1222435,19.53504,66.47424,0,371.0706
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,80.86658,78.22703,47.89144,43.26744,43.26744,0,0,0,43.26744,186.8994,35.3219,0,0,80.86658,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.1222435,47.59419,64.69327,0,399.6248
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,71.84589,78.13241,51.20019,29.5852,29.5852,0,0,0,29.5852,242.8441,40.70358,0,0,71.84589,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1222435,32.54372,57.47671,0,390.6041
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,66.06847,77.9051,53.18142,41.6148,41.6148,0,-1,0,41.6148,158.7619,22.26342,0,0,66.06847,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1222435,45.77628,52.85478,0,384.8267
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,46.34988,70.30714,53.91558,19.23341,19.23341,0,0,0,19.23341,240.9863,26.10419,0,0,46.34988,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1222435,21.15675,37.07991,0,365.1081
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,35.96737,67.07661,54.64974,22.39023,22.39023,0,0,0,22.39023,160.6386,12.3987,0,0,35.96737,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1222435,24.62926,28.77389,0,354.7256
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,19.43361,59.89817,53.5133,10.64352,10.64352,0,0,0,10.64352,182.5862,8.229898,0,0,19.43361,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1222435,11.70788,15.54689,0,338.1918
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,50.26489,50.26489,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1222435,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.17739,47.17739,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1222435,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,44.83411,44.83411,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1222435,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,42.62157,42.62157,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1222435,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,40.35875,40.35875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1222435,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,38.40769,38.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1222435,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.93937,36.93937,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1222435,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,35.44087,35.44087,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1222435,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.14352,34.14352,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1222435,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.95679,32.95679,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1222435,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.76001,31.76001,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1222435,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,30.80459,30.80459,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1222435,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,29.89946,29.89946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1222435,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.1687,33.40205,28.92393,40.55253,40.55253,0,0,0,40.55253,39.87099,0,0,0,16.1687,42.68687,40.55253,0,0,270.5991,75.21906,0,26.51818,-26.51818,135.3354,32.22265,0.1222435,44.60778,12.93496,0,91.38776
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,45.73125,44.45039,30.88505,0,0,0,0,0,0,0,0,0,0,45.73125,0,0,0,0,300.0637,48.70088,45.73125,0,45.73125,178.7199,42.55227,0.1221912,0,36.585,0,94.43213
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,59.37011,54.24359,35.47104,68.86154,68.7,0,-1,0,68.7,86.41938,0,0.161541,7.047695,59.37011,72.31579,68.7,0,0,254.3325,89.85901,0,12.94568,-12.94568,165.0739,39.30324,0.1221912,75.7477,47.49609,0,149.2291
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,76.04649,66.39504,40.24812,21.36143,21.36143,0,0,0,21.36143,355.9991,0,0,0,76.04649,22.48572,21.36143,0,0,268.7166,76.91333,53.56078,0,53.56078,215.8861,51.40136,0.1221299,23.49757,60.83719,0,152.9598
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,82.03931,73.99004,44.1804,2.972493,2.972493,0,0,0,2.972493,2759.95,0,0,0,82.03931,3.12894,2.972493,0,0,215.1558,125.118,78.91037,0,78.91037,290.7471,69.22536,0.1220399,3.269742,65.63145,0,207.1573
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,87.50349,81.21944,47.62996,19.36203,19.36203,0,0,0,19.36203,451.9334,0,0,0,87.50349,20.38109,19.36203,0,0,136.2454,196.1374,67.12241,0,67.12241,354.425,84.38673,0.1219633,21.29824,70.0028,0,283.6409
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,78.33257,80.94353,50.93871,19.45297,19.45297,0,0,0,19.45297,402.6766,0,0,0,78.33257,20.47681,19.45297,0,0,69.123,256.5475,57.85575,0,57.85575,409.3118,97.45499,0.1218975,21.39827,62.66605,0,334.8801
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,68.45325,78.72731,52.95011,44.15467,44.15467,0,-1,0,44.15467,155.0306,10.7074,0,0,68.45325,46.47861,44.15467,0,0,11.26725,308.6177,11.26725,0,11.26725,420.0009,100,0.1218846,48.57014,54.7626,0,377.071
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,54.45195,73.41588,53.71444,10.76279,10.76279,0,0,0,10.76279,505.9279,43.1227,0,0,54.45195,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1218846,11.83907,43.56156,0,373.2102
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,34.31854,66.23484,54.4486,0,0,0,0,0,0,0,34.31854,0,0,34.31854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218846,0,27.45484,0,353.0768
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.38716,58.00848,53.34233,35.16039,35.16039,0,0,0,35.16039,40.91866,0,0,0,14.38716,37.01094,35.16039,0,0,0,318.7582,0,22.62378,-22.62378,396.1533,94.32202,0.1218846,38.67643,11.50973,0,333.1454
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.09392,50.09392,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,25.13753,296.1345,0,59.79172,-59.79172,333.1273,79.31586,0.1218846,62.48235,0,0,296.1345
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.00642,47.00642,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,91.57278,236.3427,0,6.616553,-6.616553,326.1528,77.65527,0.1218846,6.914298,0,0,236.3427
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,44.69331,44.69331,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.92451,229.7262,0,9.626837,-9.626837,316.0052,75.23919,0.1218846,10.06005,0,0,229.7262
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,42.46066,42.46066,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.621,220.0993,0,55.89972,-55.89972,257.0818,61.20982,0.1218846,58.4152,0,0,220.0993
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.19783,40.19783,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.7318,164.1996,0,10.99131,-10.99131,245.4959,58.45129,0.1218846,11.48591,0,0,164.1996
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.23672,38.23672,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.9444,153.2083,0,25.1816,-25.1816,218.9522,52.13137,0.1218846,26.31477,0,0,153.2083
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.76839,36.76839,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.9239,128.0267,0,15.1788,-15.1788,202.9523,48.32188,0.1218846,15.86185,0,0,128.0267
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.30007,35.30007,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.7892,112.8479,0,28.22856,-28.22856,173.1968,41.23725,0.1218846,29.49884,0,0,112.8479
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.02283,34.02283,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,260.1543,84.61935,0,14.74903,-14.74903,157.65,37.53563,0.1218846,15.41273,0,0,84.61935
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.83611,32.83611,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,276.5421,69.87033,0,13.45892,-13.45892,143.463,34.15779,0.1218846,14.06457,0,0,69.87033
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,31.64938,31.64938,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,291.4965,56.41141,0,10.22733,-10.22733,132.6825,31.591,0.1218846,10.68756,0,0,56.41141
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,30.6638,30.6638,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.8602,46.18407,0,10.49645,-10.49645,121.6182,28.95667,0.1218846,10.96879,0,0,46.18407
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,29.78884,29.78884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.5229,35.68763,0,0,0,121.6182,28.95667,0.1218846,0,0,0,35.68763
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.73715,29.82635,28.81331,37.25388,37.25388,81,0,22.761,37.25388,10.03157,0,0,0,3.73715,0,0,43.74612,41.55882,314.5229,35.68763,45.29597,0,45.29597,164.5898,39.18796,0.1219572,40.97926,2.98972,81,39.42478
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.039763,33.21492,30.71408,27.21969,27.21969,81,0,22.761,27.21969,33.21038,0,0,0,9.039763,0,0,53.7803,51.09129,269.2269,76.454,60.13105,0,60.13105,221.6351,52.77015,0.1220481,29.94166,7.231811,81,85.49377
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,12.98303,39.02199,35.30007,4.496207,4.496207,0,-1,0,4.496207,288.7552,0,0,0,12.98303,4.732849,4.496207,0,0,209.0959,130.5719,8.250183,0,8.250183,229.4619,54.63367,0.1220387,4.945827,10.38643,0,143.555
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,20.95255,46.3167,40.02686,41.49603,41.49603,0,0,0,41.49603,50.4929,0,0,0,20.95255,43.68003,41.49603,0,0,200.8457,137.9971,0,22.72748,-22.72748,205.505,48.92967,0.1220387,45.64563,16.76204,0,158.9497
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,29.43485,53.20194,43.95915,13.5685,13.5685,0,0,0,13.5685,216.9351,0,0,0,29.43485,14.28263,13.5685,0,0,226.0984,115.2696,15.15221,0,15.15221,219.8797,52.3522,0.1220214,14.92535,23.54788,0,144.7045
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,19.45399,53.53079,47.4087,0,0,0,0,0,0,0,0,0,0,19.45399,0,0,0,0,210.9462,128.9066,19.45399,0,19.45399,238.3354,56.7464,0.1219993,0,15.56319,0,148.3606
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.231749,52.69791,50.74762,28.44577,28.44577,0,0,0,28.44577,21.90747,0,0,0,6.231749,29.94291,28.44577,0,0,191.4922,146.4152,0,23.71116,-23.71116,213.3416,50.79552,0.1219993,31.29034,4.985399,0,152.647
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4586166,52.89268,52.74897,0,0,0,-1,0,0,0,0,0,0,0.4586166,0,0,0,0,217.838,122.704,0.4586166,0,0.4586166,213.7767,50.89911,0.1219988,0,0.3668932,0,123.1627
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.061876,55.44554,53.5133,47.60267,47.60267,0,0,0,47.60267,12.73432,0,0,0,6.061876,50.10807,47.60267,0,0,217.3794,123.1168,0,44.0462,-44.0462,167.3479,39.84466,0.1219988,52.36294,4.849501,0,129.1787
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3290546,54.38177,54.27763,20.86847,20.86847,0,0,0,20.86847,1.576803,0,0,0,0.3290546,21.96681,20.86847,0,0,266.3196,79.0706,0,21.63775,-21.63775,144.5397,34.41415,0.1219988,22.95532,0.2632437,0,79.39966
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.124865,53.53542,53.18142,0,0,0,0,0,0,0,0,0,0,1.124865,0,0,0,0,290.3615,57.43285,1.124865,0,1.124865,145.6068,34.66823,0.1219975,0,0.8998919,0,58.55771
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,49.95312,49.95312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.2367,58.44523,0,0,0,145.6068,34.66823,0.1219975,0,0,0,58.44523
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,46.89579,46.89579,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,289.2367,58.44523,0,5.000198,-5.000198,140.3362,33.41331,0.1219975,5.225207,0,0,58.44523
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,44.55251,44.55251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.7924,53.44503,0,0,0,140.3362,33.41331,0.1219975,0,0,0,53.44503
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,42.33997,42.33997,18.7302,18.7302,0,-1,0,18.7302,0,0,0,0,0,19.716,18.7302,0,0,294.7924,53.44503,0,19.716,-19.716,119.5537,28.46511,0.1219975,20.60322,0,0,53.44503
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.07715,40.07715,3.06478,3.06478,0,-1,0,3.06478,0,0,0,0,0,3.226084,3.06478,0,0,316.6991,33.72903,0,3.226084,-3.226084,116.1531,27.65544,0.1219975,3.371258,0,0,33.72903
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.12609,38.12609,7.807698,7.807698,0,-1,0,7.807698,0,0,0,0,0,8.21863,7.807698,0,0,320.2837,30.50294,0,8.21863,-8.21863,107.4899,25.59278,0.1219975,8.588469,0,0,30.50294
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,36.65777,36.65777,35.24247,21.1701,0,-1,0,21.1701,0,0,14.07237,17.59661,0,22.28431,21.1701,0,0,329.4155,22.28431,0,22.28431,-22.28431,84.00017,20,0.1219975,38.76671,0,0,22.28431
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.15928,35.15928,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219975,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,33.88204,33.88204,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219975,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.72548,32.72548,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219975,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,31.50858,31.50858,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219975,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,30.523,30.523,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1220739,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,29.63798,29.63798,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1221528,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,18.91093,33.91642,28.66245,0,0,72.31579,0,20.56389,0,0,0,0,0,18.91093,0,0,72.31579,68.7,238.352,104.2414,87.61092,0,87.61092,276.9953,65.95113,0.1221894,0,15.12874,81,123.1524
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,27.98573,38.57382,30.57328,35.82642,35.82642,81,0,22.761,35.82642,78.11478,0,0,0,27.98573,0,0,45.17358,42.9149,150.7411,183.0913,70.90063,0,70.90063,344.2576,81.96592,0.1222677,39.40907,22.38859,81,211.077
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,39.49534,47.04078,35.1291,0,0,0,-1,0,0,0,0,0,0,39.49534,0,0,0,0,79.84043,246.9018,39.49534,0,39.49534,381.7261,90.88699,0.1222228,0,31.59627,0,286.3972
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,55.45579,57.78407,39.82572,2.293325,2.293325,0,0,0,2.293325,2418.139,12.69667,0,0,55.45579,2.414026,2.293325,0,0,40.34509,282.4476,40.34509,0,40.34509,420.0009,100,0.122177,2.522657,44.36463,0,337.9034
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,52.08251,60.96591,43.72784,36.08432,36.08432,0,0,0,36.08432,144.3356,14.09902,0,0,52.08251,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.122177,39.69275,41.66601,0,370.8407
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,54.22125,65.73261,47.17739,22.58784,22.58784,0,0,0,22.58784,240.0462,30.44458,0,0,54.22125,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.122177,24.84662,43.377,0,372.9795
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,55.19135,69.98963,50.51632,34.89646,34.89646,0,0,0,34.89646,158.1574,18.45823,0,0,55.19135,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.122177,38.38611,44.15308,0,373.9496
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,64.82217,76.57129,52.55788,44.45578,44.45578,0,-1,0,44.45578,145.8127,18.02661,0,0,64.82217,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.122177,48.90136,51.85773,0,383.5804
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,54.87633,73.13612,53.32222,78.36659,78.36659,26.23408,0,8.905223,78.36659,70.02515,7.105427E-15,0,0,54.87633,54.87633,52.13251,0,0,0,318.7582,0,0,0,420.0009,100,0.122177,86.20325,43.90106,81,373.6346
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,26.63615,63.05138,54.10667,15.12215,15.12215,0,0,0,15.12215,176.1399,10.71809,0,0,26.63615,15.91806,15.12215,0,0,0,318.7582,0,0,0,420.0009,100,0.122177,16.63437,21.30892,0,345.3944
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,16.67259,58.43351,53.01045,0.8212879,0.8212879,0,0,0,0.8212879,2030.054,15.80807,0,0,16.67259,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.122177,0.9034167,13.33807,0,335.4308
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,49.81232,49.81232,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.122177,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,46.755,46.755,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.122177,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,44.462,44.462,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.122177,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.22935,42.22935,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.122177,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.96652,39.96652,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.122177,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.01546,38.01546,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.122177,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,36.54714,36.54714,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.122177,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.04865,35.04865,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.122177,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.77141,33.77141,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.122177,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.61485,32.61485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.122177,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.39796,31.39796,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.122177,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.40232,30.40232,63.64981,63.64981,81,0,22.761,63.64981,0,0,0,0,0,0,0,17.35019,16.48268,303.9107,45.23859,16.48268,0,16.48268,147.3227,35.07676,0.1222036,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.49718,29.49718,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,287.428,60.07301,32.91459,0,32.91459,178.5482,42.51139,0.1222567,50.98838,0,81,60.07301
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.631856,31.17383,28.54177,18.83669,18.83669,81,0,22.761,18.83669,51.13347,0,0,0,9.631856,0,0,62.1633,59.05514,254.5134,89.69614,68.687,0,68.687,243.7104,58.02617,0.1223373,20.72036,7.705485,81,99.32799
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,16.88474,35.15915,30.43249,32.71317,32.71317,81,0,22.761,32.71317,51.6145,0,0,0,16.88474,0,0,48.28683,45.87249,185.8264,151.5144,62.75723,0,62.75723,303.2471,72.20155,0.1224245,35.98449,13.50779,81,168.3992
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,37.70077,46.27249,34.95813,5.733514,5.733514,0,-1,0,5.733514,657.5508,0,0,0,37.70077,6.035278,5.733514,0,0,123.0692,207.9959,31.66549,0,31.66549,333.2877,79.35404,0.1223885,6.306866,30.16061,0,245.6967
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,61.04312,59.64537,39.62458,17.20489,17.20489,0,0,0,17.20489,354.8011,0,0,0,61.04312,18.11041,17.20489,0,0,91.40372,236.4949,42.93272,0,42.93272,374.0172,89.05154,0.1223398,18.92537,48.8345,0,297.538
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,65.04815,65.77335,43.50658,55.98763,55.98763,0,0,0,55.98763,116.1831,0,0,0,65.04815,58.93435,55.98763,0,0,48.47101,275.1343,6.1138,0,6.1138,379.8173,90.4325,0.1223329,61.5864,52.03852,0,340.1825
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,59.72106,67.71465,46.98631,0,0,0,0,0,0,0,17.36385,0,0,59.72106,0,0,0,0,42.35721,280.6367,42.35721,0,42.35721,420.0009,100,0.1222849,0,47.77684,0,340.3578
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,52.50054,68.66194,50.31518,26.07807,26.07807,0,0,0,26.07807,201.3206,25.04994,0,0,52.50054,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.1222849,28.68588,42.00043,0,371.2588
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,63.96978,75.9424,52.35675,15.9635,15.9635,0,-1,0,15.9635,400.7253,47.1661,0,0,63.96978,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1222849,17.55985,51.17582,0,382.728
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,44.38291,68.66116,53.15125,18.5586,18.5586,0,0,0,18.5586,239.1501,24.84754,0,0,44.38291,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1222849,20.41446,35.50633,0,363.1411
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.4886,58.3197,53.9357,50.37178,50.37178,0,0,0,50.37178,26.77808,0,7.105427E-15,0,13.4886,53.02293,50.37178,0,0,0,318.7582,0,39.53433,-39.53433,378.328,90.07791,0.1222849,55.40896,10.79088,0,332.2468
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,5.959377,54.72995,52.83948,15.75272,15.75272,0,0,0,15.75272,37.83078,0,0,0,5.959377,16.58181,15.75272,0,0,43.92703,279.2239,0,10.62244,-10.62244,367.131,87.41196,0.1222849,17.328,4.767502,0,285.1833
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,49.67153,49.67153,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,55.72974,268.6015,0,38.39702,-38.39702,326.657,77.77531,0.1222849,40.12489,0,0,268.6015
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,46.64437,46.64437,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,98.3931,230.2044,0,13.89588,-13.89588,312.0094,74.2878,0.1222849,14.5212,0,0,230.2044
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,44.35137,44.35137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.833,216.3085,0,0,0,312.0094,74.2878,0.1222849,0,0,0,216.3085
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.11872,42.11872,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.833,216.3085,0,15.96198,-15.96198,295.184,70.28177,0.1222849,16.68027,0,0,216.3085
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,39.85589,39.85589,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,131.5685,200.3466,0,4.610723,-4.610723,290.3239,69.1246,0.1222849,4.818205,0,0,200.3466
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.90483,37.90483,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,136.6915,195.7359,0,16.98389,-16.98389,272.4213,64.86208,0.1222849,17.74816,0,0,195.7359
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,36.42646,36.42646,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,155.5625,178.752,0,11.2273,-11.2273,260.5867,62.04432,0.1222849,11.73252,0,0,178.752
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.0373,167.5247,0,0,0,260.5867,62.04432,0.1222849,0,0,0,167.5247
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,33.66078,33.66078,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,168.0373,167.5247,0,1.010957,-1.010957,259.521,61.7906,0.1222849,1.05645,0,0,167.5247
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,32.50423,32.50423,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,169.1606,166.5137,0,31.90049,-31.90049,225.895,53.78441,0.1222849,33.33601,0,0,166.5137
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.30745,31.30745,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,204.6056,134.6132,0,18.24707,-18.24707,206.6609,49.20487,0.1222849,19.06818,0,0,134.6132
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.29169,30.29169,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.8801,116.3662,0,52.44253,-52.44253,151.3816,36.04316,0.1222849,54.80244,0,0,116.3662
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.38656,29.38656,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,283.1495,63.92363,0,39.86288,-39.86288,109.3624,26.03862,0.1222849,41.65671,0,0,63.92363
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.14824,31.76261,28.43114,48.254,48.254,81,0,22.761,48.254,25.17562,0,0,0,12.14824,0,0,32.746,31.1087,327.4416,24.06075,43.25694,0,43.25694,150.3996,35.80935,0.1223512,53.0794,9.718596,81,36.209
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,30.49729,39.03522,30.29169,44.38995,44.38995,81,0,22.761,44.38995,68.70315,0,0,0,30.49729,0,0,36.61005,34.77955,284.1847,62.992,65.27684,0,65.27684,212.3266,50.55386,0.1224353,48.82894,24.39783,81,93.4893
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,64.64435,55.38419,34.78717,23.50229,23.50229,0,-1,0,23.50229,275.0555,0,0,0,64.64435,24.73925,23.50229,0,0,218.9079,121.7412,39.9051,0,39.9051,250.1839,59.56748,0.1223901,25.85252,51.71548,0,186.3855
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,78.01924,66.22657,39.4335,42.18162,42.18162,0,0,0,42.18162,184.9603,0,0,0,78.01924,44.4017,42.18162,0,0,179.0027,157.6557,33.61754,0,33.61754,282.0763,67.1609,0.122352,46.39978,62.41539,0,235.675
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,65.85587,65.89899,43.33562,41.165,41.165,0,0,0,41.165,159.9802,0,0,0,65.85587,43.33158,41.165,0,0,145.3852,187.9115,22.52429,0,22.52429,303.4447,72.2486,0.1223266,45.2815,52.68469,0,253.7674
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,64.6469,69.51657,46.78517,32.12397,32.12397,0,0,0,32.12397,201.2419,0,0,0,64.6469,33.81471,32.12397,0,0,122.8609,208.1834,30.8322,0,30.8322,332.6947,79.21287,0.1222917,35.33637,51.71753,0,272.8303
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,52.92031,68.61073,50.12409,34.88945,34.88945,0,0,0,34.88945,151.68,0,0,0,52.92031,36.72574,34.88945,0,0,92.02873,235.9324,16.19457,0,16.19457,348.0582,82.87084,0.1222734,38.3784,42.33625,0,288.8527
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,46.58332,68.40437,52.15561,26.98195,26.98195,0,-1,0,26.98195,172.6462,0,0,0,46.58332,28.40205,26.98195,0,0,75.83416,250.5075,18.18127,0,18.18127,365.3065,86.97756,0.1222528,29.68015,37.26666,0,297.0908
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,49.35686,70.45391,52.98028,34.31103,34.31103,0,0,0,34.31103,143.8513,0,0,0,49.35686,36.11687,34.31103,0,0,57.65289,266.8706,13.24,0,13.24,377.8671,89.96817,0.1222379,37.74213,39.48549,0,316.2275
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,26.9607,62.81344,53.77478,48.9644,48.9644,0,0,0,48.9644,55.06184,0,7.105427E-15,0,26.9607,51.54147,48.9644,0,0,44.4129,278.7866,0,24.58077,-24.58077,351.9567,83.79903,0.1222379,53.86084,21.56856,0,305.7473
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.27837,57.64151,52.69868,0,0,0,0,0,0,0,0,0,0,15.27837,0,0,0,0,71.72487,254.2058,15.27837,0,15.27837,366.451,87.25006,0.1222206,0,12.22269,0,269.4842
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,49.55085,49.55085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.4465,267.9564,0,0,0,366.451,87.25006,0.1222206,0,0,0,267.9564
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,46.53374,46.53374,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,56.4465,267.9564,0,28.01472,-28.01472,336.9209,80.21909,0.1222206,29.27539,0,0,267.9564
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.24075,44.24075,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,87.57397,239.9417,0,65.26706,-65.26706,268.1234,63.83877,0.1222206,68.20407,0,0,239.9417
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.00809,42.00809,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,160.0929,174.6746,0,5.75659,-5.75659,262.0554,62.39401,0.1222206,6.015637,0,0,174.6746
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.74527,39.74527,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,166.4891,168.918,0,24.7891,-24.7891,235.9254,56.1726,0.1222206,25.90461,0,0,168.918
