Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,34.76055,34.76055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,34.76055,34.76055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,33.50304,33.50304,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,32.34776,32.34776,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,31.17204,31.17204,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,30.10877,30.10877,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,29.13752,29.13752,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.022717,30.03137,28.12538,17.45969,17.45969,0,0,0,17.45969,40.22245,0,0,0,7.022717,18.37863,17.45969,0,0,231.6447,110.278,0,11.35591,-11.35591,188.2732,44.82685,0,19.20566,5.618173,0,117.3007
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.4256,34.16577,29.87363,17.89183,17.89183,0,0,0,17.89183,86.21585,0,0,0,15.4256,18.83351,17.89183,0,0,244.2624,98.92204,0,3.407913,-3.407913,184.6809,43.97155,0,19.68102,12.34048,0,114.3476
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,28.72672,42.76161,34.33116,37.14302,37.14302,0,-1,0,37.14302,77.34084,0,0,0,28.72672,39.09792,37.14302,0,0,248.049,95.51413,0,10.37119,-10.37119,173.7487,41.36866,0,40.85732,22.98138,0,124.2409
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.070063,40.95252,38.90115,11.18036,11.18036,0,0,0,11.18036,63.23647,0,0,0,7.070063,11.7688,11.18036,0,0,259.5725,85.14294,0,4.698734,-4.698734,168.7958,40.1894,0,12.29839,5.656051,0,92.213
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.61168,44.45076,42.78615,44.99193,44.99193,0,0,0,44.99193,12.47264,0,7.105427E-15,0,5.61168,47.35993,44.99193,0,0,264.7934,80.44421,0,41.74825,-41.74825,124.7893,29.71168,0,49.49112,4.489344,0,86.05589
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,28.61808,55.51097,46.38489,39.03371,39.03371,81,0,22.761,39.03371,73.31631,0,0,0,28.61808,0,0,41.96629,39.86797,311.1803,38.69596,68.48605,0,68.48605,189.7609,45.18107,0.2493573,42.93708,22.89446,81,67.31404
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,24.92733,57.90942,49.83027,29.63541,29.63541,81,0,22.761,29.63541,84.11333,0,0,0,24.92733,0,0,51.36459,48.79636,242.6942,100.3334,73.72369,0,73.72369,259.7013,61.83352,0.2401734,32.59895,19.94186,81,125.2607
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,10.71702,55.40255,51.98747,18.0029,18.0029,0,-1,0,18.0029,59.52938,0,0,0,10.71702,18.95042,18.0029,0,0,168.9706,166.6847,0,8.233406,-8.233406,251.0225,59.76715,0.2401734,19.80319,8.573612,0,177.4017
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.093226,54.84198,52.9076,0,0,0,0,0,0,0,0,0,0,6.093226,0,0,0,0,178.1188,158.4513,6.093226,0,6.093226,256.8031,61.14346,0.2303056,0,4.874581,0,164.5445
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,11.81909,57.6202,53.79707,24.06969,24.06969,0,0,0,24.06969,49.10363,0,0,0,11.81909,25.33652,24.06969,0,0,172.0256,163.9352,0,13.51742,-13.51742,242.5544,57.75094,0.2303056,26.47666,9.455273,0,175.7543
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.32079,54.8323,52.82581,0,0,0,0,0,0,0,0,0,0,6.32079,0,0,0,0,187.0449,150.4178,6.32079,0,6.32079,248.5509,59.17866,0.220891,0,5.056632,0,156.7386
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,49.74848,49.74848,21.11393,21.11393,0,0,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,180.7241,156.1065,0,22.22518,-22.22518,225.1235,53.60072,0.220891,23.22532,0,0,156.1065
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,46.84495,46.84495,29.19959,29.19959,0,-1,0,29.19959,0,0,3.552714E-15,0,0,30.73642,29.19959,0,0,205.4188,133.8813,0,30.73642,-30.73642,192.7245,45.88668,0.220891,32.11956,0,0,133.8813
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,44.51395,44.51395,40.73093,40.73093,0,-1,0,40.73093,0,0,0,0,0,42.87466,40.73093,0,0,239.5704,103.1449,0,42.87466,-42.87466,147.5306,35.12626,0.220891,44.80402,0,0,103.1449
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,42.24429,42.24429,48.14174,48.14174,0,-1,0,48.14174,0,0,7.105427E-15,0,0,50.67551,48.14174,0,0,287.2089,60.27024,0,50.67551,-50.67551,94.11391,22.40803,0.220891,52.95591,0,0,60.27024
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,39.91329,39.91329,2.306329,2.306329,0,-1,0,2.306329,0,0,0,0,0,2.427714,2.306329,0,0,343.515,9.594735,0,2.427714,-2.427714,91.55487,21.79873,0.220891,2.536961,0,0,9.594735
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,37.86855,37.86855,9.566084,6.80867,0,-1,0,6.80867,0,0,2.757414,3.714022,0,7.167021,6.80867,0,0,346.2125,7.167021,0,7.167021,-7.167021,84.00017,20,0.220891,10.52269,0,0,7.167021
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,36.31455,36.31455,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.220891,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,34.76055,34.76055,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.220891,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,33.47237,33.47237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.220891,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,32.31709,32.31709,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.220891,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,31.14136,31.14136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.220891,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,30.10877,30.10877,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2271908,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,29.11707,29.11707,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2238632,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.67527,31.01942,28.10493,11.413,11.413,81,0,22.761,11.413,93.53605,0,0,0,10.67527,0,0,69.58701,66.10765,216.7758,123.66,76.78292,0,76.78292,287.1919,68.37889,0.2235612,12.5543,8.540214,81,134.3353
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,28.48996,37.95658,29.84296,7.556548,7.556548,79.87234,0,22.4757,7.556548,377.0235,0,0,0,28.48996,0,0,72.31579,68.7,139.9929,192.7646,97.18996,0,97.18996,379.3944,90.33183,0.2129015,8.312203,22.79197,81,221.2546
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,49.31847,49.40455,34.30048,8.910165,8.910165,0,-1,0,8.910165,553.508,0,0,0,49.31847,9.379121,8.910165,0,0,42.80293,280.2356,39.93935,0,39.93935,417.2842,99.35319,0.1960947,9.801181,39.45478,0,329.554
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,73.54546,63.65141,38.85003,0,0,0,0,0,0,0,70.68188,0,0,73.54546,0,0,0,0,2.863577,316.181,2.863577,0,2.863577,420.0009,100,0.1949911,0,58.83636,0,389.7265
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,86.84525,74.37009,42.72481,0,0,0,0,0,0,0,86.84525,0,0,86.84525,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949911,0,69.4762,0,405.6035
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,88.69778,80.07019,46.32355,24.1902,24.1902,0,0,0,24.1902,366.6682,63.23441,0,0,88.69778,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1949911,26.60922,70.95822,0,407.456
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,80.81435,80.65542,49.76893,43.95524,43.95524,0,0,0,43.95524,183.856,34.54567,0,0,80.81435,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1949911,48.35076,64.65147,0,399.5726
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,78.81185,82.5174,51.9568,42.47823,42.47823,0,-1,0,42.47823,185.5347,34.09792,0,0,78.81185,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1949911,46.72606,63.04948,0,397.5701
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,59.24512,74.48331,52.87693,11.26202,11.26202,0,0,0,11.26202,526.0611,47.39037,0,0,59.24512,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1949911,12.38823,47.3961,0,378.0034
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,24.64238,61.97998,53.7664,26.25131,26.25131,0,0,0,26.25131,93.87103,0,3.552714E-15,0,24.64238,27.63296,26.25131,0,0,0,318.7582,0,2.990584,-2.990584,416.8485,99.24944,0.1949911,28.87644,19.7139,0,343.4006
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,18.72734,58.93826,52.82581,36.90159,36.90159,0,0,0,36.90159,50.74941,0,0,0,18.72734,38.84378,36.90159,0,0,3.322871,315.7676,0,20.11644,-20.11644,395.6439,94.20074,0.1949911,40.59175,14.98187,0,334.495
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,49.76893,49.76893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.67447,295.6512,0,0,0,395.6439,94.20074,0.1949911,0,0,0,295.6512
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,46.84495,46.84495,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,25.67447,295.6512,0,8.707522,-8.707522,386.4654,92.01538,0.1949911,9.09936,0,0,295.6512
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,44.54462,44.54462,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,35.34949,286.9437,0,22.92944,-22.92944,362.2956,86.26069,0.1949911,23.96127,0,0,286.9437
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,42.26474,42.26474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.82665,264.0143,0,0,0,362.2956,86.26069,0.1949911,0,0,0,264.0143
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,39.91329,39.91329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.82665,264.0143,0,0,0,362.2956,86.26069,0.1949911,0,0,0,264.0143
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,37.89922,37.89922,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,60.82665,264.0143,0,26.21345,-26.21345,334.6642,79.68179,0.1949911,27.39306,0,0,264.0143
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,36.31455,36.31455,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,89.95271,237.8008,0,31.97428,-31.97428,300.9604,71.65708,0.1949911,33.41312,0,0,237.8008
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,34.76055,34.76055,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,125.4797,205.8265,0,3.410285,-3.410285,297.3656,70.80119,0.1949911,3.563748,0,0,205.8265
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,33.47237,33.47237,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,129.2689,202.4162,0,8.47915,-8.47915,288.4278,68.67315,0.1949911,8.860712,0,0,202.4162
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,32.31709,32.31709,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,138.6902,193.9371,0,46.16068,-46.16068,239.7702,57.08802,0.1949911,48.23791,0,0,193.9371
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,31.17204,31.17204,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,189.9798,147.7764,0,31.98588,-31.98588,206.0541,49.0604,0.1949911,33.42524,0,0,147.7764
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,30.10877,30.10877,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,225.5197,115.7905,0,48.45237,-48.45237,154.9808,36.90012,0.1949911,50.63272,0,0,115.7905
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,29.11707,29.11707,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,279.3557,67.33815,0,18.76503,-18.76503,135.2007,32.19059,0.1949911,19.60945,0,0,67.33815
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,22.78369,34.445,28.0947,0,0,0,0,0,0,0,0,0,0,22.78369,0,0,0,0,300.2057,48.57312,22.78369,0,22.78369,156.8152,37.33689,0.1866338,0,18.22695,0,71.35681
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,45.03235,43.06343,29.82251,24.29147,24.29147,0,0,0,24.29147,185.3834,0,0,0,45.03235,25.56996,24.29147,0,0,277.422,69.07844,19.46239,0,19.46239,175.2789,41.73298,0.180042,26.72061,36.02588,0,114.1108
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,62.37918,53.93245,34.24937,32.46776,32.46776,0,-1,0,32.46776,192.1266,0,0,0,62.37918,34.17659,32.46776,0,0,257.9596,86.59459,28.2026,0,28.2026,202.0342,48.10329,0.1712761,35.71453,49.90335,0,148.9738
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,82.31631,67.26832,38.78868,21.77166,21.77166,0,0,0,21.77166,378.0893,0,0,0,82.31631,22.91753,21.77166,0,0,229.757,111.9769,59.39877,0,59.39877,258.3848,61.52008,0.1553462,23.94882,65.85304,0,194.2932
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,92.19061,76.87299,42.64302,62.15334,62.15334,0,0,0,62.15334,148.3277,0,0,0,92.19061,65.42457,62.15334,0,0,170.3582,165.4358,26.76604,0,26.76604,283.7773,67.5659,0.1490974,68.36867,73.75248,0,257.6264
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,93.37763,82.45256,46.2622,13.31369,13.31369,0,0,0,13.31369,701.3654,0,0,0,93.37763,14.01441,13.31369,0,0,143.5922,189.5253,79.36322,0,79.36322,359.0679,85.49219,0.1332096,14.64506,74.70211,0,282.9029
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,89.27948,85.07284,49.74848,21.86214,21.86214,0,0,0,21.86214,408.3749,2.037736,0,0,89.27948,23.01278,21.86214,0,0,64.22897,260.9521,64.22897,0,64.22897,420.0009,100,0.1226338,24.04835,71.42358,0,350.2316
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,80.02972,83.10133,51.92613,13.82816,13.82816,0,-1,0,13.82816,578.7445,65.47376,0,0,80.02972,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.1226338,15.21098,64.02377,0,398.7879
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,62.93808,76.07461,52.84626,38.28138,38.28138,0,0,0,38.28138,164.4091,22.6419,0,0,62.93808,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.1226338,42.10951,50.35046,0,381.6963
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,44.16916,69.30412,53.79707,32.43414,32.43414,0,0,0,32.43414,136.181,10.02795,0,0,44.16916,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.1226338,35.67756,35.33532,0,362.9274
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,21.33463,59.85356,52.84626,77.7363,77.7363,57.46841,0,16.80751,77.7363,27.44487,0,0,0,21.33463,21.33463,20.26789,0,0,0,318.7582,0,0,0,420.0009,100,0.1226338,85.50993,17.0677,81,340.0929
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,49.7996,49.7996,32.74404,32.74404,0,0,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,0,318.7582,0,34.46741,-34.46741,383.669,91.34958,0.1226338,36.01844,0,0,318.7582
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,46.89607,46.89607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.29712,284.2908,0,0,0,383.669,91.34958,0.1226338,0,0,0,284.2908
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,44.56507,44.56507,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,38.29712,284.2908,0,33.84739,-33.84739,347.9907,82.85477,0.1226338,35.37053,0,0,284.2908
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,42.26474,42.26474,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,75.90533,250.4434,0,37.33125,-37.33125,308.6401,73.4856,0.1226338,39.01116,0,0,250.4434
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,39.94396,39.94396,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,117.3845,213.1122,0,51.66924,-51.66924,254.176,60.51796,0.1226338,53.99435,0,0,213.1122
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,37.92989,37.92989,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,174.7948,161.4429,0,33.65303,-33.65303,218.7026,52.07193,0.1226338,35.16742,0,0,161.4429
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,36.34522,36.34522,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,212.187,127.7899,0,12.42304,-12.42304,205.6075,48.95407,0.1226338,12.98208,0,0,127.7899
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,34.76055,34.76055,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,225.9904,115.3669,0,46.3258,-46.3258,156.7758,37.32751,0.1226338,48.41046,0,0,115.3669
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,33.50304,33.50304,38.04917,38.04917,0,-1,0,38.04917,0,0,0,0,0,40.05175,38.04917,0,0,277.4635,69.04107,0,40.05175,-40.05175,114.5576,27.27556,0.1226338,41.85408,0,0,69.04107
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,32.34776,32.34776,7.818108,7.818108,0,-1,0,7.818108,0,0,1.776357E-15,0,0,8.229587,7.818108,0,0,321.9655,28.98931,0,8.229587,-8.229587,105.8828,25.21015,0.1226338,8.599918,0,0,28.98931
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,31.20271,31.20271,0.2878515,0.2878515,0,-1,0,0.2878515,0,0,5.551115E-17,0,0,0.3030016,0.2878515,0,0,331.1094,20.75973,0,0.3030016,-0.3030016,105.5634,25.1341,0.1226338,0.3166367,0,0,20.75973
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,30.10877,30.10877,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,331.4461,20.45672,60.02728,0,60.02728,162.5103,38.69286,0.1338142,19.59473,0,81,20.45672
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,29.11707,29.11707,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,271.4188,74.48128,48.25309,0,48.25309,208.2872,49.5921,0.1423409,33.228,0,81,74.48128
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.145779,29.76,28.0947,0,0,72.31579,0,20.56389,0,0,0,0,0,6.145779,0,0,72.31579,68.7,223.1657,117.9091,74.84578,0,74.84578,279.2922,66.498,0.1463552,0,4.916623,81,124.0548
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.43253,35.81573,29.79184,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3862.374,0,0,0,21.43253,0,0,72.31579,68.7,148.32,185.2703,90.13253,0,90.13253,364.7994,86.85683,0.1478344,0.6103963,17.14602,81,206.7028
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,41.47709,46.73404,34.24937,0,0,0,-1,0,0,0,0,0,0,41.47709,0,0,0,0,58.18743,266.3895,41.47709,0,41.47709,404.148,96.22552,0.1423778,0,33.18167,0,307.8666
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,31.15744,48.22739,38.75801,71.8334,71.8334,58.10866,0,16.96949,71.8334,43.37458,0,0,0,31.15744,14.4471,13.72475,0,0,16.71034,303.7189,16.71034,0,16.71034,420.0009,100,0.1442047,79.01675,24.92595,81,334.8764
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,11.89475,46.17995,42.61235,30.93069,30.93069,0,0,0,30.93069,38.45614,0,3.552714E-15,0,11.89475,32.55862,30.93069,0,0,0,318.7582,0,20.66387,-20.66387,398.2192,94.81391,0.1442047,34.02375,9.515799,0,330.653
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,29.60155,55.68211,46.23153,8.060841,8.060841,0,0,0,8.060841,367.2266,0,0,0,29.60155,8.485095,8.060841,0,0,22.95985,298.0944,21.11645,0,21.11645,418.252,99.58362,0.1415831,8.866924,23.68124,0,327.6959
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,48.51481,66.43385,49.74848,25.37591,25.37591,0,0,0,25.37591,191.1845,19.95992,0,0,48.51481,26.71148,25.37591,0,0,1.843398,317.0992,1.843398,0,1.843398,420.0009,100,0.1413588,27.9135,38.81185,0,365.614
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,11.45205,55.61123,51.9568,34.31303,34.31303,0,-1,0,34.31303,33.37523,0,0,0,11.45205,36.11897,34.31303,0,0,0,318.7582,0,24.66692,-24.66692,393.9996,93.80924,0.1413588,37.74433,9.161641,0,330.2103
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,13.58394,57.26022,52.87693,10.56848,10.56848,0,0,0,10.56848,128.5325,0,0,0,13.58394,11.12472,10.56848,0,0,27.40769,294.0913,2.459219,0,2.459219,396.3326,94.36472,0.1410606,11.62533,10.86715,0,307.6752
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,8.691083,56.62006,53.82774,0,0,0,0,0,0,0,0,0,0,8.691083,0,0,0,0,24.94847,296.3046,8.691083,0,8.691083,404.5777,96.32784,0.1400169,0,6.952867,0,304.9957
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.161552,54.51192,52.87693,9.595729,9.595729,0,0,0,9.595729,53.7901,0,1.776357E-15,0,5.161552,10.10077,9.595729,0,0,16.25739,304.1266,0,4.939215,-4.939215,399.3713,95.08823,0.1400169,10.5553,4.129242,0,309.2881
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,49.86094,49.86094,41.7785,41.7785,0,0,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,21.74541,299.1873,0,43.97737,-43.97737,353.0151,84.05105,0.1400169,45.95635,0,0,299.1873
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,46.95741,46.95741,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,70.60915,255.21,0,27.10443,-27.10443,324.4445,77.24854,0.1400169,28.32413,0,0,255.21
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,44.62641,44.62641,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,100.7252,228.1056,0,6.415719,-6.415719,317.6818,75.63837,0.1400169,6.704426,0,0,228.1056
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,42.32608,42.32608,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,107.8538,221.6898,0,31.89854,-31.89854,284.0578,67.63267,0.1400169,33.33397,0,0,221.6898
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,39.96441,39.96441,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,143.2966,189.7913,0,27.26722,-27.26722,255.3156,60.78931,0.1400169,28.49424,0,0,189.7913
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,37.98101,37.98101,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,173.5935,162.5241,0,27.30731,-27.30731,226.5312,53.93588,0.1400169,28.53614,0,0,162.5241
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,36.40656,36.40656,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,203.935,135.2168,0,2.760154,-2.760154,223.6217,53.24316,0.1400169,2.884362,0,0,135.2168
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,34.82189,34.82189,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,207.0018,132.4566,0,20.47613,-20.47613,202.038,48.10418,0.1400169,21.39755,0,0,132.4566
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,33.55416,33.55416,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,229.753,111.9805,0,13.48674,-13.48674,187.8217,44.71936,0.1400169,14.09364,0,0,111.9805
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,32.4091,32.4091,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,244.7383,98.49375,0,53.26019,-53.26019,131.6805,31.35245,0.1400169,55.6569,0,0,98.49375
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,31.22315,31.22315,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,303.9163,45.23357,0,8.231144,-8.231144,123.0041,29.28664,0.1400169,8.601545,0,0,45.23357
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,30.12922,30.12922,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,313.062,37.00242,35.14946,0,35.14946,156.3499,37.22608,0.1445464,48.40062,0,81,37.00242
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,29.1273,29.1273,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,277.9125,68.63693,68.7,0,68.7,221.5244,52.7438,0.150082,9.277013,0,81,68.63693
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.100263,30.57256,28.0947,0,0,72.31579,0,20.56389,0,0,0,0,0,9.100263,0,0,72.31579,68.7,209.2125,130.4669,77.80026,0,77.80026,295.3322,70.31705,0.1522644,0,7.28021,81,139.5672
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.34428,35.20865,29.79184,22.87077,22.87077,81,0,22.761,22.87077,84.58078,0,0,0,19.34428,0,0,58.12923,55.22277,131.4123,200.4872,74.56705,0,74.56705,366.0727,87.16,0.1562647,25.15785,15.47542,81,219.8315
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,20.91078,40.25969,34.2187,21.21433,21.21433,0,-1,0,21.21433,98.56912,0,0,0,20.91078,22.33088,21.21433,0,0,56.84524,267.5975,0,1.420094,-1.420094,364.5758,86.80359,0.1562647,23.33576,16.72862,0,288.5083
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,31.62584,48.3465,38.72734,14.7236,14.7236,0,0,0,14.7236,214.7969,0,0,0,31.62584,15.49853,14.7236,0,0,58.42312,266.1774,16.12731,0,16.12731,379.8755,90.44637,0.154523,16.19596,25.30067,0,297.8033
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,27.409,51.06777,42.58168,3.327609,3.327609,0,0,0,3.327609,823.6846,0,0,0,27.409,3.502746,3.327609,0,0,42.29581,280.692,23.90626,0,23.90626,402.555,95.84623,0.1520114,3.66037,21.9272,0,308.101
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,41.91658,60.01413,46.23153,0,0,0,0,0,0,0,23.52703,0,0,41.91658,0,0,0,0,18.38955,302.2076,18.38955,0,18.38955,420.0009,100,0.1501343,0,33.53326,0,344.1242
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.451536,52.38805,49.74848,50.24729,50.24729,0,0,0,50.24729,16.81988,0,0,0,8.451536,52.89189,50.24729,0,0,0,318.7582,0,44.44035,-44.44035,373.1566,88.84663,0.1501343,55.27202,6.761229,0,327.2097
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,26.37129,60.66706,51.9568,0,0,0,-1,0,0,0,0,0,0,26.37129,0,0,0,0,49.37817,274.3179,26.37129,0,26.37129,398.1746,94.80328,0.1475219,0,21.09703,0,300.6891
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,27.54333,62.0955,52.9076,65.70067,65.70067,61.39104,0,17.79993,65.70067,41.92245,0,0,0,27.54333,4.536453,4.30963,0,0,23.00688,298.052,23.00688,0,23.00688,420.0009,100,0.1493094,72.27074,22.03467,81,325.5954
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,20.71422,60.70182,53.85841,0,0,0,0,0,0,0,20.71422,0,0,20.71422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493094,0,16.57138,0,339.4724
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.393296,55.61673,52.93827,18.96126,18.96126,0,0,0,18.96126,44.2655,0,0,0,8.393296,19.95922,18.96126,0,0,0,318.7582,0,11.56592,-11.56592,407.8093,97.09725,0.1493094,20.85739,6.714637,0,327.1515
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,49.91206,49.91206,2.101647,2.101647,0,0,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,12.85103,307.1923,0,2.21226,-2.21226,405.4774,96.54204,0.1493094,2.311812,0,0,307.1923
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,47.0392,47.0392,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,15.30909,304.98,0,16.9382,-16.9382,387.6229,92.29099,0.1493094,17.70041,0,0,304.98
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,44.68776,44.68776,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,34.12931,288.0418,0,14.11956,-14.11956,372.7396,88.74735,0.1493094,14.75494,0,0,288.0418
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,42.40787,42.40787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.81771,273.9223,0,0,0,372.7396,88.74735,0.1493094,0,0,0,273.9223
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,40.05642,40.05642,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,49.81771,273.9223,0,17.65567,-17.65567,354.1289,84.31624,0.1493094,18.45018,0,0,273.9223
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,38.04235,38.04235,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,69.43512,256.2666,0,23.59739,-23.59739,329.2551,78.39391,0.1493094,24.65928,0,0,256.2666
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,36.45768,36.45768,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,95.65445,232.6692,0,33.87286,-33.87286,293.5499,69.8927,0.1493094,35.39714,0,0,232.6692
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,34.88324,34.88324,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,133.291,198.7964,0,17.58645,-17.58645,275.0122,65.47897,0.1493094,18.37784,0,0,198.7964
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,33.6155,33.6155,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,152.8315,181.2099,0,25.79646,-25.79646,247.8203,59.00472,0.1493094,26.9573,0,0,181.2099
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,32.46022,32.46022,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,181.4942,155.4135,0,2.004781,-2.004781,245.7071,58.50158,0.1493094,2.094996,0,0,155.4135
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,31.2845,31.2845,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,183.7217,153.4087,0,54.55964,-54.55964,188.1962,44.80853,0.1493094,57.01482,0,0,153.4087
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,30.12922,30.12922,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,244.3436,98.84903,0,38.52123,-38.52123,147.5913,35.14071,0.1493094,40.25468,0,0,98.84903
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,29.1273,29.1273,31.5859,31.5859,0,0,0,31.5859,0,0,3.552714E-15,0,0,33.24832,31.5859,0,0,287.1449,60.3278,0,33.24832,-33.24832,112.5444,26.79624,0.1493094,34.7445,0,0,60.3278
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.07132,33.3759,28.0947,4.147118,4.147118,0,0,0,4.147118,459.8692,0,0,0,19.07132,4.365387,4.147118,0,0,324.0875,27.07948,14.70593,0,14.70593,126.4957,30.11797,0.1478957,4.56183,15.25705,0,46.1508
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,49.87786,44.60144,29.79184,0,0,0,0,0,0,0,0,0,0,49.87786,0,0,0,0,309.3816,40.31482,49.87786,0,49.87786,173.814,41.38421,0.1432944,0,39.90229,0,90.19269
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,73.4365,58.04147,34.2187,0,0,0,-1,0,0,0,0,0,0,73.4365,0,0,0,0,259.5037,85.2049,73.4365,0,73.4365,243.482,57.97179,0.137018,0,58.7492,0,158.6414
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,81.65878,66.90652,38.72734,21.73234,21.73234,0,0,0,21.73234,375.7477,0,0,0,81.65878,22.87615,21.73234,0,0,186.0672,151.2977,58.78263,0,58.78263,299.2481,71.2494,0.1323768,23.90558,65.32703,0,232.9565
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,84.56295,73.10804,42.58168,0,0,0,0,0,0,0,0,0,0,84.56295,0,0,0,0,127.2846,204.2021,84.56295,0,84.56295,379.4716,90.35019,0.1262259,0,67.65036,0,288.7651
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,85.88891,78.56501,46.2622,0,0,0,0,0,0,0,43.1673,0,0,85.88891,0,0,0,0,42.72161,280.3088,42.72161,0,42.72161,420.0009,100,0.1233308,0,68.71113,0,366.1977
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,86.6355,83.66819,49.76893,31.19044,31.19044,0,0,0,31.19044,277.763,53.80346,0,0,86.6355,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1233308,34.30948,69.3084,0,405.3937
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,77.28268,81.78405,51.98747,5.491541,5.491541,0,-1,0,5.491541,1407.304,71.50211,0,0,77.28268,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1233308,6.040696,61.82615,0,396.0409
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,66.8808,78.01814,52.96894,45.60799,45.60799,0,0,0,45.60799,146.6427,18.87239,0,0,66.8808,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1233308,50.16879,53.50464,0,385.639
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,50.32007,71.91563,53.90953,13.69374,13.69374,0,0,0,13.69374,367.4678,35.90561,0,0,50.32007,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1233308,15.06311,40.25605,0,369.0783
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,22.6973,60.4763,52.9894,25.08555,25.08555,0,0,0,25.08555,90.47958,0,0,0,22.6973,26.40584,25.08555,0,0,0,318.7582,0,3.70854,-3.70854,416.0917,99.06925,0.1233308,27.5941,18.15784,0,341.4555
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,49.9734,49.9734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.1206,315.0497,0,0,0,416.0917,99.06925,0.1233308,0,0,0,315.0497
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,47.10055,47.10055,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,4.1206,315.0497,0,22.11871,-22.11871,392.7765,93.51804,0.1233308,23.11405,0,0,315.0497
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,44.73887,44.73887,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,28.69694,292.931,0,2.332973,-2.332973,390.3174,92.93252,0.1233308,2.437957,0,0,292.931
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,42.46922,42.46922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.28914,290.598,0,0,0,390.3174,92.93252,0.1233308,0,0,0,290.598
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,40.10754,40.10754,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,31.28914,290.598,0,28.15376,-28.15376,360.6407,85.86666,0.1233308,29.42067,0,0,290.598
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,38.12415,38.12415,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,62.57109,262.4442,0,9.239231,-9.239231,350.9017,83.54785,0.1233308,9.654996,0,0,262.4442
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,36.5497,36.5497,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,72.8369,253.205,0,7.990309,-7.990309,342.4792,81.5425,0.1233308,8.349873,0,0,253.205
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,34.96502,34.96502,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,81.71502,245.2147,0,17.95246,-17.95246,323.5556,77.0369,0.1233308,18.76031,0,0,245.2147
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,33.69729,33.69729,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,101.6622,227.2623,0,47.08412,-47.08412,273.9246,65.22001,0.1233308,49.2029,0,0,227.2623
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,32.55223,32.55223,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,153.9779,180.1781,0,8.553263,-8.553263,264.9087,63.07337,0.1233308,8.938159,0,0,180.1781
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,31.36629,31.36629,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,163.4815,171.6249,0,20.71074,-20.71074,243.0776,57.87551,0.1233308,21.64273,0,0,171.6249
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,30.19056,30.19056,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,186.4934,150.9141,0,23.06028,-23.06028,218.77,52.08798,0.1233308,24.098,0,0,150.9141
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,29.18864,29.18864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.116,127.8538,0,0,0,218.77,52.08798,0.1233308,0,0,0,127.8538
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.6433,32.19238,28.16627,0,0,0,0,0,0,0,0,0,0,14.6433,0,0,0,0,212.116,127.8538,14.6433,0,14.6433,232.6618,55.39556,0.1223688,0,11.71464,0,142.4971
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,34.41037,39.75249,29.84296,11.68088,11.68088,0,0,0,11.68088,294.5871,0,0,0,34.41037,12.29566,11.68088,0,0,197.4727,141.0328,22.1147,0,22.1147,253.6417,60.39075,0.1209441,12.84897,27.52829,0,175.4432
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,59.33876,52.86049,34.26981,10.16775,10.16775,0,-1,0,10.16775,583.5977,0,0,0,59.33876,10.7029,10.16775,0,0,175.358,160.9361,48.63586,0,48.63586,299.7817,71.37645,0.1179246,11.18453,47.47101,0,220.2748
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,80.0292,66.28305,38.78868,50.48217,50.48217,0,0,0,50.48217,158.5296,0,0,0,80.0292,53.13913,50.48217,0,0,126.7221,204.7083,26.89007,0,26.89007,325.2918,77.45029,0.116319,55.53038,64.02336,0,284.7375
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,74.3316,68.57117,42.61235,3.213391,3.213391,0,0,0,3.213391,2313.182,0,0,0,74.3316,3.382517,3.213391,0,0,99.83204,228.9094,70.94908,0,70.94908,392.6001,93.47602,0.1122852,3.53473,59.46527,0,303.241
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,83.40646,77.38057,46.29287,0,0,0,0,0,0,0,54.5235,0,0,83.40646,0,0,0,0,28.88296,292.7635,28.88296,0,28.88296,420.0009,100,0.1107221,0,66.72517,0,376.17
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,79.90054,80.27879,49.83027,0,0,0,0,0,0,0,79.90054,0,0,79.90054,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107221,0,63.92043,0,398.6588
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,75.17834,80.81728,52.04881,7.555202,7.555202,0,-1,0,7.555202,995.054,67.22549,0,0,75.17834,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1107221,8.310721,60.14267,0,393.9366
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,64.35084,76.88469,52.9894,0.7877414,0.7877414,0,0,0,0.7877414,8169.03,63.52163,0,0,64.35084,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1107221,0.8665156,51.48067,0,383.1091
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,47.6116,70.87896,53.97087,49.07913,49.07913,0,0,0,49.07913,97.00988,0,0,0,47.6116,51.66224,49.07913,0,0,0,318.7582,0,4.050638,-4.050638,415.7311,98.9834,0.1107221,53.98704,38.08928,0,366.3698
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,23.847,60.94223,53.05074,6.721564,6.721564,0,0,0,6.721564,354.7835,12.27096,0,0,23.847,7.07533,6.721564,0,0,4.500709,314.7076,4.500709,0,4.500709,420.0009,100,0.1104824,7.39372,19.0776,0,338.5546
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,50.06541,50.06541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104824,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,47.18233,47.18233,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1104824,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,44.83089,44.83089,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1104824,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,42.53056,42.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1104824,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,40.19955,40.19955,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1104824,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,38.21616,38.21616,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1104824,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,36.60081,36.60081,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1104824,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,35.02637,35.02637,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1104824,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,33.75863,33.75863,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1104824,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,32.60335,32.60335,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1104824,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,31.42763,31.42763,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1104824,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,30.22123,30.22123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1104824,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,29.22953,29.22953,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1104824,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.01795,34.62998,28.20716,7.689863,7.689863,0,0,0,7.689863,299.3284,0,0,0,23.01795,8.094592,7.689863,0,0,197.2282,141.2528,14.92335,0,14.92335,247.0513,58.82161,0.1096951,8.458849,18.41436,0,164.2708
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,44.69266,43.01025,29.87363,23.67754,23.67754,0,0,0,23.67754,188.7555,0,0,0,44.69266,24.92373,23.67754,0,0,182.3049,154.6838,19.76893,0,19.76893,265.8057,63.28695,0.1086693,26.04529,35.75412,0,199.3765
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,53.96207,51.00025,34.30048,24.98467,24.98467,0,-1,0,24.98467,215.9807,0,0,0,53.96207,26.29965,24.98467,0,0,162.5359,172.4759,27.66241,0,27.66241,292.0486,69.53524,0.1072657,27.48314,43.16965,0,226.4379
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,70.54942,62.36707,38.78868,52.60313,52.60313,0,0,0,52.60313,134.1164,0,0,0,70.54942,55.37172,52.60313,0,0,134.8735,197.3721,15.1777,0,15.1777,306.4474,72.96352,0.1065108,57.86345,56.43953,0,267.9215
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,73.87697,68.41385,42.64302,58.55206,58.55206,0,0,0,58.55206,126.1731,0,0,0,73.87697,61.63374,58.55206,0,0,119.6958,211.032,12.24323,0,12.24323,318.0623,75.72898,0.1059096,64.40726,59.10157,0,284.9089
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,83.31374,77.37548,46.32355,0.9032415,0.9032415,0,0,0,0.9032415,9223.861,0,0,0,83.31374,0.9507805,0.9032415,0,0,107.4526,222.0509,82.36295,0,82.36295,396.1987,94.33284,0.1020352,0.9935656,66.65099,0,305.3646
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,82.5761,81.67021,49.86094,45.8109,45.8109,0,0,0,45.8109,180.2543,9.264457,0,0,82.5761,48.222,45.8109,0,0,25.08965,296.1776,25.08965,0,25.08965,420.0009,100,0.1009107,50.39199,66.06088,0,378.7537
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,75.05637,80.823,52.09993,35.76892,35.76892,0,-1,0,35.76892,209.8368,37.40487,0,0,75.05637,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1009107,39.34582,60.04509,0,393.8146
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,59.26491,74.69915,53.05074,23.5634,23.5634,0,0,0,23.5634,251.5126,34.46133,0,0,59.26491,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1009107,25.91974,47.41193,0,378.0231
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,40.45377,68.11341,54.03221,43.12384,43.12384,0,0,0,43.12384,93.80838,0,0,0,40.45377,45.39351,43.12384,0,0,0,318.7582,0,4.93974,-4.93974,414.7939,98.76025,0.1009107,47.43622,32.36302,0,359.212
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,21.4698,60.20111,53.13253,28.16978,28.16978,0,0,0,28.16978,76.21572,0,0,0,21.4698,29.6524,28.16978,0,0,5.4886,313.8185,0,8.182597,-8.182597,406.1687,96.70663,0.1009107,30.98675,17.17584,0,335.2883
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,50.14721,50.14721,29.04911,29.04911,0,0,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,14.58037,305.6359,0,30.57801,-30.57801,373.9366,89.03236,0.1009107,31.95402,0,0,305.6359
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,47.27435,47.27435,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,48.55594,275.0579,0,59.31101,-59.31101,311.4173,74.14684,0.1009107,61.98001,0,0,275.0579
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,44.91268,44.91268,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,114.4571,215.7469,0,51.49568,-51.49568,257.1361,61.22276,0.1009107,53.81298,0,0,215.7469
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,42.61235,42.61235,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,171.6745,164.2512,0,29.56389,-29.56389,225.973,53.803,0.1009107,30.89427,0,0,164.2512
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,40.26089,40.26089,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,204.5233,134.6873,0,34.69268,-34.69268,189.4037,45.09604,0.1009107,36.25385,0,0,134.6873
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,38.26728,38.26728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.0707,99.99461,0,0,0,189.4037,45.09604,0.1009107,0,0,0,99.99461
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,36.69283,36.69283,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,243.0707,99.99461,0,24.00864,-24.00864,164.0964,39.0705,0.1009107,25.08902,0,0,99.99461
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,35.10816,35.10816,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,269.7469,75.98598,0,26.44863,-26.44863,136.2171,32.43258,0.1009107,27.63882,0,0,75.98598
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,33.80975,33.80975,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,299.1343,49.53735,0,29.74652,-29.74652,104.8615,24.96698,0.1009107,31.08512,0,0,49.53735
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,32.6647,32.6647,28.99141,18.80128,0,-1,0,18.80128,0,0,10.19012,13.08926,0,19.79083,18.80128,0,0,332.186,19.79083,0,19.79083,-19.79083,84.00017,20,0.1009107,31.89055,0,0,19.79083
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,31.48897,31.48897,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009107,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,30.28257,30.28257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009107,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,29.27043,29.27043,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1050455,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,14.96658,32.36739,28.24806,37.77341,37.77341,81,0,22.761,37.77341,39.62201,0,0,0,14.96658,0,0,43.22659,41.06526,304.8567,44.3872,56.03185,0,56.03185,183.9449,43.79631,0.1093541,41.55075,11.97327,81,59.35378
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,35.95544,40.29382,29.9043,33.49068,33.49068,81,0,22.761,33.49068,107.3596,0,0,0,35.95544,0,0,47.50932,45.13385,248.8249,94.81586,81.0893,0,81.0893,260.8729,62.11248,0.1126875,36.83975,28.76436,81,130.7713
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,55.2711,51.49141,34.33116,38.05363,38.05363,0,-1,0,38.05363,145.2453,0,0,0,55.2711,40.05645,38.05363,0,0,167.7355,167.7962,15.21464,0,15.21464,275.3068,65.5491,0.1119957,41.85899,44.21688,0,223.0673
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,79.43809,66.06916,38.81936,9.676367,9.676367,0,0,0,9.676367,820.9495,0,0,0,79.43809,10.18565,9.676367,0,0,152.5209,181.4894,69.25244,0,69.25244,341.0054,81.1916,0.1089511,10.644,63.55047,0,260.9275
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,82.356,72.16711,42.64302,14.34654,14.34654,0,0,0,14.34654,574.0476,0,0,0,82.356,15.10163,14.34654,0,0,83.26848,243.8166,67.25437,0,67.25437,404.8085,96.38279,0.1061486,15.7812,65.8848,0,326.1726
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,90.55968,81.12098,46.38489,59.06256,59.06256,0,0,0,59.06256,153.3284,12.37445,0,0,90.55968,62.17112,59.06256,0,0,16.01411,304.3455,16.01411,0,16.01411,420.0009,100,0.1055025,64.96882,72.44774,0,394.9052
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,89.1518,85.23003,49.91206,19.63811,19.63811,0,0,0,19.63811,453.9734,68.4801,0,0,89.1518,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1055025,21.60192,71.32144,0,407.91
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,77.37608,82.05753,52.16127,16.67901,16.67901,0,-1,0,16.67901,463.9129,59.81923,0,0,77.37608,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1055025,18.34691,61.90087,0,396.1343
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,63.3349,76.60007,53.13253,55.42307,55.42307,0,0,0,55.42307,114.2753,4.994818,0,0,63.3349,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1055025,60.96538,50.66792,0,382.0931
