Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,43.97494,69.58422,54.114,52.75063,52.75063,0,0,0,52.75063,83.36382,0,0,0,43.97494,55.52698,52.75063,0,0,0,318.7582,0,11.55204,-11.55204,407.8239,97.10074,0.1055025,58.02569,35.17995,0,362.7332
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,23.02061,60.8694,53.25521,13.24085,13.24085,0,0,0,13.24085,173.8605,0,0,0,23.02061,13.93773,13.24085,0,0,12.8356,307.2062,9.082876,0,9.082876,416.4407,99.15234,0.1051394,14.56493,18.41649,0,330.2268
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,50.25967,50.25967,66.31625,66.31625,20.25,0,7.39125,66.31625,0,0,1.421085E-14,0,0,48.49079,46.06625,0,0,3.752725,315.3808,0,48.49079,-48.49079,365.3269,86.98242,0.1051394,72.94788,0,81,315.3808
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,47.38681,47.38681,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,57.63138,266.89,0,72.31579,-72.31579,289.0994,68.83305,0.1051394,83.00803,0,0,266.89
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,45.02514,45.02514,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,137.9823,194.5742,0,68.18685,-68.18685,217.2241,51.71992,0.1051394,71.25526,0,0,194.5742
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,42.72481,42.72481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.7454,126.3873,0,0,0,217.2241,51.71992,0.1051394,0,0,0,126.3873
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,40.34269,40.34269,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,213.7454,126.3873,0,28.05207,-28.05207,187.6546,44.67959,0.1051394,29.31441,0,0,126.3873
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,38.35929,38.35929,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,244.9144,98.33527,0,19.62413,-19.62413,166.969,39.75444,0.1051394,20.50721,0,0,98.33527
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,36.77462,36.77462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.719,78.71115,0,0,0,166.969,39.75444,0.1051394,0,0,0,78.71115
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,35.1695,35.1695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.719,78.71115,0,0,0,166.969,39.75444,0.1051394,0,0,0,78.71115
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,33.90176,33.90176,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,266.719,78.71115,0,12.42131,-12.42131,153.8758,36.63702,0.1051394,12.98026,0,0,78.71115
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,32.74648,32.74648,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,280.5204,66.28984,0,17.44989,-17.44989,135.482,32.25756,0.1051394,18.23513,0,0,66.28984
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,31.57076,31.57076,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,299.9092,48.83996,0,8.54925,-8.54925,126.4703,30.11192,0.1051394,8.933966,0,0,48.83996
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,30.33369,30.33369,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,309.4084,40.29071,0,15.38687,-15.38687,110.2511,26.25022,0.1051394,16.07928,0,0,40.29071
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,29.342,29.342,14.61284,14.61284,0,0,0,14.61284,0,0,1.776357E-15,0,0,15.38194,14.61284,0,0,326.5049,24.90384,0,15.38194,-15.38194,94.03714,22.38975,0.1051394,16.07412,0,0,24.90384
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,19.87503,33.82827,28.3094,0,0,0,0,0,0,0,0,0,0,19.87503,0,0,0,0,343.5959,9.521906,19.87503,0,19.87503,112.8923,26.87905,0.1043538,0,15.90002,0,29.39694
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,42.45963,42.3977,29.96564,24.16551,24.16551,0,0,0,24.16551,175.7035,0,0,0,42.45963,25.43737,24.16551,0,0,323.7209,27.40943,17.02225,0,17.02225,129.041,30.72398,0.1036901,26.58206,33.9677,0,69.86906
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,61.89486,53.9213,34.3925,15.14915,15.14915,0,-1,0,15.14915,408.5698,0,0,0,61.89486,15.94648,15.14915,0,0,306.6986,42.72946,45.94838,0,45.94838,172.6314,41.10264,0.1019402,16.66407,49.51588,0,104.6243
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,82.04803,67.29298,38.90115,37.98879,37.98879,0,0,0,37.98879,215.9796,0,0,0,82.04803,39.9882,37.98879,0,0,260.7502,84.08301,42.05984,0,42.05984,212.5329,50.60297,0.1003893,41.78767,65.63843,0,166.131
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,84.94241,73.51027,42.75548,66.44374,66.44374,81,0,22.761,66.44374,127.8411,0,0,0,84.94241,0,0,14.55626,13.82845,218.6904,121.9369,98.77085,0,98.77085,306.2352,72.91299,0.1028905,73.08812,67.95393,81,206.8793
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,80.87278,76.38368,46.46668,0,0,41.10187,0,12.66677,0,0,0,0,0,80.87278,0,0,41.10187,39.04677,119.9196,210.8306,119.9196,0,119.9196,420.0009,100,0.1007195,0,64.69823,81,291.7034
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,71.91421,76.70163,50.03474,35.49161,35.49161,0,0,0,35.49161,202.6231,34.55462,0,0,71.91421,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1007195,39.04078,57.53137,0,390.6724
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,66.78765,77.11764,52.27374,20.55333,20.55333,0,-1,0,20.55333,324.9481,45.15257,0,0,66.78765,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1007195,22.60867,53.43012,0,385.5459
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,54.99782,73.109,53.25521,35.22364,35.22364,0,0,0,35.22364,156.1389,17.9203,0,0,54.99782,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1007195,38.74601,43.99825,0,373.756
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,42.37782,69.11494,54.25713,0,0,0,0,0,0,0,42.37782,0,0,42.37782,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007195,0,33.90225,0,361.136
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,24.73942,61.59138,53.36767,26.87126,26.87126,0,0,0,26.87126,92.06644,0,0,0,24.73942,28.28554,26.87126,0,0,0,318.7582,0,3.546124,-3.546124,416.2629,99.11002,0.1007195,29.55839,19.79153,0,343.4977
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,50.4028,50.4028,33.54018,33.54018,0,0,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,3.940138,315.2121,0,35.30545,-35.30545,379.0477,90.24927,0.1007195,36.89419,0,0,315.2121
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,47.52994,47.52994,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,43.16841,279.9066,0,59.64412,-59.64412,316.1773,75.28015,0.1007195,62.32811,0,0,279.9066
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,45.14782,45.14782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.4397,220.2625,0,0,0,316.1773,75.28015,0.1007195,0,0,0,220.2625
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,42.84749,42.84749,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,109.4397,220.2625,0,56.69502,-56.69502,256.4155,61.05118,0.1007195,59.2463,0,0,220.2625
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,40.45515,40.45515,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,172.4341,163.5675,0,12.17346,-12.17346,243.5835,57.99596,0.1007195,12.72127,0,0,163.5675
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,38.47175,38.47175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.9602,151.394,0,0,0,243.5835,57.99596,0.1007195,0,0,0,151.394
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,36.86663,36.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.9602,151.394,0,0,0,243.5835,57.99596,0.1007195,0,0,0,151.394
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,35.25129,35.25129,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,185.9602,151.394,0,46.9753,-46.9753,194.0672,46.20638,0.1007195,49.08919,0,0,151.394
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,33.9631,33.9631,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,238.155,104.4187,0,32.62514,-32.62514,159.6773,38.01832,0.1007195,34.09327,0,0,104.4187
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,32.80783,32.80783,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,274.4051,71.79361,0,11.98892,-11.98892,147.0398,35.00942,0.1007195,12.52842,0,0,71.79361
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,31.6321,31.6321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.7261,59.80469,0,0,0,147.0398,35.00942,0.1007195,0,0,0,59.80469
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,30.4257,30.4257,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,287.7261,59.80469,0,38.96448,-38.96448,105.9677,25.23035,0.1007195,40.71788,0,0,59.80469
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,29.40334,29.40334,52.01922,52.01922,32.22102,0,10.41992,52.01922,0,0,0,0,0,20.84022,19.7982,0,0,331.02,20.84022,0,20.84022,-20.84022,84.00017,20,0.1007195,57.22114,0,81,20.84022
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.522222,29.59491,28.37074,0,0,72.31579,0,20.56389,0,0,0,0,0,4.522222,0,0,72.31579,68.7,354.1758,0,73.22222,0,73.22222,153.4649,36.53918,0.1030952,0,3.617777,81,4.522222
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,32.08335,39.22593,30.01676,1.126711,1.126711,73.4425,0,20.84895,1.126711,2847.522,0,0,0,32.08335,0,0,72.31579,68.7,280.9536,65.9,100.7833,0,100.7833,249.0763,59.30377,0.1045403,1.239382,25.66668,81,97.98335
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,54.06763,51.23227,34.47429,41.91123,41.91123,0,-1,0,41.91123,129.0051,0,0,0,54.06763,44.11708,41.91123,0,0,180.1702,156.605,9.950551,0,9.950551,258.5163,61.55137,0.1042118,46.10235,43.25411,0,210.6727
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,55.03922,56.68414,38.99316,0,0,0,0,0,0,0,0,0,0,55.03922,0,0,0,0,170.2197,165.5605,55.03922,0,55.03922,310.731,73.98344,0.1024319,0,44.03137,0,220.5997
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,66.03399,65.41478,42.86794,24.98058,24.98058,0,0,0,24.98058,264.3413,0,0,0,66.03399,26.29535,24.98058,0,0,115.1805,215.0958,39.73864,0,39.73864,348.4305,82.95947,0.101184,27.47864,52.82719,0,281.1298
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,65.885,69.82912,46.60981,7.795409,7.795409,0,0,0,7.795409,845.177,0,0,0,65.885,8.205694,7.795409,0,0,75.44183,250.8606,57.67931,0,57.67931,403.1498,95.98786,0.09942602,8.57495,52.708,0,316.7456
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,33.79227,61.39564,50.17788,32.05649,32.05649,0,0,0,32.05649,105.4148,0,0,0,33.79227,33.74367,32.05649,0,0,17.76252,302.772,0.048597,0,0.048597,403.196,95.99884,0.09942456,35.26213,27.03381,0,336.5642
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,30.20269,62.55482,52.44754,34.50527,34.50527,0,-1,0,34.50527,87.53065,0,0,0,30.20269,36.32133,34.50527,0,0,17.71392,302.8157,0,6.118647,-6.118647,396.7463,94.46322,0.09942456,37.9558,24.16215,0,333.0184
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,28.00775,62.81907,53.42901,17.50377,17.50377,0,0,0,17.50377,160.0099,0,0,0,28.00775,18.42502,17.50377,0,0,24.51242,296.6971,9.582734,0,9.582734,405.8373,96.62774,0.0991384,19.25414,22.4062,0,324.7048
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,17.48594,60.18735,54.43093,10.51636,10.51636,0,0,0,10.51636,166.2737,0,0,0,17.48594,11.06985,10.51636,0,0,14.92968,305.3215,6.416092,0,6.416092,411.9241,98.07698,0.09894772,11.56799,13.98875,0,322.8075
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,12.61487,57.62207,53.54147,35.99244,35.99244,0,0,0,35.99244,35.04866,0,0,0,12.61487,37.88678,35.99244,0,0,8.51359,311.096,0,25.27191,-25.27191,385.2852,91.73439,0.09894772,39.59169,10.0919,0,323.7109
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,50.54593,50.54593,49.10567,49.10567,0,0,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,36.59349,285.8241,0,51.69018,-51.69018,330.799,78.76151,0.09894772,54.01624,0,0,285.8241
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,47.67307,47.67307,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,94.02702,234.1339,0,42.81567,-42.81567,285.6673,68.01588,0.09894772,44.74238,0,0,234.1339
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,45.29095,45.29095,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,141.6,191.3182,0,43.92764,-43.92764,239.3635,56.99119,0.09894772,45.90439,0,0,191.3182
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,42.95995,42.95995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.4085,147.3906,0,0,0,239.3635,56.99119,0.09894772,0,0,0,147.3906
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,40.56761,40.56761,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,190.4085,147.3906,0,3.761944,-3.761944,235.398,56.04704,0.09894772,3.931232,0,0,147.3906
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,38.58421,38.58421,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,194.5884,143.6286,0,24.13096,-24.13096,209.9618,49.9908,0.09894772,25.21686,0,0,143.6286
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,36.94842,36.94842,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,221.4006,119.4977,0,14.61057,-14.61057,194.5609,46.32393,0.09894772,15.26805,0,0,119.4977
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,35.3433,35.3433,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,237.6346,104.8871,0,14.29111,-14.29111,179.4967,42.73723,0.09894772,14.93421,0,0,104.8871
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,34.04489,34.04489,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,253.5136,90.59599,0,18.92064,-18.92064,159.5526,37.98864,0.09894772,19.77207,0,0,90.59599
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,32.89984,32.89984,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,274.5365,71.67535,0,12.27832,-12.27832,146.6101,34.9071,0.09894772,12.83084,0,0,71.67535
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,31.74456,31.74456,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,288.1791,59.39703,0,27.14255,-27.14255,117.9994,28.09503,0.09894772,28.36397,0,0,59.39703
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,30.5075,30.5075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.3375,32.25448,0,0,0,117.9994,28.09503,0.09894772,0,0,0,32.25448
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,29.50557,29.50557,33.14891,33.14891,20.25,0,7.39125,33.14891,0,0,0,0,0,13.57781,12.89892,0,0,318.3375,32.25448,0,13.57781,-13.57781,103.6871,24.68736,0.09894772,36.46381,0,81,32.25448
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.20158,31.55116,28.4832,9.920377,9.920377,81,0,22.761,9.920377,112.9149,0,0,0,11.20158,0,0,71.07962,67.52564,333.424,18.67668,78.72723,0,78.72723,178.3743,42.46999,0.1016677,10.91241,8.961266,81,29.87826
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.05075,37.23155,30.12922,4.086682,4.086682,76.40247,0,21.59783,4.086682,612.9849,0,0,0,25.05075,0,0,72.31579,68.7,254.6967,89.53118,93.75075,0,93.75075,267.3141,63.64608,0.1034503,4.495351,20.0406,81,114.5819
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,57.54195,52.58113,34.58675,38.75773,38.75773,0,-1,0,38.75773,148.4657,0,0,0,57.54195,40.79762,38.75773,0,0,160.946,173.9068,16.74433,0,16.74433,283.1992,67.42824,0.1029589,42.63351,46.03355,0,231.4488
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,62.67715,59.66512,39.10562,0,0,0,0,0,0,0,0,0,0,62.67715,0,0,0,0,144.2016,188.9767,62.67715,0,62.67715,342.6599,81.58553,0.1011602,0,50.14172,0,251.6539
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,47.91537,58.5586,42.95995,31.35531,31.35531,0,0,0,31.35531,152.8142,0,0,0,47.91537,33.00559,31.35531,0,0,81.52449,245.3862,14.90978,0,14.90978,356.8046,84.9533,0.1007415,34.49084,38.3323,0,293.3015
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,35.62585,58.29963,46.72227,50.74784,50.74784,0,0,0,50.74784,70.2017,0,0,0,35.62585,53.41878,50.74784,0,0,66.61471,258.805,0,17.79293,-17.79293,338.0492,80.48774,0.1007415,55.82262,28.50068,0,294.4308
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,48.32604,66.97507,50.29034,81.91495,81.91495,20.25,0,7.39125,81.91495,58.99539,0,0,0,48.32604,64.91047,61.66495,0,0,86.38464,241.0121,0,16.58443,-16.58443,320.5677,76.32548,0.1007415,90.10645,38.66084,81,289.3381
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,24.12672,60.52085,52.56,22.94466,22.94466,0,-1,0,22.94466,105.1518,0,0,0,24.12672,24.15227,22.94466,0,0,104.8118,224.4276,0,0.0255514,-0.0255514,320.5407,76.31907,0.1007415,25.23912,19.30138,0,248.5544
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,18.19627,59.53562,53.57214,48.98577,48.98577,0,0,0,48.98577,37.14603,0,0,0,18.19627,51.56397,48.98577,0,0,104.8402,224.4021,0,33.3677,-33.3677,285.3681,67.94465,0.1007415,53.88435,14.55702,0,242.5983
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,8.940595,57.43172,54.5434,16.36592,16.36592,0,0,0,16.36592,54.62934,0,0,0,8.940595,17.22728,16.36592,0,0,141.9154,191.0344,0,8.286689,-8.286689,276.6331,65.8649,0.1007415,18.00251,7.152476,0,199.975
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.388353,55.72473,53.6846,0,0,0,0,0,0,0,0,0,0,6.388353,0,0,0,0,151.1228,182.7477,6.388353,0,6.388353,282.6937,67.30788,0.1005632,0,5.110682,0,189.136
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,50.71973,50.71973,22.56239,22.56239,0,0,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,144.7345,188.4972,0,23.74989,-23.74989,257.6591,61.34728,0.1005632,24.81863,0,0,188.4972
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,47.84687,47.84687,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,171.1232,164.7473,0,66.58626,-66.58626,187.471,44.63586,0.1005632,69.58264,0,0,164.7473
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,45.43409,45.43409,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,245.108,98.16106,0,47.27749,-47.27749,137.6362,32.77045,0.1005632,49.40498,0,0,98.16106
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,43.10308,43.10308,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,297.6385,50.88357,0,36.9575,-36.9575,98.67953,23.49508,0.1005632,38.62059,0,0,50.88357
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,40.71074,40.71074,25.278,13.22976,0,-1,0,13.22976,0,0,12.04823,14.57603,0,13.92607,13.22976,0,0,338.7024,13.92607,0,13.92607,-13.92607,84.00017,20,0.1005632,27.8058,0,0,13.92607
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,38.70689,38.70689,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005632,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,37.09155,37.09155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005632,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,35.48643,35.48643,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005632,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,34.18802,34.18802,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005632,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,33.04297,33.04297,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005632,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,31.85702,31.85702,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005632,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,30.61996,30.61996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005632,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,29.61803,29.61803,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1020592,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,19.59146,34.04289,28.59566,5.079095,5.079095,77.39488,0,21.84891,5.079095,385.7274,0,0,0,19.59146,0,0,72.31579,68.7,326.323,25.06754,88.29147,0,88.29147,194.1843,46.23427,0.1039526,5.587005,15.67317,81,44.65901
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,37.61531,41.1487,30.22123,36.41148,36.41148,81,0,22.761,36.41148,103.3062,0,0,0,37.61531,0,0,44.58852,42.35909,238.0315,104.5299,79.9744,0,79.9744,270.0547,64.29861,0.1062558,40.05263,30.09225,81,142.1452
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,51.64695,50.62246,34.67876,0,0,0,-1,0,0,0,0,0,0,51.64695,0,0,0,0,158.0571,176.5068,51.64695,0,51.64695,319.0513,75.96444,0.1048329,0,41.31756,0,228.1538
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,65.22089,60.74034,39.18741,23.27289,23.27289,0,0,0,23.27289,280.2441,0,0,0,65.22089,24.49778,23.27289,0,0,106.4102,222.9891,40.72311,0,40.72311,357.6846,85.16283,0.1037375,25.60018,52.17671,0,288.21
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,83.70188,73.30028,43.04174,2.777036,2.777036,0,0,0,2.777036,3014.073,15.09163,0,0,83.70188,2.923196,2.777036,0,0,65.68706,259.6399,65.68706,0,65.68706,420.0009,100,0.1020182,3.05474,66.96151,0,343.3418
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,83.90939,78.31163,46.81428,0,0,0,0,0,0,0,83.90939,0,0,83.90939,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020182,0,67.12752,0,402.6676
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,81.58199,81.84004,50.37213,0,0,0,0,0,0,0,81.58199,0,0,81.58199,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020182,0,65.26559,0,400.3402
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,68.30406,78.28665,52.65201,19.32979,19.32979,0,-1,0,19.32979,353.3617,47.95692,0,0,68.30406,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1020182,21.26277,54.64325,0,387.0623
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,51.24192,71.96603,53.62326,0,0,0,0,0,0,0,51.24192,0,0,51.24192,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020182,0,40.99354,0,370.0002
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,24.98775,63.02502,54.63541,0,0,0,0,0,0,0,24.98775,0,0,24.98775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020182,0,19.9902,0,343.746
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,14.56789,58.50725,53.7664,57.54472,57.54472,0,0,0,57.54472,25.31577,0,0,0,14.56789,60.57339,57.54472,0,0,0,318.7582,0,46.0055,-46.0055,371.5068,88.45382,0.1020182,63.2992,11.65431,0,333.3261
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,50.81174,50.81174,23.00049,23.00049,0,0,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,51.11722,272.7527,0,24.21104,-24.21104,345.9861,82.37748,0.1020182,25.30054,0,0,272.7527
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,47.92867,47.92867,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,78.01838,248.5417,0,48.61485,-48.61485,294.7415,70.17642,0.1020182,50.80252,0,0,248.5417
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,45.54655,45.54655,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,132.0349,199.9268,0,30.16608,-30.16608,262.9437,62.60552,0.1020182,31.52355,0,0,199.9268
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,43.21555,43.21555,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,165.5527,169.7608,0,33.43764,-33.43764,227.6973,54.21355,0.1020182,34.94234,0,0,169.7608
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,40.80275,40.80275,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,202.7057,136.3231,0,3.48366,-3.48366,224.0252,53.33924,0.1020182,3.640424,0,0,136.3231
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,38.78868,38.78868,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,206.5764,132.8394,0,30.59468,-30.59468,191.7756,45.66077,0.1020182,31.97144,0,0,132.8394
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,37.15289,37.15289,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,240.5705,102.2448,0,46.51136,-46.51136,142.7483,33.98763,0.1020182,48.60437,0,0,102.2448
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,35.53755,35.53755,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,292.2498,55.73341,0,17.36172,-17.36172,124.4475,29.63029,0.1020182,18.14299,0,0,55.73341
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,34.26981,34.26981,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,311.5406,38.37169,0,15.51451,-15.51451,108.0938,25.73656,0.1020182,16.21266,0,0,38.37169
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,33.12476,33.12476,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,328.7789,22.85719,0,8.153095,-8.153095,99.49964,23.69034,0.1020182,8.519984,0,0,22.85719
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,31.94904,31.94904,28.5293,13.96889,0,-1,0,13.96889,0,0,14.56042,17.41335,0,14.70409,13.96889,0,0,337.8379,14.70409,0,14.70409,-14.70409,84.00017,20,0.1020182,31.38223,0,0,14.70409
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,30.6813,30.6813,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1039597,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,29.67937,29.67937,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1057654,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.46029,31.53183,28.66723,42.61051,42.61051,81,0,22.761,42.61051,24.54861,0,0,0,10.46029,0,0,38.38949,36.47002,247.1862,96.29066,46.93031,0,46.93031,230.0214,54.7669,0.1078595,46.87156,8.36823,81,106.7509
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,40.25286,42.04211,30.28257,48.05422,48.05422,81,0,22.761,48.05422,83.76551,0,0,0,40.25286,0,0,32.94578,31.29849,200.2559,138.5279,71.55135,0,71.55135,297.901,70.92867,0.1100941,52.85964,32.20229,81,178.7808
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,51.41834,50.60074,34.72988,16.63463,16.63463,0,-1,0,16.63463,309.1043,0,0,0,51.41834,17.51013,16.63463,0,0,128.7045,202.9241,33.90821,0,33.90821,330.0692,78.58774,0.10921,18.29809,41.13467,0,254.3425
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,41.90244,52.33067,39.24875,2.724496,2.724496,0,0,0,2.724496,1537.989,0,0,0,41.90244,2.86789,2.724496,0,0,94.79632,233.4415,39.03455,0,39.03455,367.1006,87.40472,0.1082097,2.996945,33.52195,0,275.344
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,42.6376,56.82052,43.10308,0,0,0,0,0,0,0,0,0,0,42.6376,0,0,0,0,55.76177,268.5726,42.6376,0,42.6376,407.5502,97.03556,0.1071378,0,34.11008,0,311.2102
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,62.92228,68.89042,46.8654,0,0,0,0,0,0,0,49.79811,0,0,62.92228,0,0,0,0,13.12417,306.9465,13.12417,0,13.12417,420.0009,100,0.1068121,0,50.33783,0,369.8687
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,66.43349,74.70072,50.43347,23.34358,23.34358,0,0,0,23.34358,284.59,41.8613,0,0,66.43349,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1068121,25.67793,53.14679,0,385.1917
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,56.72792,73.19442,52.70313,20.73357,20.73357,0,-1,0,20.73357,273.6042,34.90311,0,0,56.72792,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1068121,22.80693,45.38234,0,375.4861
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,36.71652,66.33396,53.71527,20.72994,20.72994,0,0,0,20.72994,177.1183,14.89553,0,0,36.71652,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1068121,22.80294,29.37322,0,355.4748
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,26.42979,63.62856,54.7172,0,0,0,0,0,0,0,26.42979,0,0,26.42979,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068121,0,21.14383,0,345.188
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,13.64612,58.29279,53.85841,32.06576,32.06576,0,0,0,32.06576,42.55667,0,0,0,13.64612,33.75343,32.06576,0,0,0,318.7582,0,20.10731,-20.10731,398.8059,94.95359,0.1068121,35.27234,10.9169,0,332.4044
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,50.92421,50.92421,27.96698,27.96698,0,0,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,22.34146,298.6509,0,29.43893,-29.43893,367.7745,87.56519,0.1068121,30.76368,0,0,298.6509
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,48.05135,48.05135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.05138,269.212,0,0,0,367.7745,87.56519,0.1068121,0,0,0,269.212
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,45.62834,45.62834,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,55.05138,269.212,0,70.55608,-70.55608,293.4019,69.85745,0.1068121,73.73109,0,0,269.212
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,43.30756,43.30756,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,133.447,198.6559,0,72.31579,-72.31579,217.1743,51.70808,0.1068121,82.61745,0,0,198.6559
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,40.88454,40.88454,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,213.7979,126.3401,0,39.17549,-39.17549,175.8798,41.87605,0.1068121,40.93839,0,0,126.3401
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,38.87048,38.87048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.3262,87.16463,0,0,0,175.8798,41.87605,0.1068121,0,0,0,87.16463
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,37.23468,37.23468,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,257.3262,87.16463,0,5.321333,-5.321333,170.2706,40.54053,0.1068121,5.560793,0,0,87.16463
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,35.59889,35.59889,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,263.2388,81.8433,0,40.34058,-40.34058,127.7479,30.4161,0.1068121,42.15591,0,0,81.8433
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,34.33116,34.33116,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,308.0617,41.50272,0,12.6631,-12.6631,114.3998,27.23799,0.1068121,13.23294,0,0,41.50272
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,33.1861,33.1861,28.81097,27.39764,0,-1,0,27.39764,0,0,1.413328,4.294425,0,28.83962,27.39764,0,0,322.1318,28.83962,0,28.83962,-28.83962,84.00017,20,0.1068121,31.69206,0,0,28.83962
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,32.00016,32.00016,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068121,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,30.74264,30.74264,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1093019,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,29.7305,29.7305,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1115404,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,21.97046,34.84676,28.70813,0,0,72.31579,0,20.56389,0,0,0,0,0,21.97046,0,0,72.31579,68.7,243.1571,99.91685,90.67046,0,90.67046,275.3393,65.55685,0.1125412,0,17.57637,81,121.8873
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,50.43648,45.3842,30.33369,46.40419,46.40419,81,0,22.761,46.40419,108.6895,0,0,0,50.43648,0,0,34.59581,32.86602,152.4866,181.5203,83.3025,0,83.3025,354.367,84.37293,0.1142148,51.04461,40.34919,81,231.9568
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,66.22977,55.97786,34.79122,5.887805,5.887805,0,-1,0,5.887805,1124.864,0,0,0,66.22977,6.19769,5.887805,0,0,69.18412,256.4925,60.03208,0,60.03208,411.3185,97.93277,0.1127442,6.476585,52.98381,0,322.7223
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,73.63406,64.24517,39.31009,44.7733,44.7733,0,0,0,44.7733,164.4598,17.35223,0,0,73.63406,47.12978,44.7733,0,0,9.152042,310.5214,9.152042,0,9.152042,420.0009,100,0.1125234,49.25063,58.90725,0,384.1555
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,84.09354,73.70757,43.21555,4.258728,4.258728,0,0,0,4.258728,1974.616,79.61067,0,0,84.09354,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1125234,4.684601,67.27483,0,402.8518
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,75.83486,74.64796,46.95741,28.72452,28.72452,0,0,0,28.72452,264.0074,45.59852,0,0,75.83486,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1125234,31.59697,60.66788,0,394.5931
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,79.2234,80.87614,50.54593,0,0,0,0,0,0,0,79.2234,0,0,79.2234,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125234,0,63.37872,0,397.9816
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,71.04806,79.80142,52.82581,17.35292,17.35292,0,-1,0,17.35292,409.4299,52.78183,0,0,71.04806,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1125234,19.08822,56.83845,0,389.8063
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,48.78896,71.19385,53.82774,42.95703,42.95703,0,0,0,42.95703,113.5762,3.571037,0,0,48.78896,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1125234,47.25273,39.03117,0,367.5472
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,42.73253,69.89695,54.82966,8.189986,8.189986,0,0,0,8.189986,521.7656,34.11149,0,0,42.73253,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1125234,9.008985,34.18602,0,361.4908
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,22.64536,61.52573,54.00154,50.671,50.671,0,0,0,50.671,44.69096,0,0,0,22.64536,53.33789,50.671,0,0,0,318.7582,0,30.69254,-30.69254,387.6481,92.29697,0.1125234,55.7381,18.11628,0,341.4036
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,51.03667,51.03667,31.24545,31.24545,0,0,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,34.10282,288.0657,0,32.88995,-32.88995,352.979,84.04245,0.1125234,34.37,0,0,288.0657
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,48.16381,48.16381,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,70.64721,255.1757,0,67.20874,-67.20874,282.1348,67.17481,0.1125234,70.23313,0,0,255.1757
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,45.75102,45.75102,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,145.3236,187.967,0,48.44301,-48.44301,231.0714,55.01688,0.1125234,50.62295,0,0,187.967
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,43.42002,43.42002,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,199.1492,139.524,0,19.46174,-19.46174,210.5569,50.13249,0.1125234,20.33752,0,0,139.524
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,40.97655,40.97655,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,220.7733,120.0622,0,10.86212,-10.86212,199.1072,47.40638,0.1125234,11.35091,0,0,120.0622
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,38.96249,38.96249,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,232.8423,109.2001,0,24.18346,-24.18346,173.6156,41.33696,0.1125234,25.27172,0,0,109.2001
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,37.3267,37.3267,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,259.7129,85.01665,0,19.24599,-19.24599,153.3285,36.50672,0.1125234,20.11205,0,0,85.01665
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,35.62956,35.62956,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,281.0973,65.77067,0,22.62114,-22.62114,129.4838,30.82941,0.1125234,23.63909,0,0,65.77067
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,34.36183,34.36183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.2319,43.14953,0,0,0,129.4838,30.82941,0.1125234,0,0,0,43.14953
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,33.20655,33.20655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.2319,43.14953,0,0,0,129.4838,30.82941,0.1125234,0,0,0,43.14953
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,32.00016,32.00016,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0.1791264,0,39.39826,37.42834,0,0,306.2319,43.14953,0,39.39826,-39.39826,87.95435,20.94147,0.1125234,41.17118,0,0,43.14953
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,30.76309,30.76309,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,350.0077,3.751272,65.62485,0,65.62485,150.2115,35.76458,0.1145696,13.11334,0,81,3.751272
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,29.76117,29.76117,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,284.3829,62.81363,68.7,0,68.7,215.3861,51.2823,0.1159773,0,0,81,62.81363
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,14.97522,32.87311,28.7388,24.73234,24.73234,81,0,22.761,24.73234,60.54912,0,0,0,14.97522,0,0,56.26766,53.45427,215.6829,124.6436,68.42949,0,68.42949,280.304,66.73891,0.1178527,27.20558,11.98017,81,139.6189
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,36.59864,40.98562,30.36436,0,0,72.31579,0,20.56389,0,0,0,0,0,36.59864,0,0,72.31579,68.7,147.2534,186.2302,105.2986,0,105.2986,380.1991,90.52341,0.1182998,0,29.27892,81,222.8288
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,35.82766,45.52252,34.82189,16.32857,16.32857,0,-1,0,16.32857,219.4171,0,0,0,35.82766,17.18797,16.32857,0,0,41.95475,280.999,18.6397,0,18.6397,397.8822,94.73368,0.1178586,17.96142,28.66213,0,316.8266
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,33.26624,49.5595,39.36121,13.76447,13.76447,0,0,0,13.76447,241.682,0,0,0,33.26624,14.48891,13.76447,0,0,23.31505,297.7747,18.77733,0,18.77733,415.696,98.97504,0.1174175,15.14091,26.613,0,331.0409
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,59.27392,63.16718,43.24622,0,0,0,0,0,0,0,54.7362,0,0,59.27392,0,0,0,0,4.537721,314.6743,4.537721,0,4.537721,420.0009,100,0.1173114,0,47.41914,0,373.9482
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,61.60389,68.51353,47.00853,16.38846,16.38846,0,0,0,16.38846,375.898,44.35289,0,0,61.60389,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1173114,18.0273,49.28312,0,380.3621
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,20.44858,57.20309,50.60727,0,0,0,0,0,0,0,20.44858,0,0,20.44858,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173114,0,16.35886,0,339.2068
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.25355,56.85064,52.9076,9.351663,9.351663,0,-1,0,9.351663,131.0307,2.409693,0,0,12.25355,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1173114,10.28683,9.802839,0,331.0118
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,16.73705,59.38926,53.90953,0,0,0,0,0,0,0,16.73705,0,0,16.73705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173114,0,13.38964,0,335.4953
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,17.99182,60.8727,54.92167,0,0,0,0,0,0,0,17.99182,0,0,17.99182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173114,0,14.39345,0,336.75
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,7.764065,56.57709,54.08333,23.98429,23.98429,0,0,0,23.98429,32.37146,0,0,0,7.764065,25.24662,23.98429,0,0,0,318.7582,0,17.48256,-17.48256,401.5726,95.61234,0.1173114,26.38272,6.211252,0,326.5223
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,51.1798,51.1798,23.02263,23.02263,0,0,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,19.42506,301.2757,0,24.23434,-24.23434,376.0274,89.53014,0.1173114,25.32489,0,0,301.2757
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,48.30694,48.30694,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,46.35211,277.0413,0,38.13757,-38.13757,335.8268,79.95861,0.1173114,39.85376,0,0,277.0413
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,45.89415,45.89415,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.7272,238.9037,0,22.90687,-22.90687,311.6809,74.20959,0.1173114,23.93768,0,0,238.9037
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,43.53248,43.53248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.1793,215.9969,0,0,0,311.6809,74.20959,0.1173114,0,0,0,215.9969
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,41.08902,41.08902,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,114.1793,215.9969,0,6.901225,-6.901225,304.4063,72.47755,0.1173114,7.21178,0,0,215.9969
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,39.07495,39.07495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.8473,209.0957,0,0,0,304.4063,72.47755,0.1173114,0,0,0,209.0957
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,37.43916,37.43916,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.8473,209.0957,0,13.63477,-13.63477,290.034,69.05558,0.1173114,14.24834,0,0,209.0957
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,35.7727,35.7727,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.997,195.4609,0,18.9912,-18.9912,270.0156,64.28929,0.1173114,19.8458,0,0,195.4609
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,34.47429,34.47429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.0984,176.4697,0,0,0,270.0156,64.28929,0.1173114,0,0,0,176.4697
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,33.29856,33.29856,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,158.0984,176.4697,0,8.145005,-8.145005,261.43,62.24511,0.1173114,8.51153,0,0,176.4697
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,32.12284,32.12284,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,167.1484,168.3247,0,15.02045,-15.02045,245.597,58.47536,0.1173114,15.69637,0,0,168.3247
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,30.88577,30.88577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.8378,153.3042,0,0,0,245.597,58.47536,0.1173114,0,0,0,153.3042
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,29.84296,29.84296,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.8378,153.3042,0,12.4465,-12.4465,232.4773,55.35162,0.1173114,13.0066,0,0,153.3042
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,19.65507,34.30441,28.83081,2.705118,2.705118,0,0,0,2.705118,726.5882,0,0,0,19.65507,2.847493,2.705118,0,0,197.6672,140.8577,16.80758,0,16.80758,248.4223,59.14806,0.1169201,2.97563,15.72405,0,160.5128
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,45.81203,43.99625,30.44615,47.3663,47.3663,0,0,0,47.3663,96.71861,0,0,0,45.81203,49.85927,47.3663,0,0,180.8596,155.9846,0,4.047237,-4.047237,244.1562,58.13231,0.1169201,52.10293,36.64962,0,201.7966
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,67.96214,56.75956,34.90368,44.83023,44.83023,0,-1,0,44.83023,151.5989,0,0,0,67.96214,47.18971,44.83023,0,0,185.3566,151.9373,20.77243,0,20.77243,263.8626,62.82431,0.11644,49.31325,54.36972,0,219.8995
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,78.55055,66.47686,39.45322,0,0,0,0,0,0,0,0,0,0,78.55055,0,0,0,0,164.5841,170.6325,78.55055,0,78.55055,338.3822,80.56703,0.1146597,0,62.84044,0,249.1831
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,87.41426,75.47553,43.35868,36.35304,36.35304,0,0,0,36.35304,240.4592,0,0,0,87.41426,38.26636,36.35304,0,0,86.03358,241.328,49.1479,0,49.1479,385.008,91.66839,0.1135733,39.98835,69.9314,0,328.7422
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,84.01205,78.78011,47.13122,0,0,0,0,0,0,0,47.12638,0,0,84.01205,0,0,0,0,36.88568,285.5611,36.88568,0,36.88568,420.0009,100,0.1127713,0,67.20965,0,369.5732
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,75.34527,79.19372,50.71973,17.85148,17.85148,0,0,0,17.85148,422.0674,56.55424,0,0,75.34527,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1127713,19.63663,60.27621,0,394.1035
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,80.1874,84.67854,53.05074,3.483628,3.483628,0,-1,0,3.483628,2301.836,76.52042,0,0,80.1874,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1127713,3.83199,64.14992,0,398.9456
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,65.15577,78.56863,54.06288,38.02377,38.02377,0,0,0,38.02377,171.3554,25.13075,0,0,65.15577,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1127713,41.82615,52.12461,0,383.914
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,50.59691,73.39994,55.09547,9.628983,9.628983,0,0,0,9.628983,525.4648,40.46114,0,0,50.59691,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1127713,10.59188,40.47753,0,369.3551
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,26.00678,62.98653,54.25713,55.20184,55.20184,0,0,0,55.20184,47.11216,0,7.105427E-15,0,26.00678,58.1072,55.20184,0,0,0,318.7582,0,32.10042,-32.10042,386.164,91.94363,0.1127713,60.72203,20.80542,0,344.765
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,51.3536,51.3536,28.36549,28.36549,0,0,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,35.66714,286.6578,0,29.85841,-29.85841,354.6905,84.44995,0.1127713,31.20204,0,0,286.6578
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,48.48074,48.48074,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,68.84315,256.7994,0,34.88963,-34.88963,317.9136,75.69357,0.1127713,36.45966,0,0,256.7994
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,46.03728,46.03728,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,107.6094,221.9098,0,32.05719,-32.05719,284.1223,67.64805,0.1127713,33.49976,0,0,221.9098
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,43.70628,43.70628,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,143.2285,189.8526,0,1.471473,-1.471473,282.5713,67.27875,0.1127713,1.53769,0,0,189.8526
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,41.26282,41.26282,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,144.8635,188.3811,0,14.51447,-14.51447,267.2717,63.63599,0.1127713,15.16762,0,0,188.3811
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,39.21808,39.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.9906,173.8666,0,0,0,267.2717,63.63599,0.1127713,0,0,0,173.8666
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,37.58229,37.58229,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,160.9906,173.8666,0,31.48899,-31.48899,234.0794,55.73308,0.1127713,32.90599,0,0,173.8666
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,35.88516,35.88516,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,195.9784,142.3777,0,30.05943,-30.05943,202.394,48.18895,0.1127713,31.4121,0,0,142.3777
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,34.58675,34.58675,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,229.3778,112.3182,0,36.22797,-36.22797,164.2063,39.09667,0.1127713,37.85823,0,0,112.3182
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,33.4417,33.4417,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,269.6311,76.09026,0,7.713449,-7.713449,156.0757,37.16079,0.1127713,8.060555,0,0,76.09026
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,32.2353,32.2353,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,278.2016,68.37681,0,33.53469,-33.53469,120.727,28.74446,0.1127713,35.04376,0,0,68.37681
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,30.99823,30.99823,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,315.4623,34.84211,0,4.167061,-4.167061,116.3345,27.69864,0.1127713,4.354578,0,0,34.84211
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,29.96564,29.96564,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,0,17.91491,17.01916,0,0,320.0924,30.67505,0,17.91491,-17.91491,97.45054,23.20246,0.1127713,40.99608,0,81,30.67505
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,16.97873,33.65289,28.94327,40.54736,40.54736,81,0,22.761,40.54736,41.87383,0,0,0,16.97873,0,0,40.45264,38.43,339.9979,12.76014,55.40874,0,55.40874,150.0159,35.71799,0.1146007,44.6021,13.58299,81,29.73887
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,48.24443,44.88908,30.53817,26.54111,26.54111,81,0,22.761,26.54111,181.7725,0,0,0,48.24443,0,0,54.45889,51.73595,284.5891,62.62801,99.98038,0,99.98038,244.8656,58.30122,0.1156454,29.19522,38.59554,81,110.8724
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,70.87404,58.0135,35.02637,12.38742,12.38742,0,-1,0,12.38742,572.1452,0,0,0,70.87404,13.03939,12.38742,0,0,184.6088,152.6103,57.83464,0,57.83464,299.7324,71.36471,0.1144153,13.62616,56.69923,0,223.4844
