Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,83.65012,68.87321,39.59636,37.63765,37.63765,0,0,0,37.63765,222.2512,0,0,0,83.65012,39.61858,37.63765,0,0,126.7741,204.6615,44.03154,0,44.03154,341.5043,81.31039,0.1134961,41.40141,66.9201,0,288.3116
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,89.32291,76.59826,43.50181,41.52339,41.52339,0,0,0,41.52339,215.1147,0,0,0,89.32291,43.70883,41.52339,0,0,82.74257,244.2899,45.61407,0,45.61407,384.7776,91.61355,0.1125593,45.67573,71.45833,0,333.6128
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,91.51929,82.85696,47.27435,58.29703,58.29703,0,0,0,58.29703,156.9879,0,0,0,91.51929,61.36529,58.29703,0,0,37.12849,285.3426,30.15401,0,30.15401,413.3842,98.42463,0.1119485,64.12673,73.21544,0,376.8619
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,85.18417,84.42467,50.89354,12.6877,12.6877,0,0,0,12.6877,671.3917,64.85421,0,0,85.18417,13.35548,12.6877,0,0,6.974489,312.4812,6.974489,0,6.974489,420.0009,100,0.1118082,13.95647,68.14734,0,397.6653
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,72.43668,80.93942,53.19387,50.27231,50.27231,0,-1,0,50.27231,144.0886,19.51846,0,0,72.43668,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1118082,55.29954,57.94934,0,391.1949
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,55.9618,74.66276,54.22646,30.77233,30.77233,0,0,0,30.77233,181.8576,23.56988,0,0,55.9618,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1118082,33.84956,44.76944,0,374.72
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,47.20791,72.16165,55.23861,7.118555,7.118555,0,0,0,7.118555,663.167,39.71469,0,0,47.20791,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1118082,7.830411,37.76633,0,365.9661
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,28.63838,64.08747,54.40026,77.02721,77.02721,20.25,0,7.39125,77.02721,37.17956,0,0,0,28.63838,59.76548,56.77721,0,0,0,318.7582,0,31.12711,-31.12711,387.19,92.18791,0.1118082,84.72993,22.9107,81,347.3966
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,51.49673,51.49673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.58567,287.6311,0,0,0,387.19,92.18791,0.1118082,0,0,0,287.6311
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,48.62387,48.62387,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,34.58567,287.6311,0,14.87661,-14.87661,371.5087,88.45427,0.1118082,15.54606,0,0,287.6311
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,46.21109,46.21109,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,51.11524,272.7545,0,31.88857,-31.88857,337.8951,80.45107,0.1118082,33.32356,0,0,272.7545
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,43.84941,43.84941,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,86.54699,240.8659,0,61.63224,-61.63224,272.9291,64.98298,0.1118082,64.40569,0,0,240.8659
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,41.40595,41.40595,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,155.0273,179.2337,0,3.943274,-3.943274,268.7725,63.99332,0.1118082,4.120721,0,0,179.2337
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,39.36121,39.36121,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,159.4087,175.2904,0,10.90295,-10.90295,257.2798,61.25697,0.1118082,11.39358,0,0,175.2904
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,37.72542,37.72542,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,171.5231,164.3875,0,15.71496,-15.71496,240.7148,57.31292,0.1118082,16.42213,0,0,164.3875
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,36.05896,36.05896,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,188.9841,148.6725,0,53.59998,-53.59998,184.2154,43.86073,0.1118082,56.01197,0,0,148.6725
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,34.72988,34.72988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.5397,95.07253,0,0,0,184.2154,43.86073,0.1118082,0,0,0,95.07253
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,33.55416,33.55416,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,248.5397,95.07253,0,34.72457,-34.72457,147.6125,35.14576,0.1118082,36.28718,0,0,95.07253
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,32.34776,32.34776,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,287.1225,60.34796,0,43.08229,-43.08229,102.1998,24.33323,0.1118082,45.021,0,0,60.34796
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,31.11069,31.11069,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,334.9917,17.26567,0,10.02099,-10.02099,91.63673,21.81823,0.1118082,10.47193,0,0,17.26567
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,30.0781,30.0781,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,346.1262,7.24468,0,2.861675,-2.861675,88.62026,21.10002,0.1118082,25.26545,0,81,7.24468
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.44427,34.4763,29.05573,38.04053,38.04053,81,0,22.761,38.04053,51.11462,0,0,0,19.44427,0,0,42.95947,40.8115,349.3058,4.383005,60.25577,0,60.25577,145.7839,34.71038,0.1136468,41.84459,15.55542,81,23.82728
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,48.34692,45.04649,30.65063,0,0,72.31579,0,20.56389,0,0,0,0,0,48.34692,0,0,72.31579,68.7,289.05,58.6132,117.0469,0,117.0469,256.8244,61.14853,0.1138792,0,38.67753,81,106.9601
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,66.88728,56.63023,35.13883,31.97774,31.97774,0,-1,0,31.97774,209.1683,0,0,0,66.88728,33.66078,31.97774,0,0,172.0031,163.9554,33.2265,0,33.2265,288.3458,68.65362,0.1132239,35.17551,53.50982,0,230.8427
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,74.41551,65.05241,39.70882,0,0,0,0,0,0,0,0,0,0,74.41551,0,0,0,0,138.7766,193.8593,74.41551,0,74.41551,358.9425,85.46234,0.1117833,0,59.53241,0,268.2748
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,85.00212,74.69335,43.64494,67.0344,67.0344,47.42543,0,14.26663,67.0344,126.8037,0,0,0,85.00212,20.64101,19.60896,0,0,64.36111,260.8332,64.36111,0,64.36111,420.0009,100,0.1118586,73.73784,68.00169,81,345.8354
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,90.43634,82.51593,47.44815,22.81098,22.81098,0,0,0,22.81098,396.4596,66.42477,0,0,90.43634,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1118586,25.09208,72.34907,0,409.1945
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,79.73071,81.81522,51.06734,8.413524,8.413524,0,0,0,8.413524,947.6494,70.87436,0,0,79.73071,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1118586,9.254876,63.78456,0,398.4889
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,76.09088,82.98038,53.36767,0,0,0,-1,0,0,0,76.09088,0,0,76.09088,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118586,0,60.87271,0,394.8491
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,64.09236,78.45437,54.36959,51.90567,51.90567,0,0,0,51.90567,123.4785,9.454816,0,0,64.09236,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1118586,57.09624,51.27389,0,382.8506
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,40.99192,69.86234,55.41241,14.28191,14.28191,0,0,0,14.28191,287.0199,25.95833,0,0,40.99192,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1118586,15.7101,32.79353,0,359.7502
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,21.60162,61.76331,54.57407,33.71523,33.71523,0,0,0,33.71523,64.0708,0,0,0,21.60162,35.48972,33.71523,0,0,0,318.7582,0,13.8881,-13.8881,405.3615,96.51445,0.1118586,37.08675,17.2813,0,340.3598
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.67942,52.823,51.67054,32.93401,32.93401,0,0,0,32.93401,11.1721,0,0,0,3.67942,34.66738,32.93401,0,0,15.43122,304.8701,0,30.98796,-30.98796,372.6973,88.73728,0.1118586,36.22741,2.943537,0,308.5496
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,48.82835,48.82835,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,49.86229,273.8822,0,45.79491,-45.79491,324.4253,77.24396,0.1118586,47.85567,0,0,273.8822
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,46.35422,46.35422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.7455,228.0873,0,0,0,324.4253,77.24396,0.1118586,0,0,0,228.0873
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,44.02322,44.02322,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,100.7455,228.0873,0,20.25457,-20.25457,303.0751,72.16058,0.1118586,21.16602,0,0,228.0873
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,41.54908,41.54908,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,123.2506,207.8327,0,9.93063,-9.93063,292.6073,69.66826,0.1118586,10.37751,0,0,207.8327
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,39.53502,39.53502,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,134.2846,197.9021,0,52.72418,-52.72418,237.0311,56.43586,0.1118586,55.09676,0,0,197.9021
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,37.86855,37.86855,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,192.867,145.1779,0,5.430068,-5.430068,231.3073,55.07306,0.1118586,5.674421,0,0,145.1779
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,36.20209,36.20209,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,198.9005,139.7478,0,7.959908,-7.959908,222.9168,53.07533,0.1118586,8.318104,0,0,139.7478
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,34.88324,34.88324,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,207.7448,131.7879,0,35.81413,-35.81413,185.1654,44.08692,0.1118586,37.42576,0,0,131.7879
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,33.69729,33.69729,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,247.5383,95.97379,0,43.73234,-43.73234,139.0675,33.11124,0.1118586,45.70029,0,0,95.97379
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,32.49089,32.49089,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,296.1298,52.24145,0,18.21567,-18.21567,119.8665,28.53958,0.1118586,19.03537,0,0,52.24145
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,31.22315,31.22315,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,316.3694,34.02578,0,24.35298,-24.35298,94.1962,22.42762,0.1118586,25.44886,0,0,34.02578
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,30.19056,30.19056,42.21987,42.21987,33.0307,0,10.62477,42.21987,0,0,0,0,0,9.672804,9.189164,0,0,343.4283,9.672804,0,9.672804,-9.672804,84.00017,20,0.1118586,46.44185,0,81,9.672804
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.31441,35.73835,29.18864,4.73525,4.73525,77.05104,0,21.76191,4.73525,492.3586,0,0,0,23.31441,0,0,72.31579,68.7,354.1758,0,92.01441,0,92.01441,171.2927,40.78389,0.1128036,5.208775,18.65153,81,23.31441
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,46.86382,44.71886,30.79376,2.267785,2.267785,74.58357,0,21.13764,2.267785,2066.502,0,0,0,46.86382,0,0,72.31579,68.7,262.1614,82.81297,115.5638,0,115.5638,280.9262,66.88705,0.1131692,2.494563,37.49105,81,129.6768
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,67.72856,57.11525,35.28196,11.29024,11.29024,0,-1,0,11.29024,599.8857,0,0,0,67.72856,11.88447,11.29024,0,0,146.5976,186.8204,55.8441,0,55.8441,333.9045,79.50092,0.112146,12.41927,54.18285,0,254.549
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,82.67085,68.76307,39.85195,60.60637,60.60637,0,0,0,60.60637,136.4062,0,0,0,82.67085,63.79618,60.60637,0,0,90.75348,237.0801,18.87467,0,18.87467,351.8106,83.76427,0.1118043,66.66701,66.13668,0,319.7509
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,85.11858,74.97523,43.81874,37.3974,37.3974,0,0,0,37.3974,227.6056,0,0,0,85.11858,39.36568,37.3974,0,0,71.87881,254.0673,45.7529,0,45.7529,395.2156,94.09877,0.1109847,41.13714,68.09486,0,339.1859
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,86.03407,80.43792,47.61173,0,0,0,0,0,0,0,59.90815,0,0,86.03407,0,0,0,0,26.12592,295.2449,26.12592,0,26.12592,420.0009,100,0.110522,0,68.82726,0,381.279
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,87.06832,85.96806,51.27181,15.24715,15.24715,0,0,0,15.24715,571.0466,71.01869,0,0,87.06832,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.110522,16.77186,69.65466,0,405.8265
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,70.27985,80.37412,53.57214,10.73565,10.73565,0,-1,0,10.73565,654.6401,58.97917,0,0,70.27985,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.110522,11.80921,56.22388,0,389.0381
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,64.15129,78.76981,54.60474,15.44975,15.44975,0,0,0,15.44975,415.2254,47.8884,0,0,64.15129,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.110522,16.99472,51.32103,0,382.9095
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,48.7268,73.20978,55.60666,1.395666,1.395666,0,0,0,1.395666,3491.295,47.25768,0,0,48.7268,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.110522,1.535232,38.98144,0,367.485
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,19.2008,61.17334,54.80921,26.75751,26.75751,0,0,0,26.75751,71.75854,0,0,0,19.2008,28.1658,26.75751,0,0,0,318.7582,0,8.965,-8.965,410.5509,97.75002,0.110522,29.43326,15.36064,0,337.959
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.321859,53.90004,51.90568,25.19177,25.19177,0,0,0,25.19177,25.09494,0,0,0,6.321859,26.51765,25.19177,0,0,9.961111,309.7932,0,20.1958,-20.1958,389.2627,92.6814,0.110522,27.71095,5.057487,0,316.1151
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,49.05327,49.05327,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,32.40088,289.5974,0,45.59166,-45.59166,341.2048,81.23908,0.110522,47.64328,0,0,289.5974
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,46.60981,46.60981,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,83.05828,244.0058,0,46.84082,-46.84082,291.8303,69.48326,0.110522,48.94866,0,0,244.0058
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,44.24814,44.24814,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,135.1036,197.1649,0,17.23526,-17.23526,273.6627,65.15766,0.110522,18.01085,0,0,197.1649
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,41.78423,41.78423,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,154.2539,179.9297,0,24.71784,-24.71784,247.6078,58.95412,0.110522,25.83014,0,0,179.9297
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,39.73949,39.73949,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,181.7182,155.2119,0,5.598721,-5.598721,241.7063,57.54899,0.110522,5.850663,0,0,155.2119
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,38.07302,38.07302,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,187.939,149.6131,0,18.15363,-18.15363,222.5706,52.9929,0.110522,18.97054,0,0,149.6131
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,36.37589,36.37589,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,208.1097,131.4595,0,23.7339,-23.7339,197.5529,47.03632,0.110522,24.80193,0,0,131.4595
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,35.04681,35.04681,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,234.4807,107.7256,0,7.011253,-7.011253,190.1624,45.27667,0.110522,7.326759,0,0,107.7256
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,33.87109,33.87109,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,242.271,100.7143,0,13.48176,-13.48176,175.9514,41.8931,0.110522,14.08844,0,0,100.7143
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,32.6647,32.6647,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,257.2507,87.23258,0,44.92779,-44.92779,128.5933,30.6174,0.110522,46.94954,0,0,87.23258
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,31.39696,31.39696,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,307.1705,42.30479,0,8.04493,-8.04493,120.1132,28.59833,0.110522,8.406951,0,0,42.30479
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,30.36436,30.36436,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,316.1093,34.25986,0,18.46739,-18.46739,100.6469,23.9635,0.110522,19.29842,0,0,34.25986
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.5151,33.63493,29.33177,41.15984,41.15984,20.25,0,7.39125,41.15984,37.69476,0,0,0,15.5151,22.01035,20.90984,0,0,336.6286,15.79247,0,6.495253,-6.495253,93.8003,22.33336,0.110522,45.27582,12.41208,81,31.30758
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,47.41475,45.08976,30.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,47.41475,0,0,72.31579,68.7,343.8456,9.297222,116.1147,0,116.1147,203.9564,48.56096,0.1108045,0,37.9318,81,56.71197
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,53.96909,52.26713,35.42509,8.379216,8.379216,0,-1,0,8.379216,644.0827,0,0,0,53.96909,8.820228,8.379216,0,0,227.7308,113.8005,45.14886,0,45.14886,246.7884,58.75902,0.1100263,9.217138,43.17527,0,167.7696
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,58.70763,59.18979,39.99508,28.33665,28.33665,0,0,0,28.33665,207.1792,0,0,0,58.70763,29.82805,28.33665,0,0,182.582,154.4345,28.87958,0,28.87958,274.186,65.28224,0.1095342,31.17031,46.9661,0,213.1421
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,71.5966,69.09003,43.99255,8.173867,8.173867,0,0,0,8.173867,875.9207,0,0,0,71.5966,8.604071,8.173867,0,0,153.7024,180.4261,62.99252,0,62.99252,333.9459,79.51077,0.108476,8.991254,57.27728,0,252.0227
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,81.173,78.2388,47.78553,27.58382,27.58382,0,0,0,27.58382,294.2776,0,0,0,81.173,29.0356,27.58382,0,0,90.70985,237.1194,52.1374,0,52.1374,383.4078,91.28738,0.1076155,30.3422,64.93839,0,318.2924
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,78.13366,81.46491,51.41494,4.420048,4.420048,0,0,0,4.420048,1767.711,34.90852,0,0,78.13366,4.652682,4.420048,0,0,38.57246,284.043,38.57246,0,38.57246,420.0009,100,0.1069876,4.862053,62.50693,0,362.1767
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,72.38024,81.61586,53.74594,46.50927,46.50927,0,-1,0,46.50927,155.6254,23.42312,0,0,72.38024,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1069876,51.16019,57.90419,0,391.1385
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,45.16325,70.77423,54.74787,65.89314,65.89314,20.25,0,7.39125,65.89314,68.54014,0,0,0,45.16325,48.04541,45.64314,0,0,0,318.7582,0,2.88216,-2.88216,416.9628,99.27665,0.1069876,72.48245,36.1306,81,363.9215
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,28.80054,65.62915,55.78046,40.47926,40.47926,0,0,0,40.47926,71.14887,0,0,0,28.80054,42.60975,40.47926,0,0,3.2024,315.8761,0,13.80921,-13.80921,402.4066,95.8109,0.1069876,44.52719,23.04043,0,344.6766
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,18.85281,61.22377,54.97279,11.78205,11.78205,0,0,0,11.78205,160.013,0,0,0,18.85281,12.40216,11.78205,0,0,18.54597,302.0669,6.450655,0,6.450655,408.5262,97.26795,0.1068833,12.96026,15.08225,0,320.9197
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.183371,54.02152,52.06926,31.52142,31.52142,0,0,0,31.52142,19.61641,0,0,0,6.183371,33.18044,31.52142,0,0,12.09531,307.8724,0,26.99707,-26.99707,380.0688,90.49239,0.1068833,34.67356,4.946697,0,314.0558
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,49.1964,49.1964,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,42.09205,280.8754,0,48.18004,-48.18004,329.2826,78.40046,0.1068833,50.34814,0,0,280.8754
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,46.78361,46.78361,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,95.62543,232.6953,0,32.64877,-32.64877,294.8678,70.20647,0.1068833,34.11797,0,0,232.6953
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,44.42194,44.42194,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,131.9018,200.0466,0,20.39401,-20.39401,273.3706,65.0881,0.1068833,21.31174,0,0,200.0466
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,41.92736,41.92736,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,154.5619,179.6526,0,13.21293,-13.21293,259.4429,61.772,0.1068833,13.80752,0,0,179.6526
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,39.88262,39.88262,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,169.2429,166.4396,0,27.32841,-27.32841,230.6363,54.91328,0.1068833,28.55819,0,0,166.4396
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,38.18549,38.18549,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,199.6078,139.1112,0,38.08628,-38.08628,190.4898,45.35462,0.1068833,39.80016,0,0,139.1112
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,36.51902,36.51902,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,241.9259,101.0249,0,29.33316,-29.33316,159.5699,37.99276,0.1068833,30.65315,0,0,101.0249
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,35.20017,35.20017,75.98234,68.10719,0,-1,0,68.10719,0,0,7.87515,15.47338,0,71.69177,68.10719,0,0,274.5183,71.69177,0,71.69177,-71.69177,84.00017,20,0.1068833,83.58057,0,0,71.69177
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,33.98355,33.98355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068833,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,32.77716,32.77716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068833,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,31.54009,31.54009,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.108068,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,30.5075,30.5075,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1096018,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,18.67505,34.68773,29.4749,54.57602,54.57602,81,0,22.761,54.57602,34.21841,0,0,0,18.67505,0,0,26.42398,25.10278,249.8145,93.92514,43.77783,0,43.77783,224.5373,53.46114,0.1107277,60.03363,14.94004,81,112.6002
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,41.64606,43.3473,31.08002,39.66274,39.66274,81,0,22.761,39.66274,105.0005,0,0,0,41.64606,0,0,41.33726,39.2704,206.0367,133.3252,80.91646,0,80.91646,301.3014,71.73827,0.1119134,43.62901,33.31685,81,174.9713
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,52.91349,52.05804,35.56822,25.08874,25.08874,0,-1,0,25.08874,210.9054,0,0,0,52.91349,26.4092,25.08874,0,0,125.1202,206.15,26.5043,0,26.5043,326.4455,77.72497,0.1114818,27.59761,42.3308,0,259.0635
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,73.18233,65.06384,40.13821,0,0,0,0,0,0,0,0,0,0,73.18233,0,0,0,0,98.61595,230.0039,73.18233,0,73.18233,395.8724,94.25514,0.1103073,0,58.54587,0,303.1862
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,84.17832,74.97969,44.16635,51.37933,51.37933,0,0,0,51.37933,163.8369,4.661196,0,0,84.17832,54.08351,51.37933,0,0,25.43362,295.868,25.43362,0,25.43362,420.0009,100,0.1099049,56.51727,67.34266,0,380.0463
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,73.76303,74.95525,47.95934,36.542,36.542,0,0,0,36.542,201.8582,35.29778,0,0,73.76303,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1099049,40.19619,59.01043,0,392.5213
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,80.48958,82.89149,51.58875,12.21591,12.21591,0,0,0,12.21591,658.8916,67.63073,0,0,80.48958,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1099049,13.4375,64.39166,0,399.2478
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,74.0301,82.64449,53.90953,59.81586,59.81586,0,-1,0,59.81586,123.7633,11.06603,0,0,74.0301,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1099049,65.79745,59.22408,0,392.7883
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,60.24823,77.37712,54.92167,34.52446,34.52446,0,0,0,34.52446,174.5088,23.90669,0,0,60.24823,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1099049,37.97691,48.19859,0,379.0065
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,44.03204,71.68349,55.95426,0,0,0,0,0,0,0,44.03204,0,0,44.03204,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099049,0,35.22563,0,362.7903
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,23.50618,63.03957,55.14659,46.60479,46.60479,0,0,0,46.60479,50.43726,0,0,0,23.50618,49.05767,46.60479,0,0,0,318.7582,0,25.5515,-25.5515,393.0672,93.58724,0.1099049,51.26527,18.80494,0,342.2644
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.438434,53.60989,52.21239,92.60661,92.60661,23.90661,0,8.316374,92.60661,4.792783,0,0,0,4.438434,72.31579,68.7,0,0,28.39055,293.2067,0,67.87736,-67.87736,321.5182,76.5518,0.1099049,101.8673,3.550747,81,297.6452
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.8098,225.3294,0,0,0,321.5182,76.5518,0.1099049,0,0,0,225.3294
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,46.92674,46.92674,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,103.8098,225.3294,0,56.16882,-56.16882,262.3111,62.45489,0.1099049,58.69641,0,0,225.3294
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,44.56507,44.56507,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,166.2196,169.1606,0,52.34842,-52.34842,207.131,49.3168,0.1099049,54.7041,0,0,169.1606
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,42.07049,42.07049,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,224.3845,116.8121,0,25.72888,-25.72888,180.0104,42.85952,0.1099049,26.88668,0,0,116.8121
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,39.99508,39.99508,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,252.9722,91.08327,0,19.21517,-19.21517,159.7558,38.03702,0.1099049,20.07985,0,0,91.08327
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,38.32862,38.32862,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,274.3224,71.8681,0,23.03085,-23.03085,135.4791,32.25687,0.1099049,24.06723,0,0,71.8681
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,36.63148,36.63148,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,299.9122,48.83725,0,21.14997,-21.14997,113.1851,26.94878,0.1099049,22.10172,0,0,48.83725
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,35.31263,35.31263,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,323.4122,27.68727,0,15.09601,-15.09601,97.27253,23.16008,0.1099049,15.77533,0,0,27.68727
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,34.10624,34.10624,30.22689,11.96171,0,-1,0,11.96171,0,0,18.26519,21.28788,0,12.59127,11.96171,0,0,340.1855,12.59127,0,12.59127,-12.59127,84.00017,20,0.1099049,33.24958,0,0,12.59127
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,32.89984,32.89984,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099049,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,31.6321,31.6321,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1112935,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,30.58929,30.58929,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.112767,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.681945,31.10877,29.55669,19.09677,19.09677,81,0,22.761,19.09677,29.75344,0,0,0,5.681945,0,0,61.90324,58.80807,231.0939,110.7737,64.49002,0,64.49002,261.9465,62.3681,0.1141366,21.00644,4.545556,81,116.4557
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,17.88264,36.242,31.20271,3.482964,3.482964,75.79875,0,21.44508,3.482964,513.4316,0,0,0,17.88264,0,0,72.31579,68.7,166.6039,168.8148,86.58263,0,86.58263,344.0861,81.92509,0.1149278,3.83126,14.30611,81,186.6974
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,40.85583,48.08624,35.68068,0,0,0,-1,0,0,0,0,0,0,40.85583,0,0,0,0,80.02122,246.7391,40.85583,0,40.85583,382.8453,91.15346,0.1142834,0,32.68467,0,287.595
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,73.42227,65.33707,40.28135,0,0,0,0,0,0,0,34.25689,0,0,73.42227,0,0,0,0,39.16538,283.5094,39.16538,0,39.16538,420.0009,100,0.1136725,0,58.73782,0,356.9316
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,77.12943,71.90708,44.30948,75.0882,75.0882,20.25,0,7.39125,75.0882,102.7184,19.405,0,0,77.12943,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1136725,82.59702,61.70354,81,395.8877
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,80.18996,78.17151,48.10247,8.669325,8.669325,0,0,0,8.669325,924.985,71.06435,0,0,80.18996,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1136725,9.536258,64.15197,0,398.9482
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,55.49352,71.56951,51.76255,6.529457,6.529457,0,0,0,6.529457,849.8949,48.62041,0,0,55.49352,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1136725,7.182402,44.39481,0,374.2517
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,48.55295,71.36688,54.06288,30.70415,30.70415,0,-1,0,30.70415,158.1316,16.2328,0,0,48.55295,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1136725,33.77456,38.84236,0,367.3112
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,46.41681,71.67564,55.09547,0,0,0,0,0,0,0,46.41681,0,0,46.41681,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136725,0,37.13345,0,365.175
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,23.50655,64.04642,56.0974,41.11631,41.11631,0,0,0,41.11631,57.17087,0,0,0,23.50655,43.28033,41.11631,0,0,0,318.7582,0,19.77377,-19.77377,399.1574,95.0373,0.1136725,45.22794,18.80524,0,342.2648
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.07806,56.27637,55.28973,12.36327,12.36327,0,0,0,12.36327,24.8968,0,1.776357E-15,0,3.07806,13.01397,12.36327,0,0,21.97086,298.9845,0,9.935912,-9.935912,388.6841,92.54364,0.1136725,13.5996,2.462448,0,302.0625
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.346303,53.12257,52.3862,0,0,0,0,0,0,0,0,0,0,2.346303,0,0,0,0,33.01076,289.0486,2.346303,0,2.346303,390.91,93.07362,0.1136361,0,1.877042,0,291.3948
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,49.54401,49.54401,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,30.66446,291.1602,0,26.58636,-26.58636,362.8855,86.40114,0.1136361,27.78274,0,0,291.1602
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,47.10055,47.10055,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,60.20485,264.5739,0,55.88942,-55.88942,303.9729,72.37435,0.1136361,58.40445,0,0,264.5739
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,44.7082,44.7082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.3042,208.6844,0,0,0,303.9729,72.37435,0.1136361,0,0,0,208.6844
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,42.21362,42.21362,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,122.3042,208.6844,0,36.35201,-36.35201,265.6545,63.25095,0.1136361,37.98784,0,0,208.6844
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,40.13821,40.13821,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,162.6953,172.3324,0,34.55435,-34.55435,229.231,54.5787,0.1136361,36.10929,0,0,172.3324
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,38.47175,38.47175,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,201.0891,137.7781,0,20.98203,-20.98203,207.114,49.31276,0.1136361,21.92623,0,0,137.7781
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,36.77462,36.77462,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,224.4024,116.7961,0,2.610173,-2.610173,204.3627,48.65768,0.1136361,2.72763,0,0,116.7961
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,35.42509,35.42509,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,227.3026,114.1859,0,31.98023,-31.98023,170.6525,40.63147,0.1136361,33.41935,0,0,114.1859
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,34.2187,34.2187,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,262.8362,82.20564,0,11.37015,-11.37015,158.6673,37.77786,0.1136361,11.88181,0,0,82.20564
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,32.98163,32.98163,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,275.4697,70.83549,0,28.66284,-28.66284,128.454,30.58424,0.1136361,29.95267,0,0,70.83549
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,31.74456,31.74456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.3173,42.17265,0,0,0,128.454,30.58424,0.1136361,0,0,0,42.17265
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,30.6813,30.6813,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,307.3173,42.17265,0,16.11597,-16.11597,111.4663,26.53955,0.1136361,16.84119,0,0,42.17265
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.023155,32.12862,29.6487,20.95882,20.95882,0,0,0,20.95882,43.05183,0,0,0,9.023155,22.06191,20.95882,0,0,325.2239,26.05668,0,13.03876,-13.03876,97.72226,23.26716,0.1136361,23.0547,7.218524,0,35.07983
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,31.59644,40.42176,31.2845,43.29147,43.29147,81,0,22.761,43.29147,72.98537,0,0,0,31.59644,0,0,37.70853,35.8231,339.7115,13.01792,67.41954,0,67.41954,161.6821,38.49565,0.1149093,47.62062,25.27715,81,44.61436
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,63.66036,56.19836,35.80337,30.95684,30.95684,0,-1,0,30.95684,205.6423,0,0,0,63.66036,32.58614,30.95684,0,0,272.2919,73.69551,31.07422,0,31.07422,191.1617,45.51459,0.1144285,34.05252,50.92829,0,137.3559
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,66.37156,62.62624,40.40403,49.39177,49.39177,0,0,0,49.39177,134.3778,0,0,0,66.37156,51.99133,49.39177,0,0,241.2177,101.6623,14.38022,0,14.38022,204.8039,48.76274,0.1142073,54.33094,53.09725,0,168.0339
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,75.6772,71.39928,44.42194,0,0,0,0,0,0,0,0,0,0,75.6772,0,0,0,0,226.8375,114.6045,75.6772,0,75.6772,276.5976,65.85645,0.1130575,0,60.54176,0,190.2817
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,62.59764,70.39776,48.2456,0,0,0,0,0,0,0,0,0,0,62.59764,0,0,0,0,151.1603,182.714,62.59764,0,62.59764,335.9829,79.99578,0.1121238,0,50.07811,0,245.3116
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,49.94411,69.46004,51.90568,10.38315,10.38315,0,0,0,10.38315,481.0111,0,0,0,49.94411,10.92963,10.38315,0,0,88.56263,239.0519,39.01447,0,39.01447,372.9953,88.80824,0.1115496,11.42147,39.95529,0,288.996
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,46.63141,70.75049,54.20601,44.95961,44.95961,0,-1,0,44.95961,103.7185,0,7.105427E-15,0,46.63141,47.3259,44.95961,0,0,49.54815,274.1649,0,0.6944947,-0.6944947,372.2633,88.63393,0.1115496,49.45557,37.30513,0,320.7963
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,36.01647,67.74186,55.23861,47.56976,47.56976,0,0,0,47.56976,75.71296,0,0,0,36.01647,50.07343,47.56976,0,0,50.31981,273.4704,0,14.05696,-14.05696,357.446,85.106,0.1115496,52.32674,28.81318,0,309.4869
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,16.33186,61.67251,56.24053,0,0,0,0,0,0,0,0,0,0,16.33186,0,0,0,0,65.93865,259.4134,16.33186,0,16.33186,372.9397,88.79499,0.111311,0,13.06549,0,275.7453
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,17.93951,61.38778,55.43286,48.07479,48.07479,0,0,0,48.07479,37.31584,0,0,0,17.93951,50.60505,48.07479,0,0,49.60679,274.1121,0,32.66553,-32.66553,338.5072,80.59679,0.111311,52.88227,14.35161,0,292.0516
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.39358,54.26567,52.56,43.90209,43.90209,0,0,0,43.90209,12.28547,0,0,0,5.39358,46.21273,43.90209,0,0,85.90183,241.4466,0,40.81915,-40.81915,295.48,70.35225,0.111311,48.2923,4.314864,0,246.8402
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,49.68714,49.68714,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,131.2564,200.6274,0,25.37571,-25.37571,268.7317,63.98361,0.111311,26.51762,0,0,200.6274
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,47.24368,47.24368,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,159.4517,175.2517,0,21.66298,-21.66298,245.8969,58.54677,0.111311,22.63781,0,0,175.2517
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,44.83089,44.83089,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,183.5217,153.5887,0,22.24474,-22.24474,222.4489,52.96392,0.111311,23.24576,0,0,153.5887
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,42.32608,42.32608,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,208.238,131.344,0,24.12344,-24.12344,197.0206,46.90956,0.111311,25.209,0,0,131.344
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,40.26089,40.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.0419,107.2206,0,0,0,197.0206,46.90956,0.111311,0,0,0,107.2206
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,38.56376,38.56376,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,235.0419,107.2206,0,2.188488,-2.188488,194.7137,46.36031,0.111311,2.28697,0,0,107.2206
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,36.88708,36.88708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.4735,105.0321,0,0,0,194.7137,46.36031,0.111311,0,0,0,105.0321
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,35.50688,35.50688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.4735,105.0321,0,0,0,194.7137,46.36031,0.111311,0,0,0,105.0321
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,34.30048,34.30048,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,237.4735,105.0321,0,38.46391,-38.46391,154.1692,36.70687,0.111311,40.19478,0,0,105.0321
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.2112,66.56816,0,0,0,154.1692,36.70687,0.111311,0,0,0,66.56816
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,31.82635,31.82635,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,280.2112,66.56816,0,20.08459,-20.08459,132.9982,31.66616,0.111311,20.9884,0,0,66.56816
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,30.76309,30.76309,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,302.5274,46.48357,0,7.361358,-7.361358,125.2386,29.81866,0.111311,7.692619,0,0,46.48357
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,18.88729,35.01303,29.7305,16.99543,16.99543,0,0,0,16.99543,111.1316,0,0,0,18.88729,17.88993,16.99543,0,0,310.7067,39.12221,0.9973625,0,0.9973625,126.1848,30.04394,0.1112964,18.69497,15.10983,0,58.0095
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,41.27765,43.5399,31.36629,65.91032,65.91032,20.25,0,7.39125,65.91032,62.62699,7.105427E-15,0,0,41.27765,48.0635,45.66032,0,0,309.7093,40.01984,0,6.785847,-6.785847,119.0319,28.34086,0.1112964,72.50136,33.02212,81,81.29749
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,58.57784,54.43032,35.88516,9.614301,9.614301,0,-1,0,9.614301,609.2782,0,0,0,58.57784,10.12032,9.614301,0,0,317.2491,33.23399,48.45752,0,48.45752,165.0027,39.28628,0.1105946,10.57573,46.86227,0,91.81183
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,69.15226,63.87261,40.51649,3.821191,3.821191,0,0,0,3.821191,1809.704,0,0,0,69.15226,4.022306,3.821191,0,0,268.7916,76.84576,65.12995,0,65.12995,226.7904,53.99761,0.1096651,4.20331,55.3218,0,145.998
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,76.08083,71.73209,44.54462,44.13491,44.13491,0,0,0,44.13491,172.3824,0,0,0,76.08083,46.45781,44.13491,0,0,203.6617,135.4627,29.62302,0,29.62302,254.8933,60.68875,0.1092474,48.5484,60.86466,0,211.5435
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,85.17657,81.03935,48.38873,59.92383,59.92383,0,0,0,59.92383,142.1414,0,0,0,85.17657,63.07771,59.92383,0,0,174.0387,162.1234,22.09887,0,22.09887,275.8581,65.68037,0.108938,65.91621,68.14127,0,247.3
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,67.26683,77.06006,52.04881,10.4781,10.4781,0,0,0,10.4781,641.9757,0,0,0,67.26683,11.02957,10.4781,0,0,151.9398,182.0124,56.23726,0,56.23726,329.2094,78.38304,0.1081583,11.5259,53.81346,0,249.2792
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,42.85003,69.40395,54.34914,19.95671,19.95671,0,-1,0,19.95671,214.715,0,0,0,42.85003,21.00706,19.95671,0,0,95.70254,232.6259,21.84297,0,21.84297,349.9315,83.31686,0.1078584,21.95238,34.28002,0,275.476
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,38.3065,68.77965,55.38174,0,0,0,0,0,0,0,0,0,0,38.3065,0,0,0,0,73.85957,252.2846,38.3065,0,38.3065,386.2722,91.9694,0.1073366,0,30.6452,0,290.5911
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,41.74276,71.24756,56.38366,0,0,0,0,0,0,0,6.189688,0,0,41.74276,0,0,0,0,35.55307,286.7605,35.55307,0,35.55307,420.0009,100,0.1068567,0,33.3942,0,328.5032
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,17.44556,61.37672,55.58621,0,0,0,0,0,0,0,17.44556,0,0,17.44556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068567,0,13.95645,0,336.2038
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,9.677958,55.79527,52.70313,0,0,0,0,0,0,0,9.677958,0,0,9.677958,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068567,0,7.742366,0,328.4362
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,49.83027,49.83027,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1068567,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,47.38681,47.38681,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1068567,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,44.97402,44.97402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1068567,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,42.43855,42.43855,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1068567,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,40.37336,40.37336,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1068567,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,38.70689,38.70689,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1068567,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,37.00976,37.00976,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1068567,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,35.62956,35.62956,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1068567,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,34.3925,34.3925,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1068567,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,33.15543,33.15543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1068567,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,31.91836,31.91836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1068567,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,30.8551,30.8551,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1068567,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,18.8783,35.10551,29.82251,0,0,0,0,0,0,0,0,0,0,18.8783,0,0,0,0,182.8032,154.2353,18.8783,0,18.8783,264.488,62.97321,0.1066037,0,15.10264,0,173.1136
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,42.67368,44.12082,31.48897,34.53743,34.53743,0,0,0,34.53743,123.5578,0,0,0,42.67368,36.35519,34.53743,0,0,163.9249,171.2258,6.318483,0,6.318483,270.4823,64.40041,0.1065192,37.99117,34.13894,0,213.8995
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,62.4982,55.99252,35.99762,0.4030911,0.4030911,0,-1,0,0.4030911,15504.74,0,0,0,62.4982,0.4243064,0.4030911,0,0,157.6064,176.9124,62.0739,0,62.0739,329.3707,78.42145,0.1056969,0.4434002,49.99856,0,239.4106
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,82.10743,69.57305,40.69029,12.6412,12.6412,0,0,0,12.6412,649.5226,0,0,0,82.10743,13.30652,12.6412,0,0,95.53252,232.7789,68.80091,0,68.80091,394.641,93.96195,0.1048001,13.90532,65.68594,0,314.8864
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,88.45216,77.81654,44.73887,0,0,0,0,0,0,0,61.72055,0,0,88.45216,0,0,0,0,26.73162,294.6998,26.73162,0,26.73162,420.0009,100,0.1044557,0,70.76173,0,383.1519
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,92.48623,85.14642,48.53186,0,0,0,0,0,0,0,92.48623,0,0,92.48623,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044557,0,73.98898,0,411.2444
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,86.65759,87.01608,52.19194,20.93584,20.93584,0,0,0,20.93584,413.9197,64.61987,0,0,86.65759,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1044557,23.02943,69.32608,0,405.4158
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,81.57543,87.39474,54.51273,0,0,0,-1,0,0,0,81.57543,0,0,81.57543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044557,0,65.26035,0,400.3336
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,61.38614,78.62228,55.52487,18.33716,18.33716,0,0,0,18.33716,334.7636,42.08386,0,0,61.38614,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1044557,20.17088,49.10891,0,380.1443
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,47.2041,73.66855,56.55746,42.95067,42.95067,0,0,0,42.95067,109.9031,1.992869,0,0,47.2041,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1044557,47.24574,37.76328,0,365.9623
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,23.18365,63.5955,55.78046,35.10195,35.10195,0,0,0,35.10195,66.0466,0,7.105427E-15,0,23.18365,36.94942,35.10195,0,0,0,318.7582,0,13.76578,-13.76578,405.4904,96.54515,0.1044557,38.61215,18.54692,0,341.9419
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.31479,56.5095,52.87693,0,0,0,0,0,0,0,0,0,0,11.31479,0,0,0,0,15.29531,304.9925,11.31479,0,11.31479,416.2246,99.1009,0.1043107,0,9.051835,0,316.3073
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,50.00407,50.00407,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,3.980515,315.1758,0,22.06457,-22.06457,392.9665,93.56326,0.1043107,23.05747,0,0,315.1758
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,47.56061,47.56061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4967,293.1112,0,0,0,392.9665,93.56326,0.1043107,0,0,0,293.1112
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,45.11715,45.11715,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,28.4967,293.1112,0,10.65421,-10.65421,381.736,90.88934,0.1043107,11.13365,0,0,293.1112
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,42.58168,42.58168,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,40.33471,282.457,0,34.07219,-34.07219,345.8207,82.3381,0.1043107,35.60544,0,0,282.457
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,40.51649,40.51649,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,78.1927,248.3848,0,17.30109,-17.30109,327.5838,77.99598,0.1043107,18.07964,0,0,248.3848
