Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,38.81936,38.81936,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,97.41614,231.0837,0,36.06316,-36.06316,289.5699,68.94507,0.1043107,37.68601,0,0,231.0837
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,37.15289,37.15289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.4863,195.0205,0,0,0,289.5699,68.94507,0.1043107,0,0,0,195.0205
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,35.74202,35.74202,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,137.4863,195.0205,0,39.54258,-39.54258,247.8883,59.02091,0.1043107,41.32199,0,0,195.0205
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,34.53563,34.53563,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,181.4225,155.478,0,8.227174,-8.227174,239.2161,56.95611,0.1043107,8.597396,0,0,155.478
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,33.29856,33.29856,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,190.5638,147.2508,0,12.27897,-12.27897,226.2729,53.8744,0.1043107,12.83152,0,0,147.2508
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,32.03083,32.03083,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,204.2071,134.9718,0,38.5329,-38.5329,185.6557,44.20365,0.1043107,40.26688,0,0,134.9718
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,30.99823,30.99823,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,247.0215,96.43892,0,17.30534,-17.30534,167.4143,39.86047,0.1043107,18.08408,0,0,96.43892
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,6.90889,31.86142,29.96564,20.68808,20.68808,0,0,0,20.68808,33.39551,0,0,0,6.90889,21.77693,20.68808,0,0,266.2496,79.13358,0,14.86804,-14.86804,151.742,36.12897,0.1043107,22.75689,5.527112,0,86.04247
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,24.65937,38.68663,31.6321,34.19189,34.19189,0,0,0,34.19189,72.12051,0,0,0,24.65937,35.99147,34.19189,0,0,282.7697,64.26554,0,11.3321,-11.3321,139.7969,33.28492,0.1043107,37.61108,19.7275,0,88.92491
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,40.74076,48.58188,36.17142,55.16306,55.16306,0,-1,0,55.16306,73.85516,0,0,2.651849,40.74076,58.06638,55.16306,0,0,295.3609,52.93344,0,17.32561,-17.32561,121.5341,28.93664,0.1043107,60.67937,32.59261,0,93.67421
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,32.56855,50.96101,40.88454,26.67218,26.67218,0,0,0,26.67218,122.1068,0,0,0,32.56855,28.07598,26.67218,0,0,314.6115,35.60783,4.492574,0,4.492574,125.7961,29.9514,0.1042532,29.3394,26.05484,0,68.17638
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,38.36347,57.32825,44.94335,36.07237,36.07237,0,0,0,36.07237,106.3514,0,0,0,38.36347,37.97092,36.07237,0,0,310.119,39.65115,0.3925523,0,0.3925523,126.1686,30.04007,0.1042482,39.67961,30.69078,0,78.01462
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,52.54743,66.86415,48.73634,30.36676,30.36676,0,0,0,30.36676,173.0426,0,0,0,52.54743,31.96501,30.36676,0,0,309.7264,40.00444,20.58242,0,20.58242,145.6947,34.68916,0.1039856,33.40343,42.03794,0,92.55187
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,39.89362,66.07118,52.3862,48.05128,48.05128,0,0,0,48.05128,83.02303,0,0,0,39.89362,50.58029,48.05128,0,0,289.144,58.52862,0,10.68667,-10.68667,134.43,32.00708,0.1039856,52.8564,31.9149,0,98.42224
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,20.51445,61.50155,54.68653,0,0,0,-1,0,0,0,0,0,0,20.51445,0,0,0,0,301.0181,47.84195,20.51445,0,20.51445,153.8917,36.64082,0.1037252,0,16.41156,0,68.3564
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,37.24851,68.75488,55.72934,44.94886,44.94886,0,0,0,44.94886,82.86865,0,0,0,37.24851,47.31459,44.94886,0,0,280.5036,66.30495,0,10.06608,-10.06608,143.2812,34.11449,0.1037252,49.44374,29.79881,0,103.5535
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,39.49146,70.7758,56.76194,0,0,0,0,0,0,0,0,0,0,39.49146,0,0,0,0,291.6882,56.23888,39.49146,0,39.49146,180.746,43.03469,0.1032277,0,31.59317,0,95.73034
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,20.61938,62.86969,55.95426,0,0,0,0,0,0,0,0,0,0,20.61938,0,0,0,0,252.1967,91.78119,20.61938,0,20.61938,200.3073,47.69212,0.1029698,0,16.4955,0,112.4006
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.116502,55.02556,53.08141,0,0,0,0,0,0,0,0,0,0,6.116502,0,0,0,0,231.5773,110.3386,6.116502,0,6.116502,206.1099,49.07369,0.1028935,0,4.893201,0,116.4551
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,50.17788,50.17788,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,225.4608,115.8435,0,40.01131,-40.01131,163.9343,39.0319,0.1028935,41.81181,0,0,115.8435
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,47.73441,47.73441,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,269.9178,75.83218,0,7.036528,-7.036528,156.5172,37.26591,0.1028935,7.353171,0,0,75.83218
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,45.29095,45.29095,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,277.7362,68.79565,0,37.88221,-37.88221,116.5858,27.75847,0.1028935,39.58691,0,0,68.79565
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,42.70436,42.70436,35.02644,29.36777,0,-1,0,29.36777,0,0,5.658669,9.161312,0,30.91344,29.36777,0,0,319.8275,30.91344,0,30.91344,-30.91344,84.00017,20,0.1028935,38.52908,0,0,30.91344
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,40.65962,40.65962,9.627453,0,0,-1,0,0,0,0,9.627453,10.5902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028935,10.5902,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,38.99316,38.99316,14.20322,0,0,-1,0,0,0,0,14.20322,15.62354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028935,15.62354,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,37.29602,37.29602,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028935,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,35.88516,35.88516,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028935,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,34.64809,34.64809,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028935,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,33.41102,33.41102,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028935,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,32.14329,32.14329,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.104092,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,31.11069,31.11069,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.105289,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,9.925222,32.8173,30.0781,17.55689,17.55689,81,0,22.761,17.55689,56.53178,0,0,0,9.925222,0,0,63.44311,60.27095,217.9547,122.599,70.19617,0,70.19617,279.8248,66.62481,0.1064332,19.31258,7.940178,81,132.5242
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.04317,40.16043,31.77523,19.61995,19.61995,81,0,22.761,19.61995,148.0288,0,0,0,29.04317,0,0,61.38005,58.31105,147.7586,185.7755,87.35422,0,87.35422,362.6963,86.35608,0.1073428,21.58195,23.23454,81,214.8187
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,54.04782,53.33129,36.34522,38.27586,38.27586,0,-1,0,38.27586,141.206,0,0,0,54.04782,40.29038,38.27586,0,0,60.40435,264.3943,13.75745,0,13.75745,375.7477,89.46356,0.1071704,42.10344,43.23826,0,318.4421
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,71.64474,65.54321,41.05835,0,0,0,0,0,0,0,24.99784,0,0,71.64474,0,0,0,0,46.6469,276.776,46.6469,0,46.6469,420.0009,100,0.10659,0,57.31579,0,348.4207
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,50.78473,62.08764,45.14782,37.52954,37.52954,0,0,0,37.52954,135.3194,11.27995,0,0,50.78473,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.10659,41.28249,40.62778,0,369.543
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,69.91045,74.46371,48.97148,22.22695,22.22695,0,0,0,22.22695,314.5301,46.51365,0,0,69.91045,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.10659,24.44965,55.92836,0,388.6687
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,66.03497,77.16303,52.59067,0,0,0,0,0,0,0,66.03497,0,0,66.03497,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10659,0,52.82798,0,384.7932
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,64.5688,79.35289,54.92167,1.298352,1.298352,0,-1,0,1.298352,4973.134,63.20212,0,0,64.5688,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.10659,1.428188,51.65504,0,383.327
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,40.95236,70.41802,55.92359,5.140494,5.140494,0,0,0,5.140494,796.662,35.54132,0,0,40.95236,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.10659,5.654543,32.76189,0,359.7106
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,21.8449,64.37038,56.96641,22.68345,22.68345,0,0,0,22.68345,96.30325,0,0,0,21.8449,23.87731,22.68345,0,0,0,318.7582,0,2.032415,-2.032415,417.8585,99.48991,0.10659,24.95179,17.47592,0,340.6031
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,17.36189,61.94422,56.15874,29.53273,29.53273,0,0,0,29.53273,58.78864,0,0,0,17.36189,31.08709,29.53273,0,0,2.258239,316.7258,0,13.72519,-13.72519,403.3909,96.04525,0.10659,32.486,13.88951,0,334.0877
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.07451,56.5205,53.28588,0,0,0,0,0,0,0,0,0,0,10.07451,0,0,0,0,17.50846,303.0006,10.07451,0,10.07451,412.9484,98.32085,0.1064655,0,8.059605,0,313.0751
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,50.37213,50.37213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.43395,312.0677,0,0,0,412.9484,98.32085,0.1064655,0,0,0,312.0677
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,47.90822,47.90822,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,7.43395,312.0677,0,69.20894,-69.20894,339.9958,80.95121,0.1064655,72.32334,0,0,312.0677
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,45.43409,45.43409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.33277,242.8587,0,0,0,339.9958,80.95121,0.1064655,0,0,0,242.8587
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,42.86794,42.86794,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,84.33277,242.8587,0,17.95893,-17.95893,321.0654,76.44398,0.1064655,18.76708,0,0,242.8587
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,40.83342,40.83342,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,104.2871,224.8998,0,2.178338,-2.178338,318.7692,75.89728,0.1064655,2.276364,0,0,224.8998
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,39.13629,39.13629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7075,222.7215,0,0,0,318.7692,75.89728,0.1064655,0,0,0,222.7215
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,37.43916,37.43916,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,106.7075,222.7215,0,36.33323,-36.33323,280.4706,66.77859,0.1064655,37.96822,0,0,222.7215
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,36.02829,36.02829,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,147.0778,186.3882,0,26.51831,-26.51831,252.5179,60.12318,0.1064655,27.71163,0,0,186.3882
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,34.79122,34.79122,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,176.5426,159.8699,0,12.64584,-12.64584,239.188,56.94941,0.1064655,13.2149,0,0,159.8699
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,33.55416,33.55416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.5935,147.2241,0,0,0,239.188,56.94941,0.1064655,0,0,0,147.2241
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,32.26597,32.26597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.5935,147.2241,0,0,0,239.188,56.94941,0.1064655,0,0,0,147.2241
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,31.22315,31.22315,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,190.5935,147.2241,0,42.48139,-42.48139,194.4087,46.28768,0.1064655,44.39305,0,0,147.2241
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.38385,32.25212,30.22123,55.4722,55.4722,0,0,0,55.4722,13.3109,0,7.105427E-15,0,7.38385,58.39179,55.4722,0,0,237.795,104.7427,0,51.00794,-51.00794,140.6416,33.48602,0.1064655,61.01942,5.90708,0,112.1265
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.12997,35.89162,31.91836,15.02257,15.02257,0,0,0,15.02257,94.05827,0,0,0,14.12997,15.81323,15.02257,0,0,294.4705,53.73475,0,1.683263,-1.683263,138.8672,33.06356,0.1064655,16.52483,11.30397,0,67.86472
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,57.19887,54.61993,36.48835,0,0,0,-1,0,0,0,0,0,0,57.19887,0,0,0,0,296.3408,52.05149,57.19887,0,57.19887,193.1309,45.98345,0.105764,0,45.75909,0,109.2504
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,56.14627,59.64709,41.23215,0,0,0,0,0,0,0,0,0,0,56.14627,0,0,0,0,239.142,103.5305,56.14627,0,56.14627,246.3959,58.66557,0.1050843,0,44.91702,0,159.6767
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,58.1134,65.1469,45.34207,12.74175,12.74175,0,0,0,12.74175,456.0866,0,0,0,58.1134,13.41237,12.74175,0,0,182.9957,154.0621,44.70104,0,44.70104,288.803,68.76249,0.1045494,14.01592,46.49072,0,212.1755
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,45.11015,64.46532,49.16573,0,0,0,0,0,0,0,0,0,0,45.11015,0,0,0,0,138.2946,194.293,45.11015,0,45.11015,331.5983,78.95181,0.1040151,0,36.08812,0,239.4032
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,53.61678,72.02734,52.82581,2.208919,2.208919,0,0,0,2.208919,2427.286,0,0,0,53.61678,2.325178,2.208919,0,0,93.18449,234.8922,51.2916,0,51.2916,380.2578,90.53738,0.1034141,2.429811,42.89342,0,288.509
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,40.64017,69.40462,55.12614,14.40649,14.40649,0,-1,0,14.40649,282.0963,0,0,0,40.64017,15.16472,14.40649,0,0,41.89289,281.0546,25.47545,0,25.47545,404.4259,96.29169,0.1031182,15.84713,32.51214,0,321.6948
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,42.8507,71.40397,56.12807,54.16869,54.16869,0,0,0,54.16869,79.10603,0,0,0,42.8507,57.01967,54.16869,0,0,16.41744,303.9825,0,14.16897,-14.16897,389.4905,92.73564,0.1031182,59.58556,34.28056,0,346.8332
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,17.94392,63.19237,57.16066,22.05546,22.05546,0,0,0,22.05546,81.35815,0,0,0,17.94392,23.21627,22.05546,0,0,32.16074,289.8136,0,5.272358,-5.272358,383.9329,91.41242,0.1031182,24.26101,14.35513,0,307.7575
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,13.46266,60.81436,56.36321,37.55883,37.55883,0,0,0,37.55883,35.84419,0,0,0,13.46266,39.53561,37.55883,0,0,38.01892,284.5412,0,26.07295,-26.07295,356.4496,84.86879,0.1031182,41.31471,10.77013,0,298.0039
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,12.9243,57.63039,53.44946,42.01223,42.01223,0,0,0,42.01223,30.76318,0,0,0,12.9243,44.2234,42.01223,0,0,66.98886,258.4683,0,31.2991,-31.2991,323.4575,77.01353,0.1031182,46.21346,10.33944,0,271.3925
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,50.5766,50.5766,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,101.7656,227.1691,0,29.78248,-29.78248,292.064,69.5389,0.1031182,31.12269,0,0,227.1691
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,48.0718,48.0718,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,134.8573,197.3867,0,9.416148,-9.416148,282.1385,67.1757,0.1031182,9.839875,0,0,197.3867
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,45.60789,45.60789,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,145.3197,187.9705,0,30.80993,-30.80993,249.662,59.44321,0.1031182,32.19637,0,0,187.9705
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,43.01107,43.01107,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,179.5529,157.1606,0,35.38602,-35.38602,212.3618,50.56224,0.1031182,36.97839,0,0,157.1606
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,40.97655,40.97655,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,218.8707,121.7746,0,9.25815,-9.25815,202.6029,48.23869,0.1031182,9.674767,0,0,121.7746
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,39.31009,39.31009,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,229.1576,112.5164,0,41.05831,-41.05831,159.3236,37.93412,0.1031182,42.90593,0,0,112.5164
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,37.61296,37.61296,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,274.7779,71.45811,0,30.35425,-30.35425,127.3275,30.316,0.1031182,31.72019,0,0,71.45811
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,36.17142,36.17142,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,308.5049,41.10387,0,32.92609,-32.92609,92.6203,22.05241,0.1031182,34.40777,0,0,41.10387
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,34.93435,34.93435,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0.1905147,0,7.616653,7.235821,0,0,345.0894,8.177777,0,7.616653,-7.616653,84.59164,20.14083,0.1031182,7.959403,0,0,8.177777
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,33.69729,33.69729,43.13197,0.5330674,0,-1,0,0.5330674,0,0,42.59891,46.91211,0,0.5611235,0.5330674,0,0,353.5523,0.5611235,0,0.5611235,-0.5611235,84.00017,20,0.1031182,47.44517,0,0,0.5611235
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,32.4091,32.4091,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1041092,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,31.36629,31.36629,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1050371,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.33991,35.47771,30.33369,59.53976,59.53976,81,0,22.761,59.53976,30.8028,0,0,0,18.33991,0,0,21.46024,20.38723,264.6678,80.55719,38.72715,0,38.72715,205.6547,48.96531,0.1057969,65.49373,14.67193,81,98.8971
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,37.86824,43.206,32.0615,36.75489,36.75489,81,0,22.761,36.75489,103.0291,0,0,0,37.86824,0,0,44.24511,42.03286,225.9407,115.4116,79.90109,0,79.90109,281.4555,67.01308,0.1067435,40.43037,30.29459,81,153.2799
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,67.22963,58.5467,36.66216,44.11318,44.11318,0,-1,0,44.11318,152.4026,0,0,0,67.22963,46.43493,44.11318,0,0,146.0396,187.3226,20.7947,0,20.7947,301.1831,71.71012,0.1065004,48.5245,53.7837,0,254.5522
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,84.86544,71.77219,41.43662,5.038028,5.038028,0,0,0,5.038028,1684.497,0,0,0,84.86544,5.303187,5.038028,0,0,125.2449,206.0378,79.56225,0,79.56225,376.6625,89.68137,0.1055806,5.541831,67.89235,0,290.9033
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,82.97034,76.19616,45.54655,0,0,0,0,0,0,0,37.28771,0,0,82.97034,0,0,0,0,45.68263,277.6439,45.68263,0,45.68263,420.0009,100,0.1050596,0,66.37627,0,360.6142
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,76.06342,77.81453,49.3702,41.73393,41.73393,0,0,0,41.73393,182.258,32.13297,0,0,76.06342,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1050596,45.90733,60.85074,0,394.8217
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,68.87926,79.01479,53.02007,45.23199,45.23199,0,0,0,45.23199,152.28,21.26664,0,0,68.87926,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1050596,49.75518,55.1034,0,387.6375
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,62.56667,78.9147,55.3204,0,0,0,-1,0,0,0,62.56667,0,0,62.56667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050596,0,50.05333,0,381.3249
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,61.64026,79.72187,56.33254,34.85592,34.85592,0,0,0,34.85592,176.843,24.94982,0,0,61.64026,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1050596,38.34151,49.31221,0,380.3985
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,46.82785,74.43712,57.36513,40.00391,40.00391,0,0,0,40.00391,117.0582,4.71847,0,0,46.82785,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1050596,44.0043,37.46228,0,365.5861
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,28.20019,66.243,56.55746,74.24236,74.24236,20.25,0,7.39125,74.24236,37.98397,0,0,0,28.20019,56.83406,53.99236,0,0,0,318.7582,0,28.63387,-28.63387,389.8181,92.81364,0.1050596,81.6666,22.56015,81,346.9584
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,8.669105,56.43573,53.65393,45.0046,45.0046,0,0,0,45.0046,19.26271,0,7.105427E-15,0,8.669105,47.37327,45.0046,0,0,31.81541,290.1244,0,38.70416,-38.70416,349.0203,83.09991,0.1050596,49.50507,6.935284,0,298.7935
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,50.7504,50.7504,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,74.82004,251.4202,0,43.00421,-43.00421,303.6899,72.30698,0.1050596,44.9394,0,0,251.4202
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,48.27627,48.27627,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,122.6025,208.416,0,72.31579,-72.31579,227.4624,54.1576,0.1050596,108.7331,0,0,208.416
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,45.77147,45.77147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.9534,136.1002,0,0,0,227.4624,54.1576,0.1050596,0,0,0,136.1002
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,43.18487,43.18487,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,202.9534,136.1002,0,20.70645,-20.70645,205.6359,48.96082,0.1050596,21.63824,0,0,136.1002
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,41.15036,41.15036,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,225.9605,115.3937,0,17.85046,-17.85046,186.8198,44.48082,0.1050596,18.65373,0,0,115.3937
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,39.48389,39.48389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.7944,97.54328,0,0,0,186.8198,44.48082,0.1050596,0,0,0,97.54328
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,37.78676,37.78676,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,245.7944,97.54328,0,27.06659,-27.06659,158.2891,37.68781,0.1050596,28.28458,0,0,97.54328
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,36.34522,36.34522,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,275.8684,70.4767,0,31.42069,-31.42069,125.1688,29.80204,0.1050596,32.83463,0,0,70.4767
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,35.07748,35.07748,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,310.7802,39.056,0,29.69886,-29.69886,93.86346,22.3484,0.1050596,31.03531,0,0,39.056
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,33.84042,33.84042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.779,9.357146,0,0,0,93.86346,22.3484,0.1050596,0,0,0,9.357146
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,32.55223,32.55223,63.88687,63.88687,54.99758,0,16.18239,63.88687,0,0,0,0,0,9.357146,8.889289,0,0,343.779,9.357146,0,9.357146,-9.357146,84.00017,20,0.1050596,70.27555,0,81,9.357146
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,31.50942,31.50942,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1061953,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,21.45662,36.56597,30.5075,38.84382,38.84382,81,0,22.761,38.84382,55.23818,0,0,0,21.45662,0,0,42.15618,40.04837,298.7545,49.87914,61.50499,0,61.50499,194.9262,46.4109,0.1073202,42.72821,17.1653,81,71.33576
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,41.03989,44.40556,32.2353,23.63507,23.63507,81,0,22.761,23.63507,173.6398,0,0,0,41.03989,0,0,57.36493,54.49668,237.2495,105.2336,95.53657,0,95.53657,285.5601,67.99036,0.1080409,25.99858,32.83191,81,146.2735
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,54.98356,54.2186,36.83596,38.89898,38.89898,0,-1,0,38.89898,141.3496,0,0,0,54.98356,40.9463,38.89898,0,0,141.713,191.2166,14.03727,0,14.03727,298.877,71.16106,0.107881,42.78888,43.98685,0,246.2001
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,75.28973,67.74885,41.61042,13.01472,13.01472,0,0,0,13.01472,578.4965,0,0,0,75.28973,13.69971,13.01472,0,0,127.6757,203.8501,61.59002,0,61.59002,357.3065,85.07279,0.1071849,14.3162,60.23178,0,279.1398
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,60.878,66.73308,45.75102,39.36977,39.36977,0,0,0,39.36977,154.6313,0,0,0,60.878,41.44186,39.36977,0,0,66.0857,259.2811,19.43614,0,19.43614,375.7452,89.46296,0.1069671,43.30675,48.7024,0,320.1591
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,66.71378,73.77741,49.57468,24.31534,24.31534,0,0,0,24.31534,274.3691,0,0,0,66.71378,25.59509,24.31534,0,0,46.64956,276.7736,41.11869,0,41.11869,414.7538,98.75071,0.1065092,26.74687,53.37103,0,343.4874
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,64.09824,77.0571,53.22454,15.54135,15.54135,0,0,0,15.54135,412.4367,42.20805,0,0,64.09824,16.35932,15.54135,0,0,5.530871,313.7805,5.530871,0,5.530871,420.0009,100,0.106448,17.09549,51.27859,0,377.8787
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,62.48314,79.12579,55.52487,0.650308,0.650308,0,-1,0,0.650308,9608.238,61.7986,0,0,62.48314,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.106448,0.7153388,49.98651,0,381.2414
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,43.17266,71.98297,56.52679,41.68399,41.68399,0,0,0,41.68399,103.5713,0,7.105427E-15,0,43.17266,43.87789,41.68399,0,0,0,318.7582,0,0.7052278,-0.7052278,419.2575,99.82301,0.106448,45.85239,34.53813,0,361.9309
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,36.78437,70.60675,57.56961,27.59967,27.59967,0,0,0,27.59967,133.2783,6.948493,0,0,36.78437,29.05229,27.59967,0,0,0.7835864,318.053,0.7835864,0,0.7835864,420.0009,100,0.1064393,30.35964,29.42749,0,354.8374
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,21.36218,63.98257,56.76194,40.91311,40.91311,0,0,0,40.91311,52.21354,0,0,0,21.36218,43.06643,40.91311,0,0,0,318.7582,0,21.70425,-21.70425,397.1226,94.5528,0.1064393,45.00442,17.08975,0,340.1204
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,4.890279,55.41689,53.85841,0,0,0,0,0,0,0,0,0,0,4.890279,0,0,0,0,24.11583,297.054,4.890279,0,4.890279,401.7619,95.6574,0.1063852,0,3.912223,0,301.9442
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,50.98555,50.98555,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,19.22555,301.4552,0,52.37449,-52.37449,346.5543,82.51277,0.1063852,54.73134,0,0,301.4552
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,48.48074,48.48074,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,77.41943,249.0807,0,43.04609,-43.04609,301.1797,71.70932,0.1063852,44.98316,0,0,249.0807
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,45.97594,45.97594,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,125.2484,206.0347,0,45.69422,-45.69422,253.0138,60.24126,0.1063852,47.75046,0,0,206.0347
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,43.38935,43.38935,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,176.0198,160.3404,0,59.75451,-59.75451,190.027,45.24444,0.1063852,62.44346,0,0,160.3404
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,41.34461,41.34461,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,242.4137,100.5859,0,4.705194,-4.705194,185.0673,44.06356,0.1063852,4.916927,0,0,100.5859
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,39.64748,39.64748,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,247.6417,95.88073,0,34.03232,-34.03232,149.1941,35.52234,0.1063852,35.56378,0,0,95.88073
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,37.92989,37.92989,70.61253,58.75599,0,-1,0,58.75599,0,0,11.85654,18.91779,0,61.84841,58.75599,0,0,285.4554,61.84841,0,61.84841,-61.84841,84.00017,20,0.1063852,77.67378,0,0,61.84841
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,36.45768,36.45768,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063852,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,35.22062,35.22062,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063852,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,33.9631,33.9631,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063852,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,32.69537,32.69537,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1068597,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,31.66277,31.66277,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.10779,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,14.95872,34.79825,30.61996,40.58211,40.58211,81,0,22.761,40.58211,36.86037,0,0,0,14.95872,0,0,40.41789,38.397,282.3552,64.63857,53.35571,0,53.35571,202.7529,48.2744,0.1087759,44.64032,11.96697,81,79.59729
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,36.10189,42.98849,32.37843,11.90086,11.90086,81,0,22.761,11.90086,303.3553,0,0,0,36.10189,0,0,69.09914,65.64418,228.9995,112.6587,101.7461,0,101.7461,299.2777,71.25645,0.1093864,13.09095,28.88151,81,148.7606
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,57.26336,55.23702,37.00976,0,0,0,-1,0,0,0,0,0,0,57.26336,0,0,0,0,127.2534,204.2302,57.26336,0,57.26336,353.6025,84.1909,0.1087538,0,45.81069,0,261.4935
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,75.69237,68.16074,41.80468,50.65266,50.65266,0,0,0,50.65266,149.4341,0,0,0,75.69237,53.3186,50.65266,0,0,69.99003,255.7672,22.37377,0,22.37377,374.8281,89.24461,0.1085086,55.71793,60.55389,0,331.4596
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,86.09583,78.28826,45.97594,53.81432,53.81432,0,0,0,53.81432,159.9869,0,0,0,86.09583,56.64664,53.81432,0,0,47.61626,275.9036,29.44918,0,29.44918,402.766,95.89648,0.1081876,59.19574,68.87666,0,361.9994
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,86.21881,83.48797,49.7996,13.29113,13.29113,0,0,0,13.29113,648.6945,54.06107,0,0,86.21881,13.99066,13.29113,0,0,18.16708,302.4079,18.16708,0,18.16708,420.0009,100,0.1079905,14.62024,68.97505,0,388.6267
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,85.12867,87.90576,53.44946,66.32119,66.32119,20.25,0,7.39125,66.32119,128.3582,36.63268,0,0,85.12867,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1079905,72.95331,68.10294,81,403.8869
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,72.98885,84.53663,55.78046,31.95625,31.95625,0,-1,0,31.95625,228.4024,39.35069,0,0,72.98885,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1079905,35.15188,58.39108,0,391.7471
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,57.33397,78.31477,56.79261,17.34308,17.34308,0,0,0,17.34308,330.587,39.07809,0,0,57.33397,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1079905,19.07739,45.86718,0,376.0922
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,45.03231,74.14565,57.76386,1.453609,1.453609,0,0,0,1.453609,3097.967,43.5022,0,0,45.03231,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1079905,1.598969,36.02585,0,363.7905
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,26.0144,65.8999,56.98686,14.22362,14.22362,0,0,0,14.22362,182.8958,11.04217,0,0,26.0144,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1079905,15.64598,20.81152,0,344.7726
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.333432,56.76334,54.08333,63.20876,63.20876,20.25,0,7.39125,63.20876,13.18398,0,7.105427E-15,0,8.333432,45.21975,42.95876,0,0,0,318.7582,0,36.88632,-36.88632,381.1193,90.7425,0.1079905,69.52964,6.666746,81,327.0916
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,51.21047,51.21047,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,40.98479,281.8719,0,26.84842,-26.84842,352.8185,84.00424,0.1079905,28.05659,0,0,281.8719
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,48.70567,48.70567,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,70.81637,255.0235,0,43.2714,-43.2714,307.2065,73.14425,0.1079905,45.21862,0,0,255.0235
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,46.18041,46.18041,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,118.8957,211.7521,0,18.2056,-18.2056,288.0161,68.57512,0.1079905,19.02485,0,0,211.7521
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,43.56315,43.56315,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,139.1241,193.5465,0,56.14177,-56.14177,228.8375,54.485,0.1079905,58.66814,0,0,193.5465
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,41.51841,41.51841,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,201.5039,137.4047,0,47.01785,-47.01785,179.2763,42.68475,0.1079905,49.13366,0,0,137.4047
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,39.82128,39.82128,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,253.7459,90.38687,0,38.60192,-38.60192,138.5863,32.99667,0.1079905,40.339,0,0,90.38687
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,38.12415,38.12415,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,296.637,51.78495,0,2.779763,-2.779763,135.6562,32.29903,0.1079905,2.904853,0,0,51.78495
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,36.66216,36.66216,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,299.7256,49.00519,0,23.96378,-23.96378,110.3961,26.28474,0.1079905,25.04215,0,0,49.00519
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,35.39442,35.39442,31.00991,23.78934,0,-1,0,23.78934,0,0,7.220572,10.32156,0,25.04141,23.78934,0,0,326.352,25.04141,0,25.04141,-25.04141,84.00017,20,0.1079905,34.1109,0,0,25.04141
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,34.12668,34.12668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079905,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,32.8385,32.8385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079905,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,31.82635,31.82635,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1090139,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.048277,32.45938,30.79376,0,0,72.31579,0,20.56389,0,0,0,0,0,6.048277,0,0,72.31579,68.7,291.1353,56.73645,74.74828,0,74.74828,214.7181,51.12325,0.1096556,0,4.838622,81,62.78473
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.35849,38.69338,32.5829,57.50562,57.50562,81,0,22.761,57.50562,37.14157,0,0,0,21.35849,0,0,23.49438,22.31966,216.387,124.0099,43.67815,0,43.67815,256.1548,60.98912,0.1103962,63.25618,17.08679,81,145.3684
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.006,44.0092,37.20401,24.74159,24.74159,0,-1,0,24.74159,92.98515,0,0,0,23.006,26.04378,24.74159,0,0,172.7089,163.3202,0,3.037773,-3.037773,252.9527,60.22672,0.1103962,27.21575,18.4048,0,186.3262
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,25.81284,49.94229,42.00915,7.723733,7.723733,0,0,0,7.723733,334.2016,0,0,0,25.81284,8.130245,7.723733,0,0,176.0842,160.2825,17.6826,0,17.6826,269.7279,64.2208,0.1102042,8.496106,20.65027,0,186.0953
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,40.33782,59.42059,46.21109,49.80293,49.80293,0,0,0,49.80293,80.99488,0,0,0,40.33782,52.42413,49.80293,0,0,158.4016,176.1968,0,12.08631,-12.08631,256.9878,61.18745,0.1102042,54.78321,32.27025,0,216.5346
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,70.14564,75.92465,50.06541,43.56446,43.56446,0,0,0,43.56446,161.0158,0,0,0,70.14564,45.85732,43.56446,0,0,171.8308,164.1105,24.28832,0,24.28832,280.0297,66.67361,0.1099417,47.9209,56.11651,0,234.2561
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,47.12506,70.35626,53.6846,31.97181,31.97181,0,0,0,31.97181,147.3957,0,0,0,47.12506,33.65454,31.97181,0,0,147.5425,185.97,13.47052,0,13.47052,292.809,69.71629,0.1097966,35.16899,37.70005,0,233.095
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,28.52952,65.78222,56.01561,0,0,0,-1,0,0,0,0,0,0,28.52952,0,0,0,0,134.072,198.0934,28.52952,0,28.52952,319.8745,76.16044,0.1094906,0,22.82362,0,226.623
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,35.70959,69.57961,57.01753,16.9308,16.9308,0,0,0,16.9308,210.9149,0,0,0,35.70959,17.8219,16.9308,0,0,105.5425,223.77,17.88769,0,17.88769,336.8442,80.20084,0.1092996,18.62388,28.56767,0,259.4796
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,31.09883,68.88419,57.999,58.4297,58.4297,0,0,0,58.4297,53.22436,0,7.105427E-15,0,31.09883,61.50494,58.4297,0,0,87.65477,239.8689,0,30.40611,-30.40611,304.7934,72.5697,0.1092996,64.27267,24.87906,0,270.9678
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,19.80735,63.91386,57.222,31.5234,31.5234,0,0,0,31.5234,62.83379,0,3.552714E-15,0,19.80735,33.18253,31.5234,0,0,121.4393,209.4628,0,13.37518,-13.37518,290.6947,69.21288,0.1092996,34.67574,15.84588,0,229.2702
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.419571,56.73479,54.34914,0,0,0,0,0,0,0,0,0,0,7.419571,0,0,0,0,136.3006,196.0876,7.419571,0,7.419571,297.7335,70.88879,0.1092206,0,5.935657,0,203.5072
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,51.46606,51.46606,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,128.8811,202.7653,0,39.32553,-39.32553,256.2808,61.01911,0.1092206,41.09518,0,0,202.7653
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,48.94081,48.94081,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,172.5761,163.4397,0,48.98808,-48.98808,204.6428,48.72438,0.1092206,51.19254,0,0,163.4397
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,46.40533,46.40533,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,227.0073,114.4516,0,24.22476,-24.22476,179.1077,42.6446,0.1092206,25.31487,0,0,114.4516
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,43.78807,43.78807,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,253.9237,90.22688,0,19.2355,-19.2355,158.8317,37.81699,0.1092206,20.1011,0,0,90.22688
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,41.75356,41.75356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.2965,70.99139,0,0,0,158.8317,37.81699,0.1092206,0,0,0,70.99139
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,40.05642,40.05642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.2965,70.99139,0,0,0,158.8317,37.81699,0.1092206,0,0,0,70.99139
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,38.35929,38.35929,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,275.2965,70.99139,0,40.33836,-40.33836,116.3113,27.69311,0.1092206,42.15359,0,0,70.99139
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,36.88708,36.88708,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,320.1169,30.65302,0,3.858484,-3.858484,112.2441,26.72473,0.1092206,4.032115,0,0,30.65302
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,35.59889,35.59889,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,324.4041,26.79454,0,8.685008,-8.685008,103.0893,24.54502,0.1092206,9.075833,0,0,26.79454
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,34.33116,34.33116,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,334.0541,18.10953,0,13.29122,-13.29122,89.07912,21.20927,0.1092206,13.88933,0,0,18.10953
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,33.06342,33.06342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.8221,4.818314,0,0,0,89.07912,21.20927,0.1092206,0,0,0,4.818314
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,32.03083,32.03083,14.02729,14.02729,81,0,22.761,14.02729,0,0,0,0,0,0,0,66.97271,63.62408,348.8221,4.818314,63.62408,0,63.62408,149.4382,35.58046,0.1102015,15.43002,0,81,4.818314
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,17.65972,35.9663,30.99823,23.35402,23.35402,81,0,22.761,23.35402,75.61749,0,0,0,17.65972,0,0,57.64598,54.76368,285.1981,62.07998,72.4234,0,72.4234,218.1451,51.9392,0.1110763,25.68942,14.12778,81,79.73971
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,28.2988,41.02228,32.80783,46.8317,46.8317,81,0,22.761,46.8317,60.4266,0,0,0,28.2988,0,0,34.1683,32.45988,212.7746,127.261,60.75869,0,60.75869,275.7858,65.66316,0.1120638,51.51487,22.63904,81,155.5598
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,35.06767,48.08725,37.43916,23.05783,23.05783,0,-1,0,23.05783,152.0858,0,0,0,35.06767,24.2714,23.05783,0,0,152.016,181.9439,10.79627,0,10.79627,286.0281,68.10179,0.1119482,25.36361,28.05414,0,217.0115
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,53.85178,59.96587,42.26474,7.548819,7.548819,0,0,0,7.548819,713.3802,0,0,0,53.85178,7.946125,7.548819,0,0,141.2197,191.6605,45.90565,0,45.90565,329.578,78.47079,0.1114595,8.3037,43.08142,0,245.5123
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,61.19652,67.70579,46.46668,14.25852,14.25852,0,0,0,14.25852,429.1928,0,0,0,61.19652,15.00896,14.25852,0,0,95.31403,232.9756,46.18756,0,46.18756,373.3954,88.90348,0.1109721,15.68437,48.95722,0,294.1721
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,60.17077,71.84007,50.32101,5.723435,5.723435,0,0,0,5.723435,1051.305,5.01963,0,0,60.17077,6.024669,5.723435,0,0,49.12648,274.5444,49.12648,0,49.12648,420.0009,100,0.1104584,6.295779,48.13662,0,334.7152
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,55.36229,74.06823,53.9402,13.45789,13.45789,0,0,0,13.45789,411.3743,41.19609,0,0,55.36229,14.1662,13.45789,0,0,0,318.7582,0,0,0,420.0009,100,0.1104584,14.80368,44.28983,0,374.1205
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,43.16508,71.65707,56.24053,9.719672,9.719672,0,-1,0,9.719672,444.1002,32.93384,0,0,43.16508,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1104584,10.69164,34.53206,0,361.9233
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,44.66308,73.41189,57.25267,0,0,0,0,0,0,0,44.66308,0,0,44.66308,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104584,0,35.73046,0,363.4213
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,26.69311,67.47267,58.22392,0,0,0,0,0,0,0,26.69311,0,0,26.69311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104584,0,21.35449,0,345.4513
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.12545,61.81683,57.44692,0,0,0,0,0,0,0,13.12545,0,0,13.12545,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104584,0,10.50036,0,331.8837
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.61059,55.72713,54.57407,0,0,0,0,0,0,0,3.61059,0,0,3.61059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104584,0,2.888472,0,322.3688
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,51.70121,51.70121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104584,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,49.16573,49.16573,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1104584,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,46.67115,46.67115,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1104584,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,44.02322,44.02322,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1104584,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,41.94781,41.94781,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1104584,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1104584,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,38.56376,38.56376,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1104584,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,37.06088,37.06088,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1104584,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,35.80337,35.80337,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1104584,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,34.53563,34.53563,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1104584,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,33.26789,33.26789,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1104584,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,32.26597,32.26597,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1104584,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.37079,34.3914,31.22315,30.26504,30.26504,81,0,22.761,30.26504,37.57071,0,0,0,11.37079,0,0,50.73496,48.19821,202.655,136.3687,59.569,0,59.569,284.2575,67.68023,0.1114421,33.29155,9.096634,81,147.7395
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,32.74302,42.64501,33.04297,31.54475,31.54475,81,0,22.761,31.54475,103.7986,7.105427E-15,0,0,32.74302,0,0,49.45525,46.98249,143.086,189.9808,79.72551,0,79.72551,359.8918,85.68835,0.1122042,34.69922,26.19441,81,222.7238
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,45.93637,51.97137,37.66408,40.45707,40.45707,0,-1,0,40.45707,113.5435,0,0,0,45.93637,42.58639,40.45707,0,0,63.36051,261.7338,3.349975,0,3.349975,363.0699,86.44503,0.1121693,44.50278,36.74909,0,307.6701
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,49.75792,58.75026,42.53056,0,0,0,0,0,0,0,0,0,0,49.75792,0,0,0,0,60.01054,264.7487,49.75792,0,49.75792,410.2744,97.68417,0.1116526,0,39.80634,0,314.5067
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,78.15907,75.42857,46.72227,24.09599,24.09599,0,0,0,24.09599,324.3654,42.54225,0,0,78.15907,25.3642,24.09599,0,0,10.25261,309.5309,10.25261,0,10.25261,420.0009,100,0.1115468,26.50559,62.52725,0,387.6899
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,80.24676,81.39083,50.54593,0,0,0,0,0,0,0,80.24676,0,0,80.24676,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115468,0,64.1974,0,399.005
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,48.17689,71.34222,54.17534,0,0,0,0,0,0,0,48.17689,0,0,48.17689,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115468,0,38.54151,0,366.9351
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,52.33162,75.74118,56.47567,84.80699,68.7,0,-1,0,68.7,76.17411,0,16.10699,24.58769,52.33162,72.31579,68.7,0,0,0,318.7582,0,19.98417,-19.98417,398.9357,94.9845,0.1115468,93.28769,41.86529,0,371.0898
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,53.72935,77.52599,57.47759,49.81077,49.81077,0,0,0,49.81077,107.8669,0,0,0,53.72935,52.43239,49.81077,0,0,22.20464,298.774,1.296962,0,1.296962,400.1661,95.27745,0.1115334,54.79185,42.98348,0,352.5034
