Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,32.8276,49.72197,39.64748,15.57283,15.57283,0,-1,0,15.57283,210.8004,0,0,0,32.8276,16.39245,15.57283,0,0,329.4475,22.2555,16.43514,0,16.43514,123.0513,29.29786,0.1051045,17.13012,26.26208,0,55.0831
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,38.80719,57.04907,44.54462,26.95327,26.95327,0,0,0,26.95327,143.9795,0,0,0,38.80719,28.37186,26.95327,0,0,313.0123,37.04713,10.43533,0,10.43533,132.9511,31.65496,0.1050205,29.64859,31.04575,0,75.85432
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,48.50201,65.40877,48.8488,0,0,0,0,0,0,0,0,0,0,48.50201,0,0,0,0,302.577,46.43892,48.50201,0,48.50201,178.9641,42.61042,0.1046318,0,38.80161,0,94.94094
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,52.47055,71.31437,52.62134,25.498,25.498,0,0,0,25.498,205.783,0,0,0,52.47055,26.84,25.498,0,0,254.075,90.09074,25.63056,0,25.63056,203.2794,48.39977,0.1044276,28.0478,41.97644,0,142.5613
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,52.12734,75.31905,56.18941,12.90143,12.90143,0,0,0,12.90143,404.0432,0,0,0,52.12734,13.58045,12.90143,0,0,228.4444,113.1582,38.54689,0,38.54689,239.8482,57.1066,0.1041219,14.19157,41.70187,0,165.2856
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,46.35488,75.52763,58.48974,0,0,0,-1,0,0,0,0,0,0,46.35488,0,0,0,0,189.8975,147.8504,46.35488,0,46.35488,283.8243,67.57708,0.1037566,0,37.0839,0,194.2053
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,41.52495,74.62041,59.46099,5.7591,5.7591,0,0,0,5.7591,721.032,0,0,0,41.52495,6.06221,5.7591,0,0,143.5427,189.5698,35.46274,0,35.46274,317.4672,75.58728,0.1034789,6.33501,33.21996,0,231.0948
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,18.53458,66.83521,60.44246,30.17512,30.17512,0,0,0,30.17512,61.42338,0,3.552714E-15,0,18.53458,31.76328,30.17512,0,0,108.0799,221.4863,0,13.2287,-13.2287,303.5229,72.26723,0.1034789,33.19263,14.82766,0,240.0209
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.278946,62.12474,59.69613,0,0,0,0,0,0,0,0,0,0,7.278946,0,0,0,0,122.7785,208.2576,7.278946,0,7.278946,310.4284,73.91137,0.1034221,0,5.823157,0,215.5365
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.575552,58.39293,56.90507,68.30992,68.30992,20.25,0,7.39125,68.30992,6.698225,0,0,0,4.575552,50.58939,48.05992,0,0,115.4995,214.8087,0,46.01384,-46.01384,261.9255,62.36309,0.1034221,75.14091,3.660441,81,219.3842
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,54.114,54.114,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,166.626,168.7948,0,45.2051,-45.2051,214.2752,51.01779,0.1034221,47.23933,0,0,168.7948
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,51.58875,51.58875,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,216.8539,123.5897,0,11.68674,-11.68674,201.9563,48.08472,0.1034221,12.21265,0,0,123.5897
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,49.00215,49.00215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.8392,111.903,0,0,0,201.9563,48.08472,0.1034221,0,0,0,111.903
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,46.32355,46.32355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.8392,111.903,0,0,0,201.9563,48.08472,0.1034221,0,0,0,111.903
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,44.16635,44.16635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.8392,111.903,0,0,0,201.9563,48.08472,0.1034221,0,0,0,111.903
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,42.46922,42.46922,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,229.8392,111.903,0,19.83389,-19.83389,181.0495,43.10694,0.1034221,20.72641,0,0,111.903
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,40.71074,40.71074,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,251.8768,92.06908,0,14.61275,-14.61275,165.6463,39.43952,0.1034221,15.27033,0,0,92.06908
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,39.13629,39.13629,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,268.1132,77.45632,0,29.0051,-29.0051,135.0722,32.15999,0.1034221,30.31033,0,0,77.45632
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,37.83788,37.83788,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,300.3411,48.45122,0,24.63019,-24.63019,109.1097,25.97846,0.1034221,25.73855,0,0,48.45122
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,36.5497,36.5497,41.81698,22.62998,0,-1,0,22.62998,0,0,19.18701,23.3687,0,23.82103,22.62998,0,0,327.708,23.82103,0,23.82103,-23.82103,84.00017,20,0.1034221,45.99868,0,0,23.82103
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,35.3433,35.3433,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1042431,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,34.33116,34.33116,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1050532,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,11.90243,36.62997,33.26789,31.35288,31.35288,81,0,22.761,31.35288,37.96281,0,0,0,11.90243,0,0,49.64712,47.16477,238.2382,104.3438,59.0672,0,59.0672,250.0243,59.52947,0.1058626,34.48816,9.521947,81,116.2462
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,29.21965,43.83372,35.20017,33.83476,33.83476,81,0,22.761,33.83476,86.35985,0,0,0,29.21965,0,0,47.16524,44.80698,179.171,157.5043,74.02663,0,74.02663,320.2521,76.25034,0.1065468,37.21824,23.37572,81,186.7239
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,56.41592,58.23928,39.91329,29.59907,29.59907,0,-1,0,29.59907,190.6003,0,0,0,56.41592,31.15691,29.59907,0,0,105.1444,224.1283,25.25901,0,25.25901,344.2149,81.95576,0.1063479,32.55897,45.13274,0,280.5442
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,65.30009,67.4532,44.83089,40.13023,40.13023,0,0,0,40.13023,162.7205,0,0,0,65.30009,42.24234,40.13023,0,0,79.88541,246.8614,23.05774,0,23.05774,366.0894,87.16396,0.106167,44.14325,52.24007,0,312.1614
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,81.94471,80.40268,49.14528,15.54171,15.54171,0,0,0,15.54171,527.2567,8.757349,0,0,81.94471,16.3597,15.54171,0,0,56.82767,267.6133,56.82767,0,56.82767,420.0009,100,0.1057237,17.09588,65.55577,0,349.558
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,85.50369,87.40718,52.93827,38.49836,38.49836,0,0,0,38.49836,222.097,44.97911,0,0,85.50369,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1057237,42.34819,68.40295,0,404.2619
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,79.73126,89.09015,56.50634,42.85201,42.85201,0,0,0,42.85201,186.0619,34.62389,0,0,79.73126,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1057237,47.13721,63.78501,0,398.4895
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,75.23529,89.70908,58.80667,20.65604,20.65604,0,-1,0,20.65604,364.229,53.49209,0,0,75.23529,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1057237,22.72165,60.18823,0,393.9935
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,61.0402,83.69848,59.80859,0,0,0,0,0,0,0,61.0402,0,0,61.0402,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057237,0,48.83216,0,379.7984
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,39.07623,75.10754,60.79007,0,0,0,0,0,0,0,39.07623,0,0,39.07623,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057237,0,31.26098,0,357.8344
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,14.08569,64.76998,59.9824,0,0,0,0,0,0,0,14.08569,0,0,14.08569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057237,0,11.26856,0,332.8439
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.841228,57.78759,57.19133,31.08407,31.08407,0,0,0,31.08407,5.923381,0,3.552714E-15,0,1.841228,32.72008,31.08407,0,0,0,318.7582,0,30.87885,-30.87885,387.4517,92.25021,0.1057237,34.19248,1.472983,0,320.5995
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,54.43093,54.43093,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.30983,287.8794,0,26.92752,-26.92752,359.0676,85.49211,0.1057237,28.13925,0,0,287.8794
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,51.87501,51.87501,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.22929,260.9519,0,30.19224,-30.19224,327.2422,77.91464,0.1057237,31.55089,0,0,260.9519
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,49.28841,49.28841,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.77623,230.7596,0,24.01749,-24.01749,301.9255,71.88688,0.1057237,25.09828,0,0,230.7596
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,46.57914,46.57914,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.4623,206.7421,0,19.13616,-19.13616,281.7542,67.08421,0.1057237,19.99729,0,0,206.7421
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,44.42194,44.42194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.7247,187.606,0,0,0,281.7542,67.08421,0.1057237,0,0,0,187.606
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,42.72481,42.72481,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.7247,187.606,0,28.32046,-28.32046,251.9018,59.97651,0.1057237,29.59488,0,0,187.606
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,41.00723,41.00723,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.1919,159.2855,0,23.89045,-23.89045,226.7191,53.98063,0.1057237,24.96552,0,0,159.2855
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,39.42255,39.42255,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.7368,135.3951,0,12.71419,-12.71419,213.3172,50.7897,0.1057237,13.28632,0,0,135.3951
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,38.1037,38.1037,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.8637,122.6809,0,9.020776,-9.020776,203.8084,48.52572,0.1057237,9.426711,0,0,122.6809
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,36.83596,36.83596,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.8868,113.6601,0,20.19681,-20.19681,182.5191,43.45685,0.1057237,21.10567,0,0,113.6601
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,35.66024,35.66024,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.3277,93.46329,0,61.25527,-61.25527,117.9504,28.08337,0.1057237,64.01176,0,0,93.46329
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,34.61742,34.61742,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.3891,32.20802,0,21.15106,-21.15106,95.65522,22.77501,0.1057237,22.10286,0,0,32.20802
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.19861,39.05919,33.55416,2.142611,2.142611,0,0,0,2.142611,896.0377,0,0,0,19.19861,2.25538,2.142611,0,0,341.8903,11.05695,16.94323,0,16.94323,111.729,26.60208,0.1055923,2.356872,15.35888,0,30.25556
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,39.95332,47.54484,35.45576,3.354033,3.354033,0,0,0,3.354033,1191.203,0,0,0,39.95332,3.53056,3.354033,0,0,324.9471,26.30585,36.42276,0,36.42276,146.2826,34.82913,0.1053108,3.689436,31.96266,0,66.25918
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,61.3138,60.38041,40.16888,0,0,0,-1,0,0,0,0,0,0,61.3138,0,0,0,0,288.5243,59.08634,61.3138,0,61.3138,204.45,48.67848,0.1048404,0,49.05104,0,120.4001
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,70.61951,70.04385,45.11715,0,0,0,0,0,0,0,0,0,0,70.61951,0,0,0,0,227.2105,114.2688,70.61951,0,70.61951,271.4456,64.62977,0.1043038,0,56.49561,0,184.8883
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,69.91759,75.03544,49.43155,29.66265,29.66265,0,0,0,29.66265,235.7091,0,0,0,69.91759,31.22385,29.66265,0,0,156.591,177.8263,38.69374,0,38.69374,308.1537,73.36977,0.1040121,32.62892,55.93407,0,247.7439
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,81.05254,85.32843,53.19387,48.12863,48.12863,0,0,0,48.12863,168.4081,0,0,0,81.05254,50.66172,48.12863,0,0,117.8973,212.6507,30.39082,0,30.39082,336.985,80.23435,0.1037841,52.9415,64.84203,0,293.7032
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,81.06499,90.23298,56.79261,38.84891,38.84891,0,0,0,38.84891,208.6674,0,0,0,81.06499,40.89359,38.84891,0,0,87.50644,240.0024,40.17141,0,40.17141,375.0949,89.30813,0.1034843,42.7338,64.852,0,321.0674
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,71.45088,88.00586,59.06226,94.15651,68.7,0,-1,0,68.7,104.0042,0,25.45651,34.87216,71.45088,72.31579,68.7,0,0,47.33503,276.1567,0,0.8649056,-0.8649056,374.1832,89.09106,0.1034843,103.5722,57.16071,0,347.6076
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,61.44264,84.1707,60.03352,0,0,0,0,0,0,0,13.14661,0,0,61.44264,0,0,0,0,48.29603,275.2918,48.29603,0,48.29603,420.0009,100,0.1031262,0,49.15411,0,336.7344
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,42.16208,76.64233,61.01499,15.49601,15.49601,0,0,0,15.49601,272.0835,25.85049,0,0,42.16208,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1031262,17.04561,33.72966,0,360.9203
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,25.37335,69.1025,60.20732,0,0,0,0,0,0,0,25.37335,0,0,25.37335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031262,0,20.29868,0,344.1316
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,3.981477,58.77567,57.47759,8.961478,8.961478,0,0,0,8.961478,44.4288,0,1.776357E-15,0,3.981477,9.433135,8.961478,0,0,0,318.7582,0,5.451658,-5.451658,414.2543,98.63177,0.1031262,9.857626,3.185182,0,322.7397
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,54.68653,54.68653,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,6.057397,313.3066,0,37.81084,-37.81084,374.3982,89.14224,0.1031262,39.51233,0,0,313.3066
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,52.16127,52.16127,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,48.06945,275.4957,0,14.13035,-14.13035,359.5034,85.59589,0.1031262,14.76622,0,0,275.4957
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,49.57468,49.57468,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.76984,261.3654,0,21.48835,-21.48835,336.8528,80.20288,0.1031262,22.45532,0,0,261.3654
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,46.8654,46.8654,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.64577,239.877,0,32.44633,-32.44633,302.6513,72.05969,0.1031262,33.90642,0,0,239.877
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,44.7082,44.7082,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.6973,207.4307,0,10.51631,-10.51631,291.5662,69.42037,0.1031262,10.98954,0,0,207.4307
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,43.01107,43.01107,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.382,196.9144,0,23.08261,-23.08261,267.235,63.62724,0.1031262,24.12132,0,0,196.9144
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,41.29349,41.29349,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,161.0294,173.8318,0,2.381556,-2.381556,264.7246,63.02953,0.1031262,2.488726,0,0,173.8318
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,39.67815,39.67815,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.6756,171.4502,0,26.07364,-26.07364,237.2405,56.48573,0.1031262,27.24696,0,0,171.4502
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,38.35929,38.35929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.6463,145.3766,0,0,0,237.2405,56.48573,0.1031262,0,0,0,145.3766
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,37.09155,37.09155,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.6463,145.3766,0,29.60896,-29.60896,206.03,49.05465,0.1031262,30.94137,0,0,145.3766
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,35.91583,35.91583,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.5451,115.7676,0,26.727,-26.727,177.8572,42.34687,0.1031262,27.92971,0,0,115.7676
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,34.90368,34.90368,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,255.2418,89.04062,0,42.66523,-42.66523,132.8841,31.63901,0.1031262,44.58516,0,0,89.04062
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,17.6705,38.87069,33.80975,2.158647,2.158647,0,0,0,2.158647,818.5915,0,0,0,17.6705,2.27226,2.158647,0,0,302.6476,46.37539,15.39824,0,15.39824,147.4922,35.11712,0.1030125,2.374512,14.1364,0,64.04589
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,45.15625,49.58795,35.74202,41.36656,41.36656,0,0,0,41.36656,109.1613,0,0,0,45.15625,43.54374,41.36656,0,0,287.2494,60.23381,1.612509,0,1.612509,149.0219,35.48134,0.1030006,45.50321,36.125,0,105.3901
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,65.32077,62.27154,40.45515,26.22635,26.22635,0,-1,0,26.22635,249.0654,0,0,0,65.32077,27.60668,26.22635,0,0,285.6368,61.68507,37.71409,0,37.71409,184.8007,44.00007,0.1027233,28.84898,52.25662,0,127.0058
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,76.65316,73.02722,45.37274,37.45744,37.45744,0,0,0,37.45744,204.6407,0,0,0,76.65316,39.42889,37.45744,0,0,247.9228,95.62775,37.22427,0,37.22427,220.1147,52.40816,0.1024511,41.20319,61.32253,0,172.2809
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,85.6065,83.01115,49.68714,96.94049,96.94049,81,0,22.761,96.94049,88.3083,0,0,0,85.6065,16.77946,15.94049,0,0,210.6985,129.1296,68.82703,0,68.82703,285.4098,67.95457,0.1030023,106.6345,68.4852,81,214.7361
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,87.16393,89.06284,53.44946,29.75346,29.75346,81,0,22.761,29.75346,292.9539,0,0,0,87.16393,0,0,51.24654,48.68421,141.8714,191.0739,135.8481,0,135.8481,414.2866,98.63947,0.1032187,32.72881,69.73114,81,278.2379
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,75.15295,87.32414,57.0482,92.16343,92.16343,26.49027,0,8.970038,92.16343,81.54314,0,0,0,75.15295,69.12964,65.67316,0,0,6.023312,313.3372,6.023312,0,6.023312,420.0009,100,0.1032348,101.3798,60.12236,81,388.4902
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,71.04062,88.08246,59.28719,20.58933,20.58933,0,-1,0,20.58933,345.0361,49.36764,0,0,71.04062,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.1032348,22.64826,56.8325,0,389.7989
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,62.31815,84.88962,60.26866,8.045315,8.045315,0,0,0,8.045315,774.5892,53.84939,0,0,62.31815,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.1032348,8.849847,49.85452,0,381.0764
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,42.84659,77.19807,61.25013,14.98214,14.98214,0,0,0,14.98214,285.9844,27.07591,0,0,42.84659,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1032348,16.48036,34.27727,0,361.6048
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,20.32233,67.54903,60.5038,16.05855,16.05855,0,0,0,16.05855,126.5514,3.418591,0,0,20.32233,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1032348,17.66441,16.25786,0,339.0806
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.518978,58.53263,57.71274,38.57401,38.57401,0,0,0,38.57401,6.530247,0,0,0,2.518978,40.60422,38.57401,0,0,0,318.7582,0,38.08524,-38.08524,379.8555,90.4416,0.1032348,42.43141,2.015182,0,321.2772
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,54.95234,54.95234,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.31693,280.673,0,25.83434,-25.83434,352.6237,83.95786,0.1032348,26.99688,0,0,280.673
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,52.3862,52.3862,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,71.02176,254.8386,0,41.64292,-41.64292,308.7282,73.50657,0.1032348,43.51685,0,0,254.8386
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,49.83027,49.83027,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.2917,213.1957,0,22.13003,-22.13003,285.4011,67.95251,0.1032348,23.12588,0,0,213.1957
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,47.13122,47.13122,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.8806,191.0657,0,10.7125,-10.7125,274.1091,65.26395,0.1032348,11.19457,0,0,191.0657
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,44.94335,44.94335,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.7834,180.3532,0,51.51004,-51.51004,219.8128,52.33627,0.1032348,53.82799,0,0,180.3532
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,43.24622,43.24622,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,211.0167,128.8432,0,18.64707,-18.64707,200.157,47.65634,0.1032348,19.48619,0,0,128.8432
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,41.51841,41.51841,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.7357,110.1961,0,19.80156,-19.80156,179.2844,42.68667,0.1032348,20.69263,0,0,110.1961
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,39.91329,39.91329,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.7374,90.39452,0,34.90082,-34.90082,142.4957,33.92747,0.1032348,36.47135,0,0,90.39452
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,38.61488,38.61488,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.5161,55.49371,0,12.20339,-12.20339,129.6322,30.86474,0.1032348,12.75254,0,0,55.49371
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,37.3267,37.3267,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,306.0754,43.29032,0,33.25485,-33.25485,94.57848,22.51864,0.1032348,34.75132,0,0,43.29032
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,36.17142,36.17142,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,343.0253,10.03546,0,6.201208,-6.201208,88.04183,20.9623,0.1032348,6.480262,0,0,10.03546
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,35.13883,35.13883,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.9155,3.834256,59.35014,0,59.35014,144.3463,34.3681,0.1039997,20.37879,0,81,3.834256
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,18.50302,39.42386,34.10624,45.71534,45.71534,81,0,22.761,45.71534,40.47441,0,0,0,18.50302,0,0,35.28466,33.52042,290.5654,57.24938,52.02344,0,52.02344,193.7001,46.11897,0.1046574,50.28688,14.80241,81,75.7524
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,39.90175,48.1158,35.99762,0,0,72.31579,0,20.56389,0,0,0,0,0,39.90175,0,0,72.31579,68.7,238.5419,104.0705,108.6018,0,108.6018,296.7288,70.64956,0.1048833,0,31.9214,81,143.9722
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,63.5673,61.88439,40.71074,25.97758,25.97758,0,-1,0,25.97758,244.7006,0,0,0,63.5673,27.34482,25.97758,0,0,129.9402,201.8121,36.22248,0,36.22248,331.0924,78.83137,0.1046215,28.57534,50.85384,0,265.3794
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,76.81048,73.45892,45.65901,19.86494,19.86494,0,0,0,19.86494,386.6636,0,0,0,76.81048,20.91046,19.86494,0,0,93.71772,234.4123,55.90002,0,55.90002,384.1238,91.45787,0.1042201,21.85143,61.44838,0,311.2227
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,86.13047,83.63578,49.94273,11.7678,11.7678,0,0,0,11.7678,731.9168,35.92562,0,0,86.13047,12.38715,11.7678,0,0,37.8177,284.7223,37.8177,0,37.8177,420.0009,100,0.1039502,12.94457,68.90437,0,370.8528
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,85.128,88.27441,53.71527,30.66166,30.66166,0,0,0,30.66166,277.6367,52.85257,0,0,85.128,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1039502,33.72782,68.1024,0,403.8862
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,78.60902,89.50821,57.27312,43.13042,43.13042,0,0,0,43.13042,182.2589,33.20858,0,0,78.60902,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1039502,47.44346,62.88722,0,397.3672
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,72.44135,89.13869,59.52233,18.80114,18.80114,0,-1,0,18.80114,385.303,52.65068,0,0,72.44135,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1039502,20.68125,57.95308,0,391.1996
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,60.25898,84.17722,60.5038,15.56849,15.56849,0,0,0,15.56849,387.0573,43.8711,0,0,60.25898,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1039502,17.12534,48.20719,0,379.0172
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,45.40826,78.55131,61.47506,31.42751,31.42751,0,0,0,31.42751,144.4857,12.32667,0,0,45.40826,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1039502,34.57026,36.32661,0,364.1665
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,28.27191,70.69391,60.66739,0,0,0,0,0,0,0,28.27191,0,0,28.27191,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039502,0,22.61753,0,347.0301
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.154252,59.96049,57.93766,31.75209,31.75209,0,0,0,31.75209,19.38219,0,0,0,6.154252,33.42325,31.75209,0,0,0,318.7582,0,27.269,-27.269,391.2568,93.15619,0.1039502,34.9273,4.923401,0,324.9125
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,55.17726,55.17726,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,30.29889,291.4892,0,38.60135,-38.60135,350.5674,83.46826,0.1039502,40.33841,0,0,291.4892
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,52.62134,52.62134,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,73.18929,252.8879,0,29.03326,-29.03326,319.9637,76.18167,0.1039502,30.33975,0,0,252.8879
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,50.06541,50.06541,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.4485,223.8546,0,41.19407,-41.19407,276.5413,65.84303,0.1039502,43.04781,0,0,223.8546
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,47.35614,47.35614,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,151.2197,182.6605,0,27.21098,-27.21098,247.8584,59.01379,0.1039502,28.43547,0,0,182.6605
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,45.16827,45.16827,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.4541,155.4496,0,10.7345,-10.7345,236.5432,56.31971,0.1039502,11.21755,0,0,155.4496
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,43.47114,43.47114,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,193.3813,144.7151,0,16.83148,-16.83148,218.8013,52.09544,0.1039502,17.58889,0,0,144.7151
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,41.72289,41.72289,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,212.0829,127.8836,0,12.06264,-12.06264,206.0862,49.06804,0.1039502,12.60546,0,0,127.8836
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,40.10754,40.10754,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.4859,115.8209,0,11.6413,-11.6413,193.8152,46.14637,0.1039502,12.16515,0,0,115.8209
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,38.81936,38.81936,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,238.4206,104.1796,0,41.14199,-41.14199,150.4477,35.82081,0.1039502,42.99338,0,0,104.1796
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,37.52095,37.52095,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,284.134,63.03766,0,0.9128262,-0.9128262,149.4855,35.59171,0.1039502,0.9539034,0,0,63.03766
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,36.37589,36.37589,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,285.1482,62.12483,0,4.522146,-4.522146,144.7187,34.45677,0.1039502,4.725642,0,0,62.12483
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,35.36375,35.36375,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,290.1728,57.60268,0,20.93372,-20.93372,122.6527,29.20296,0.1039502,21.87573,0,0,57.60268
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.04289,37.72527,34.30048,4.011865,4.011865,0,0,0,4.011865,300.1819,0,0,0,12.04289,4.223015,4.011865,0,0,313.4325,36.66897,7.819878,0,7.819878,130.0712,30.96928,0.1038946,4.413051,9.634315,0,48.71186
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,37.29673,47.5159,36.23276,23.32439,23.32439,0,0,0,23.32439,159.9044,0,0,0,37.29673,24.55198,23.32439,0,0,305.6126,43.70686,12.74474,0,12.74474,142.162,33.84802,0.1038041,25.65682,29.83738,0,81.00359
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,59.86076,60.76099,40.97655,0,0,0,-1,0,0,0,0,0,0,59.86076,0,0,0,0,292.8679,55.17713,59.86076,0,59.86076,198.9509,47.36916,0.103381,0,47.8886,0,115.0379
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,62.675,67.67175,45.92482,23.97112,23.97112,0,0,0,23.97112,261.4605,0,0,0,62.675,25.23275,23.97112,0,0,233.0071,109.0518,37.44225,0,37.44225,234.4717,55.82648,0.1031182,26.36823,50.14,0,171.7268
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,81.61088,81.63816,50.20855,8.761766,8.761766,0,0,0,8.761766,931.4432,0,0,0,81.61088,9.222912,8.761766,0,0,195.5649,142.7498,72.38797,0,72.38797,303.145,72.17722,0.1026137,9.637943,65.2887,0,224.3607
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,80.75079,86.21265,53.97087,14.92828,14.92828,0,0,0,14.92828,540.9249,0,0,0,80.75079,15.71398,14.92828,0,0,123.1769,207.899,65.03681,0,65.03681,364.8443,86.86752,0.1021647,16.42111,64.60064,0,288.6498
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,78.30555,89.70004,57.53894,0,0,0,0,0,0,0,20.16544,0,0,78.30555,0,0,0,0,58.14011,266.4321,58.14011,0,58.14011,420.0009,100,0.1017666,0,62.64444,0,344.7377
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,71.71203,89.12305,59.80859,25.2222,25.2222,0,-1,0,25.2222,284.3211,45.16235,0,0,71.71203,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1017666,27.74442,57.36963,0,390.4702
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,57.52616,83.22001,60.79007,52.46973,52.46973,0,0,0,52.46973,109.6369,2.294868,0,0,57.52616,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1017666,57.7167,46.02093,0,376.2844
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,35.70475,74.75827,61.7102,6.840831,6.840831,0,0,0,6.840831,521.9359,28.50388,0,0,35.70475,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1017666,7.524914,28.5638,0,354.463
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,24.18284,69.46389,60.96387,18.20399,18.20399,0,0,0,18.20399,132.8436,5.020743,0,0,24.18284,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1017666,20.02439,19.34627,0,342.9411
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.449807,59.33251,58.20348,33.01727,33.01727,0,0,0,33.01727,10.44849,0,7.105427E-15,0,3.449807,34.75502,33.01727,0,0,0,318.7582,0,31.30522,-31.30522,387.0023,92.1432,0.1017666,36.319,2.759846,0,322.208
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,55.41241,55.41241,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.78357,287.453,0,22.1417,-22.1417,363.6628,86.58622,0.1017666,23.13808,0,0,287.453
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,52.87693,52.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.38547,265.3113,0,0,0,363.6628,86.58622,0.1017666,0,0,0,265.3113
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,50.29034,50.29034,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.38547,265.3113,0,39.64336,-39.64336,321.8751,76.63676,0.1017666,41.42731,0,0,265.3113
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,47.56061,47.56061,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.4336,225.668,0,0.5970889,-0.5970889,321.2457,76.48692,0.1017666,0.6239579,0,0,225.668
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,45.37274,45.37274,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,104.0971,225.0709,0,6.396631,-6.396631,314.5031,74.88152,0.1017666,6.68448,0,0,225.0709
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,43.67561,43.67561,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,111.2044,218.6742,0,12.13075,-12.13075,301.7161,71.83702,0.1017666,12.67664,0,0,218.6742
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,41.94781,41.94781,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.6831,206.5435,0,35.12834,-35.12834,264.6876,63.02073,0.1017666,36.70911,0,0,206.5435
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,40.34269,40.34269,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.7145,171.4151,0,27.74267,-27.74267,235.4442,56.05804,0.1017666,28.99109,0,0,171.4151
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,39.02383,39.02383,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.5397,143.6725,0,63.95243,-63.95243,168.0325,40.00765,0.1017666,66.83028,0,0,143.6725
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,37.72542,37.72542,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.598,79.72004,0,35.27674,-35.27674,130.8475,31.15411,0.1017666,36.8642,0,0,79.72004
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,36.60081,36.60081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.7944,44.4433,0,0,0,130.8475,31.15411,0.1017666,0,0,0,44.4433
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,35.56822,35.56822,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.7944,44.4433,0,38.94225,-38.94225,89.79878,21.38062,0.1017666,40.69465,0,0,44.4433
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,19.55321,40.18168,34.53563,27.23488,27.23488,81,0,22.761,27.23488,71.79472,0,0,0,19.55321,0,0,53.76511,51.07686,348.0635,5.50105,70.63007,0,70.63007,156.8044,37.33429,0.1024263,29.95837,15.64257,81,25.05426
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,46.124,50.70404,36.45768,28.14216,28.14216,81,0,22.761,28.14216,163.8964,0,0,0,46.124,0,0,52.85784,50.21495,277.4335,69.06812,96.33895,0,96.33895,248.1995,59.095,0.1029041,30.95638,36.8992,81,115.1921
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,62.03791,61.89838,41.23215,33.50497,33.50497,0,-1,0,33.50497,185.1603,0,0,0,62.03791,35.26839,33.50497,0,0,181.0945,155.7732,26.76952,0,26.76952,273.5953,65.14161,0.1027219,36.85546,49.63033,0,217.8111
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,78.40337,74.8526,46.18041,32.7251,32.7251,0,0,0,32.7251,239.5818,0,0,0,78.40337,34.44747,32.7251,0,0,154.325,179.8657,43.95591,0,43.95591,315.2955,75.07021,0.102424,35.99761,62.7227,0,258.2691
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,84.13347,83.32669,50.49481,35.07397,35.07397,0,0,0,35.07397,239.8744,0,0,0,84.13347,36.91996,35.07397,0,0,110.3691,219.426,47.2135,0,47.2135,360.0862,85.73463,0.102106,38.58136,67.30678,0,303.5595
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,77.75233,85.00376,54.25713,0,0,0,0,0,0,0,14.59674,0,0,77.75233,0,0,0,0,63.15559,261.9182,63.15559,0,63.15559,420.0009,100,0.1016836,0,62.20186,0,339.6705
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,69.62891,85.45953,57.8252,21.00859,21.00859,0,0,0,21.00859,331.4306,47.5146,0,0,69.62891,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1016836,23.10945,55.70313,0,388.3871
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,64.26132,85.63451,60.09486,18.14015,18.14015,0,-1,0,18.14015,354.2492,45.16643,0,0,64.26132,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1016836,19.95416,51.40905,0,383.0195
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,56.94992,83.29462,61.07633,22.40223,22.40223,0,0,0,22.40223,254.2154,33.36863,0,0,56.94992,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1016836,24.64245,45.55993,0,375.7081
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,42.24887,77.79308,61.99646,56.29065,56.29065,0,0,0,56.29065,75.05486,0,7.105427E-15,0,42.24887,59.25331,56.29065,0,0,0,318.7582,0,17.00445,-17.00445,402.0766,95.73233,0.1016836,61.91972,33.7991,0,361.0071
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,22.01969,68.89681,61.18879,0,0,0,0,0,0,0,3.12586,0,0,22.01969,0,0,0,0,18.89383,301.7538,18.89383,0,18.89383,420.0009,100,0.101558,0,17.61575,0,323.7735
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.401401,59.90521,58.45907,24.32262,24.32262,0,0,0,24.32262,18.09592,0,3.552714E-15,0,4.401401,25.60275,24.32262,0,0,0,318.7582,0,21.20135,-21.20135,397.6526,94.67902,0.101558,26.75488,3.521121,0,323.1596
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,55.69867,55.69867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.55706,297.5569,0,0,0,397.6526,94.67902,0.101558,0,0,0,297.5569
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,53.11208,53.11208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.55706,297.5569,0,0,0,397.6526,94.67902,0.101558,0,0,0,297.5569
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,50.52548,50.52548,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.55706,297.5569,0,22.83965,-22.83965,373.5775,88.94686,0.101558,23.86743,0,0,297.5569
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,47.8162,47.8162,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.93444,274.7172,0,3.411538,-3.411538,369.9815,88.09065,0.101558,3.565057,0,0,274.7172
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,45.62834,45.62834,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.72504,271.3057,0,53.43676,-53.43676,313.6542,74.67942,0.101558,55.84141,0,0,271.3057
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,43.91076,43.91076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.0992,217.8689,0,0,0,313.6542,74.67942,0.101558,0,0,0,217.8689
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,42.18295,42.18295,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,112.0992,217.8689,0,10.04274,-10.04274,303.0682,72.15895,0.101558,10.49466,0,0,217.8689
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,40.54716,40.54716,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,123.2578,207.8262,0,16.61147,-16.61147,285.5582,67.98991,0.101558,17.35899,0,0,207.8262
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,39.21808,39.21808,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.715,191.2147,0,9.027568,-9.027568,276.0423,65.72422,0.101558,9.433808,0,0,191.2147
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,37.92989,37.92989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.7456,182.1871,0,0,0,276.0423,65.72422,0.101558,0,0,0,182.1871
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,36.77462,36.77462,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.7456,182.1871,0,35.33175,-35.33175,238.7994,56.85688,0.101558,36.92167,0,0,182.1871
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,35.7727,35.7727,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,191.0031,146.8554,0,26.07395,-26.07395,211.315,50.31299,0.101558,27.24728,0,0,146.8554
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,12.691,38.35301,34.72988,34.59631,34.59631,0,0,0,34.59631,36.68309,0,7.105427E-15,0,12.691,36.41717,34.59631,0,0,219.9742,120.7814,0,23.72617,-23.72617,186.3054,44.35835,0.101558,38.05594,10.1528,0,133.4724
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,35.20817,47.33144,36.69283,27.60493,27.60493,0,0,0,27.60493,127.5431,0,0,0,35.20817,29.05782,27.60493,0,0,246.3366,97.05528,6.150351,0,6.150351,192.1402,45.74756,0.1015171,30.36542,28.16653,0,132.2634
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,53.19952,58.81675,41.46729,53.16515,53.16515,0,-1,0,53.16515,100.0646,7.105427E-15,0,0,53.19952,55.96332,53.16515,0,0,240.1862,102.5906,0,2.763799,-2.763799,189.2269,45.05392,0.1015171,58.48167,42.55962,0,155.7901
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,64.01044,68.86914,46.46668,0,0,0,0,0,0,0,0,0,0,64.01044,0,0,0,0,243.2571,99.8268,64.01044,0,64.01044,249.9525,59.51238,0.101094,0,51.20835,0,163.8372
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,75.74477,79.5052,50.81174,17.07331,17.07331,0,0,0,17.07331,443.6442,0,0,0,75.74477,17.97191,17.07331,0,0,179.2467,157.4362,57.77286,0,57.77286,304.7606,72.56191,0.1007151,18.78065,60.59582,0,233.181
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,82.59583,88.04212,54.57407,13.2904,13.2904,0,0,0,13.2904,621.4699,0,0,0,82.59583,13.98989,13.2904,0,0,121.4738,209.4318,68.60593,0,68.60593,369.8459,88.05838,0.1002689,14.61944,66.07666,0,292.0276
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,77.51086,90.0333,58.11146,35.11805,35.11805,0,0,0,35.11805,220.7152,0,0,0,77.51086,36.96637,35.11805,0,0,52.86791,271.1771,40.54449,0,40.54449,408.3098,97.21643,0.100007,38.62985,62.00869,0,348.688
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,70.77945,89.37363,60.38112,30.61435,30.61435,0,-1,0,30.61435,231.197,26.2304,0,0,70.77945,32.22563,30.61435,0,0,12.32342,307.6671,12.32342,0,12.32342,420.0009,100,0.09992769,33.67578,56.62356,0,378.4466
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,49.48176,80.20896,61.36259,49.91667,49.91667,0,0,0,49.91667,99.12873,0,0,0,49.48176,52.54386,49.91667,0,0,0,318.7582,0,3.062103,-3.062103,416.7731,99.23149,0.09992769,54.90833,39.58541,0,368.24
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,38.96878,76.73678,62.28273,28.7001,28.7001,0,0,0,28.7001,135.7793,5.355816,0,0,38.96878,30.21063,28.7001,0,0,3.402337,315.6961,3.402337,0,3.402337,420.0009,100,0.0999058,31.57011,31.17502,0,354.6649
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,15.66916,66.88126,61.47506,26.93833,26.93833,0,0,0,26.93833,58.16679,0,0,0,15.66916,28.35614,26.93833,0,0,0,318.7582,0,12.68698,-12.68698,406.6276,96.8159,0.0999058,29.63216,12.53533,0,334.4274
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.199269,59.7957,58.74533,46.87721,46.87721,0,0,0,46.87721,6.824785,0,7.105427E-15,0,3.199269,49.34443,46.87721,0,0,14.09664,306.0713,0,46.14516,-46.14516,357.9863,85.23466,0.0999058,51.56493,2.559415,0,309.2705
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,55.98494,55.98494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.36904,259.9261,0,0,0,357.9863,85.23466,0.0999058,0,0,0,259.9261
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,53.36767,53.36767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.36904,259.9261,0,0,0,357.9863,85.23466,0.0999058,0,0,0,259.9261
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,50.78107,50.78107,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,65.36904,259.9261,0,2.228992,-2.228992,355.6367,84.67525,0.0999058,2.329296,0,0,259.9261
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,48.0718,48.0718,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,67.8457,257.6971,0,8.368664,-8.368664,346.8154,82.57494,0.0999058,8.745254,0,0,257.6971
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,45.86348,45.86348,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,77.14421,249.3284,0,9.733363,-9.733363,336.5555,80.13211,0.0999058,10.17136,0,0,249.3284
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,44.16635,44.16635,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,87.95906,239.5951,0,5.075422,-5.075422,331.2056,78.85831,0.0999058,5.303816,0,0,239.5951
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,42.40787,42.40787,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,93.59842,234.5197,0,31.26641,-31.26641,298.2479,71.01126,0.0999058,32.67339,0,0,234.5197
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,40.74141,40.74141,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,128.3389,203.2533,0,3.810396,-3.810396,294.2314,70.05495,0.0999058,3.981864,0,0,203.2533
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,39.42255,39.42255,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,132.5726,199.4428,0,29.89464,-29.89464,262.7197,62.55218,0.0999058,31.2399,0,0,199.4428
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,38.12415,38.12415,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,165.7889,169.5482,0,22.38018,-22.38018,239.1289,56.93534,0.0999058,23.38729,0,0,169.5482
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,36.97909,36.97909,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,190.6558,147.168,0,18.48279,-18.48279,219.6463,52.29664,0.0999058,19.31451,0,0,147.168
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,35.96695,35.96695,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,211.1922,128.6852,0,12.49419,-12.49419,206.4763,49.16092,0.0999058,13.05643,0,0,128.6852
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.249516,37.27385,34.93435,68.26341,68.26341,20.25,0,7.39125,68.26341,12.08483,0,0,0,8.249516,50.54043,48.01341,0,0,225.0746,116.1911,0,42.29092,-42.29092,161.8978,38.54701,0.0999058,75.08975,6.599613,81,124.4406
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,35.07214,47.49585,36.88708,24.38037,24.38037,81,0,22.761,24.38037,143.854,0,0,0,35.07214,0,0,56.61963,53.78865,272.0645,73.90014,88.86079,0,88.86079,246.1985,58.61858,0.1004305,26.81841,28.05771,81,108.9723
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,39.62709,54.25362,41.72289,18.12036,18.12036,0,-1,0,18.12036,218.6882,0,0,0,39.62709,19.07406,18.12036,0,0,183.2038,153.8748,20.55303,0,20.55303,265.6968,63.26102,0.1002986,19.93239,31.70167,0,193.5019
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,71.08338,72.2895,46.78361,70.43658,70.43658,81,0,22.761,70.43658,100.9183,0,0,0,71.08338,0,0,10.56342,10.03525,162.6507,172.3726,81.11863,0,81.11863,342.6527,81.58382,0.100867,77.48024,56.8667,81,243.456
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,65.55156,75.18019,51.14913,52.25711,52.25711,0,0,0,52.25711,125.4405,0,0,0,65.55156,55.00748,52.25711,0,0,81.53209,245.3793,10.54408,0,10.54408,352.6557,83.96548,0.1007994,57.48281,52.44125,0,310.9309
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,54.64145,74.91314,54.92167,23.50529,23.50529,0,0,0,23.50529,232.4644,0,0,0,54.64145,24.74241,23.50529,0,0,70.98801,254.869,29.89904,0,29.89904,381.0204,90.71896,0.1006083,25.85582,43.71316,0,309.5105
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,56.08578,79.74445,58.45907,19.41775,19.41775,0,0,0,19.41775,288.8376,0,0,0,56.08578,20.43974,19.41775,0,0,41.08897,281.7782,35.64604,0,35.64604,414.8372,98.77057,0.1003814,21.35953,44.86862,0,337.8639
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,61.91447,85.2629,60.72873,1.757887,1.757887,0,-1,0,1.757887,3522.097,54.62114,0,0,61.91447,1.850407,1.757887,0,0,5.442931,313.8596,5.442931,0,5.442931,420.0009,100,0.1003469,1.933675,49.53158,0,375.774
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,21.71851,69.33703,61.7102,4.922008,4.922008,0,0,0,4.922008,441.2531,16.53745,0,0,21.71851,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.1003469,5.414208,17.37481,0,340.4767
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,15.99705,68.20216,62.63033,17.37638,17.37638,0,0,0,17.37638,92.06207,0,0,0,15.99705,18.29092,17.37638,0,0,0,318.7582,0,2.29387,-2.29387,417.5829,99.4243,0.1003469,19.11402,12.79764,0,334.7553
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,19.02241,68.46057,61.82266,16.70316,16.70316,0,0,0,16.70316,113.8851,0,0,0,19.02241,17.58228,16.70316,0,0,2.548744,316.4644,1.440136,0,1.440136,418.9491,99.74959,0.1003377,18.37348,15.21793,0,335.4868
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,4.744618,60.62897,59.06226,28.20313,28.20313,0,0,0,28.20313,16.82302,0,3.552714E-15,0,4.744618,29.68751,28.20313,0,0,1.108608,317.7605,0,24.94289,-24.94289,392.657,93.48958,0.1003377,31.02345,3.795695,0,322.5051
