Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,42.48248,73.25998,57.90699,9.885468,9.885468,0,0,0,9.885468,429.7468,0,0,0,42.48248,10.40576,9.885468,0,0,103.7574,225.3766,32.07672,0,32.07672,351.9986,83.80902,0.09662637,10.87401,33.98598,0,267.859
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,32.15253,73.01223,61.41372,45.79872,45.79872,0,0,0,45.79872,70.20399,0,0,0,32.15253,48.20918,45.79872,0,0,71.68068,254.2456,0,16.05665,-16.05665,335.0734,79.77922,0.09662637,50.37859,25.72202,0,286.3981
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,17.53498,69.84327,63.66293,0,0,0,-1,0,0,0,0,0,0,17.53498,0,0,0,0,89.5214,238.189,17.53498,0,17.53498,351.7085,83.73996,0.09653511,0,14.02799,0,255.7239
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,13.62989,69.30704,64.52172,27.17082,27.17082,0,0,0,27.17082,50.1637,0,0,0,13.62989,28.60086,27.17082,0,0,71.98642,253.9704,0,14.97097,-14.97097,335.9277,79.98264,0.09653511,29.8879,10.90391,0,267.6003
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,10.46727,69.05911,65.39073,0,0,0,0,0,0,0,0,0,0,10.46727,0,0,0,0,88.62083,238.9995,10.46727,0,10.46727,345.8578,82.34695,0.0964807,0,8.373819,0,249.4668
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.311498,65.65433,64.52172,28.89868,28.89868,0,0,0,28.89868,11.45899,0,0,0,3.311498,30.41966,28.89868,0,0,78.15356,248.42,0,27.10816,-27.10816,317.2834,75.5435,0.0964807,31.78855,2.649198,0,251.7315
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.714727,62.78371,61.87378,0,0,0,0,0,0,0,0,0,0,2.714727,0,0,0,0,108.2737,221.3119,2.714727,0,2.714727,319.8588,76.1567,0.09646661,0,2.171782,0,224.0266
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,59.28719,59.28719,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,105.559,223.7551,0,40.71895,-40.71895,276.9372,65.9373,0.09646661,42.5513,0,0,223.7551
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,56.6188,56.6188,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,150.8023,183.0362,0,11.09528,-11.09528,265.2418,63.15268,0.09646661,11.59457,0,0,183.0362
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,54.03221,54.03221,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,163.1304,171.9409,0,11.05518,-11.05518,253.5886,60.37811,0.09646661,11.55266,0,0,171.9409
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,51.30248,51.30248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4139,160.8857,0,0,0,253.5886,60.37811,0.09646661,0,0,0,160.8857
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,49.08394,49.08394,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,175.4139,160.8857,0,38.971,-38.971,212.5096,50.59741,0.09646661,40.72469,0,0,160.8857
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,47.38681,47.38681,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,218.715,121.9147,0,13.72651,-13.72651,198.0405,47.15241,0.09646661,14.34421,0,0,121.9147
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,45.60789,45.60789,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,233.9667,108.1882,0,63.03268,-63.03268,131.5983,31.33286,0.09646661,65.86915,0,0,108.1882
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,43.91076,43.91076,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,304.003,45.15551,0,16.17849,-16.17849,114.5446,27.27248,0.09646661,16.90652,0,0,45.15551
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,42.61235,42.61235,31.09765,27.52817,0,-1,0,27.52817,0,0,3.569478,6.679242,0,28.97702,27.52817,0,0,321.9791,28.97702,0,28.97702,-28.97702,84.00017,20,0.09646661,34.20741,0,0,28.97702
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,41.29349,41.29349,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09646661,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,40.19955,40.19955,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09707421,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,39.21808,39.21808,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09730531,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,17.6744,43.36146,38.15482,23.41007,23.41007,81,0,22.761,23.41007,75.49915,0,0,0,17.6744,0,0,57.58993,54.71043,272.8473,73.19564,72.38483,0,72.38483,229.8254,54.72023,0.09784099,25.75108,14.13952,81,90.87005
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,41.98721,53.36776,40.16888,13.6626,13.6626,81,0,22.761,13.6626,307.315,0,0,0,41.98721,0,0,67.3374,63.97053,200.4625,138.342,105.9577,0,105.9577,330.3458,78.6536,0.09819721,15.02886,33.58977,81,180.3292
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,57.74709,64.74076,45.11715,30.92,30.92,0,-1,0,30.92,186.7629,0,0,0,57.74709,32.54737,30.92,0,0,94.50474,233.704,25.19972,0,25.19972,354.2523,84.34563,0.09806602,34.012,46.19767,0,291.451
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,62.99435,72.87989,50.17788,33.27541,33.27541,0,0,0,33.27541,189.3121,0,0,0,62.99435,35.02674,33.27541,0,0,69.30502,256.3837,27.96761,0,27.96761,380.7847,90.66285,0.09792084,36.60295,50.39548,0,319.3781
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,71.92352,82.40937,54.5434,14.62584,14.62584,0,0,0,14.62584,491.7566,15.1905,0,0,71.92352,15.39562,14.62584,0,0,41.3374,281.5546,41.3374,0,41.3374,420.0009,100,0.09770704,16.08842,57.53882,0,353.4781
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,71.10939,86.73545,58.22392,32.95277,32.95277,0,0,0,32.95277,215.7919,36.42226,0,0,71.10939,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09770704,36.24805,56.88752,0,389.8676
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,70.65183,91.05257,61.7102,53.3341,53.3341,0,0,0,53.3341,132.4703,14.51067,0,0,70.65183,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09770704,58.66751,56.52147,0,389.4101
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,68.70403,92.93221,63.94919,62.20633,62.20633,0,-1,0,62.20633,110.4454,3.223678,0,0,68.70403,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09770704,68.42696,54.96322,0,387.4622
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,62.59291,90.73542,64.80798,8.375221,8.375221,0,0,0,8.375221,747.3583,53.77689,0,0,62.59291,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09770704,9.212744,50.07433,0,381.3511
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,45.26617,83.27262,65.61565,47.5043,47.5043,0,0,0,47.5043,95.28859,0,0,0,45.26617,50.00452,47.5043,0,0,0,318.7582,0,4.738347,-4.738347,415.0062,98.8108,0.09770704,52.25472,36.21294,0,364.0244
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,23.72892,73.39189,64.80798,19.55775,19.55775,0,0,0,19.55775,121.3274,0,0,0,23.72892,20.58711,19.55775,0,0,5.26483,314.0199,3.14181,0,3.14181,417.9868,99.52046,0.09769083,21.51353,18.98314,0,337.7488
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.512003,64.37752,62.17027,19.02196,19.02196,0,0,0,19.02196,34.23413,0,3.552714E-15,0,6.512003,20.02312,19.02196,0,0,2.123019,316.8475,0,13.51112,-13.51112,403.7448,96.12952,0.09769083,20.92416,5.209603,0,323.3595
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,59.57345,59.57345,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,17.13537,303.3364,0,42.70552,-42.70552,358.7292,85.41155,0.09769083,44.62727,0,0,303.3364
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,56.90507,56.90507,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,64.58595,260.6309,0,26.12206,-26.12206,331.1942,78.8556,0.09769083,27.29755,0,0,260.6309
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,54.31847,54.31847,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,93.61046,234.5088,0,52.61847,-52.61847,275.7294,65.64973,0.09769083,54.9863,0,0,234.5088
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,51.6092,51.6092,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,152.0754,181.8904,0,27.38668,-27.38668,246.8613,58.77639,0.09769083,28.61908,0,0,181.8904
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.5051,154.5037,0,0,0,246.8613,58.77639,0.09769083,0,0,0,154.5037
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,47.70374,47.70374,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,182.5051,154.5037,0,12.22526,-12.22526,233.9748,55.70817,0.09769083,12.7754,0,0,154.5037
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,45.92482,45.92482,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,196.0887,142.2784,0,53.55251,-53.55251,177.5255,42.26788,0.09769083,55.96237,0,0,142.2784
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,44.24814,44.24814,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,255.5915,88.72588,0,37.97372,-37.97372,137.4977,32.73747,0.09769083,39.68254,0,0,88.72588
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,42.95995,42.95995,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,297.7845,50.75217,0,28.13968,-28.13968,107.8358,25.67514,0.09769083,29.40597,0,0,50.75217
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,41.63087,41.63087,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,329.0508,22.61248,0,19.3971,-19.3971,87.38947,20.80698,0.09769083,20.26997,0,0,22.61248
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,40.51649,40.51649,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,350.6031,3.21538,0,0.3821707,-0.3821707,86.98663,20.71106,0.09769083,22.67437,0,81,3.21538
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,39.53502,39.53502,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,351.0278,2.83321,68.7,0,68.7,152.1612,36.22878,0.09817819,5.23203,0,81,2.83321
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,14.99592,42.90734,38.50242,3.581311,3.581311,75.8971,0,21.46997,3.581311,418.7272,0,0,0,14.99592,0,0,72.31579,68.7,282.3278,64.66321,83.69592,0,83.69592,231.5621,55.13372,0.09856724,3.939442,11.99674,81,79.65913
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,34.22482,51.08323,40.48582,18.80821,18.80821,81,0,22.761,18.80821,181.9674,0,0,0,34.22482,0,0,62.19179,59.0822,198.6319,139.9895,93.30701,0,93.30701,320.0809,76.20959,0.09897809,20.68904,27.37986,81,174.2144
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,53.88276,63.63304,45.46476,0,0,0,-1,0,0,0,0,0,0,53.88276,0,0,0,0,105.3249,223.9659,53.88276,0,53.88276,371.1986,88.38044,0.09870081,0,43.10621,0,277.8486
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,73.8731,78.24043,50.52548,41.25566,41.25566,0,0,0,41.25566,179.0617,0,0,0,73.8731,43.42701,41.25566,0,0,51.44209,272.4604,30.44609,0,30.44609,400.0823,95.2575,0.09854484,45.38123,59.09848,0,346.3334
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,72.4232,83.06422,54.86033,0,0,0,0,0,0,0,51.42721,0,0,72.4232,0,0,0,0,20.996,299.8618,20.996,0,20.996,420.0009,100,0.09843756,0,57.93856,0,372.285
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,65.73684,84.41492,58.54086,28.67061,28.67061,0,0,0,28.67061,229.283,35.55725,0,0,65.73684,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09843756,31.53767,52.58947,0,384.4951
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,75.02379,93.90514,61.99646,56.8163,56.8163,0,0,0,56.8163,132.0462,15.21716,0,0,75.02379,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09843756,62.49793,60.01903,0,393.782
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,62.97185,90.20652,64.23545,39.50356,39.50356,0,-1,0,39.50356,159.408,21.38916,0,0,62.97185,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09843756,43.45392,50.37748,0,381.7301
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,47.67266,83.77362,65.10447,32.11773,32.11773,0,0,0,32.11773,148.431,13.86453,0,0,47.67266,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09843756,35.3295,38.13813,0,366.4309
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,34.48034,78.90357,65.90192,22.04193,22.04193,0,0,0,22.04193,156.4307,11.27831,0,0,34.48034,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09843756,24.24612,27.58427,0,353.2386
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,23.15447,73.42104,65.04312,47.51356,47.51356,0,0,0,47.51356,48.73234,0,7.105427E-15,0,23.15447,50.01427,47.51356,0,0,0,318.7582,0,26.85981,-26.85981,391.6881,93.25889,0.09843756,52.26492,18.52357,0,341.9127
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.670921,63.69484,62.45653,59.47966,59.47966,0,0,0,59.47966,6.171723,0,0,0,3.670921,62.61017,59.47966,0,0,29.84423,291.8984,0,58.93925,-58.93925,329.5607,78.46667,0.09843756,65.42764,2.936736,0,295.5693
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,59.80859,59.80859,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,95.33229,232.9592,0,28.14951,-28.14951,299.8885,71.40188,0.09843756,29.41623,0,0,232.9592
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,57.19133,57.19133,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,126.6095,204.8097,0,5.08526,-5.08526,294.5282,70.12562,0.09843756,5.314097,0,0,204.8097
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,54.60474,54.60474,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,132.2598,199.7244,0,0.1668546,-0.1668546,294.3523,70.08374,0.09843756,0.1743631,0,0,199.7244
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,51.90568,51.90568,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,132.4452,199.5575,0,11.61508,-11.61508,282.1089,67.16866,0.09843756,12.13776,0,0,199.5575
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,49.68714,49.68714,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,145.3508,187.9425,0,24.09871,-24.09871,256.7066,61.12051,0.09843756,25.18316,0,0,187.9425
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,48.02068,48.02068,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,172.1272,163.8438,0,21.85123,-21.85123,233.6734,55.63642,0.09843756,22.83453,0,0,163.8438
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,46.23153,46.23153,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,196.4063,141.9925,0,1.880814,-1.880814,231.6909,55.16438,0.09843756,1.965451,0,0,141.9925
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,44.54462,44.54462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4961,140.1117,0,0,0,231.6909,55.16438,0.09843756,0,0,0,140.1117
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,43.24622,43.24622,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,198.4961,140.1117,0,40.76029,-40.76029,188.7258,44.93462,0.09843756,42.5945,0,0,140.1117
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,41.92736,41.92736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.7853,99.35142,0,0,0,188.7258,44.93462,0.09843756,0,0,0,99.35142
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,40.83342,40.83342,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,243.7853,99.35142,0,48.95972,-48.95972,137.1177,32.647,0.09843756,51.1629,0,0,99.35142
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,39.85195,39.85195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.185,50.3917,0,0,0,137.1177,32.647,0.09843756,0,0,0,50.3917
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,14.72897,43.15258,38.81936,16.39548,16.39548,0,0,0,16.39548,89.83556,0,0,0,14.72897,17.2584,16.39548,0,0,298.185,50.3917,0,2.529428,-2.529428,134.4514,32.01218,0.09843756,18.03503,11.78318,0,65.12067
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,33.5738,51.17413,40.77208,22.10398,22.10398,0,0,0,22.10398,151.8903,0,0,0,33.5738,23.26734,22.10398,0,0,300.9955,47.86227,10.30645,0,10.30645,144.229,34.34017,0.09838498,24.31437,26.85904,0,81.43607
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,59.83448,66.31158,45.75102,49.27502,49.27502,0,-1,0,49.27502,121.4296,0,0,0,59.83448,51.86844,49.27502,0,0,290.6891,57.13808,7.966039,0,7.966039,151.7862,36.13951,0.09834438,54.20252,47.86758,0,116.9726
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,64.36835,74.26965,50.8322,61.9034,61.9034,0,0,0,61.9034,103.9819,0,7.105427E-15,0,64.36835,65.16148,61.9034,0,0,282.723,64.30752,0,0.793131,-0.793131,150.9502,35.94046,0.09834438,68.09374,51.49468,0,128.6759
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,64.7632,79.75851,55.17726,63.97377,63.97377,81,0,22.761,63.97377,101.234,0,0,0,64.7632,0,0,17.02623,16.17492,283.6043,63.51439,80.93812,0,80.93812,227.7348,54.22247,0.09881471,70.37115,51.81056,81,128.2776
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,72.62807,88.32344,58.82712,55.44771,55.44771,81,0,22.761,55.44771,130.9848,0,0,0,72.62807,0,0,25.55229,24.27468,202.6662,136.3587,96.90275,0,96.90275,319.6649,76.11053,0.09919979,60.99248,58.10246,81,208.9868
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,74.77749,94.15327,62.28273,0,0,32.61674,0,10.52004,0,0,7.105427E-15,0,0,74.77749,0,0,32.61674,30.98591,105.7634,223.5712,105.7634,0,105.7634,420.0009,100,0.09884164,0,59.82199,81,298.3487
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,62.61111,90.31618,64.4706,12.8701,12.8701,0,-1,0,12.8701,486.485,49.06364,0,0,62.61111,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.09884164,14.15711,50.08889,0,381.3693
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,56.04748,88.03951,65.32939,0,0,0,0,0,0,0,56.04748,0,0,56.04748,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09884164,0,44.83798,0,374.8057
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,43.45348,83.05846,66.13706,11.61259,11.61259,0,0,0,11.61259,374.1928,31.2297,0,0,43.45348,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.09884164,12.77385,34.76279,0,362.2117
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,21.22904,72.92092,65.26804,12.72672,12.72672,0,0,0,12.72672,166.8069,7.832494,0,0,21.22904,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09884164,13.99939,16.98323,0,339.9873
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,3.762597,63.95298,62.68145,29.36015,29.36015,0,0,0,29.36015,12.81532,0,0,0,3.762597,30.90542,29.36015,0,0,0,318.7582,0,27.14282,-27.14282,391.3898,93.18786,0.09884164,32.29616,3.010077,0,322.5208
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,60.09486,60.09486,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,30.15869,291.6154,0,4.507798,-4.507798,386.6382,92.05652,0.09884164,4.710649,0,0,291.6154
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,57.44692,57.44692,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,35.16735,287.1076,0,67.34325,-67.34325,315.6521,75.15512,0.09884164,70.3737,0,0,287.1076
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,54.86033,54.86033,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.9932,219.7644,0,2.533189,-2.533189,312.9819,74.51936,0.09884164,2.647183,0,0,219.7644
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,52.16127,52.16127,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.8078,217.2312,0,28.93401,-28.93401,282.4828,67.25768,0.09884164,30.23604,0,0,217.2312
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,49.94273,49.94273,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.9567,188.2971,0,20.7577,-20.7577,260.6023,62.04803,0.09884164,21.6918,0,0,188.2971
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,48.27627,48.27627,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,168.0209,167.5395,0,27.83703,-27.83703,231.2594,55.06166,0.09884164,29.0897,0,0,167.5395
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9509,139.7024,0,0,0,231.2594,55.06166,0.09884164,0,0,0,139.7024
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,44.76955,44.76955,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.9509,139.7024,0,2.238286,-2.238286,228.9001,54.49991,0.09884164,2.33901,0,0,139.7024
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,43.50181,43.50181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.4379,137.4641,0,0,0,228.9001,54.49991,0.09884164,0,0,0,137.4641
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,42.18295,42.18295,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.4379,137.4641,0,28.37033,-28.37033,198.9951,47.3797,0.09884164,29.647,0,0,137.4641
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,41.08902,41.08902,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.9605,109.0938,0,26.16592,-26.16592,171.4138,40.81274,0.09884164,27.34338,0,0,109.0938
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,40.10754,40.10754,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,262.0337,82.92789,0,17.47437,-17.47437,152.9942,36.42712,0.09884164,18.26072,0,0,82.92789
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,16.78935,44.04229,39.07495,3.181883,3.181883,0,0,0,3.181883,527.6546,0,0,0,16.78935,3.349351,3.181883,0,0,281.4497,65.45351,13.44,0,13.44,165.7445,39.46291,0.09877387,3.500072,13.43148,0,82.24287
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,42.66224,54.54443,41.02768,47.01192,47.01192,0,0,0,47.01192,90.7477,0,7.105427E-15,0,42.66224,49.48623,47.01192,0,0,268.0097,77.54951,0,6.823997,-6.823997,158.5514,37.75026,0.09877387,51.71312,34.12979,0,120.2118
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,61.73045,67.41747,46.03728,6.130656,6.130656,0,-1,0,6.130656,1006.914,0,0,0,61.73045,6.453322,6.130656,0,0,275.5919,70.72552,55.27713,0,55.27713,210.9919,50.23606,0.09849611,6.743721,49.38436,0,132.456
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,71.13693,77.67106,51.09801,45.8202,45.8202,0,0,0,45.8202,155.2523,0,0,0,71.13693,48.23179,45.8202,0,0,220.3148,120.4749,22.90514,0,22.90514,232.7216,55.4098,0.09838147,50.40222,56.90955,0,191.6119
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,75.05304,85.14555,55.43286,22.62817,22.62817,0,0,0,22.62817,331.6797,0,0,0,75.05304,23.81913,22.62817,0,0,197.4096,141.0896,51.23391,0,51.23391,281.3264,66.98234,0.09812602,24.89099,60.04243,0,216.1426
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,72.4138,88.5181,59.06226,54.81195,54.81195,0,0,0,54.81195,132.1132,0,0,0,72.4138,57.69679,54.81195,0,0,146.1757,187.2001,14.71701,0,14.71701,295.2882,70.30656,0.09805288,60.29315,57.93105,0,259.6139
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,78.41811,96.64694,62.50765,35.46747,35.46747,0,0,0,35.46747,221.0987,0,0,0,78.41811,37.33418,35.46747,0,0,131.4587,200.4454,41.08393,0,41.08393,334.2638,79.58646,0.09784929,39.01422,62.73449,0,278.8635
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,61.30898,89.92171,64.69552,42.25352,42.25352,0,-1,0,42.25352,145.0979,0,0,0,61.30898,44.47739,42.25352,0,0,90.37478,237.4209,16.83158,0,16.83158,350.2316,83.38832,0.09776612,46.47888,49.04718,0,298.7299
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,54.43673,87.53152,65.56453,83.44234,83.44234,20.25,0,7.39125,83.44234,65.23874,0,0,0,54.43673,66.51826,63.19234,0,0,73.54319,252.5694,0,12.08152,-12.08152,337.4966,80.35617,0.09776612,91.78658,43.54939,81,307.0061
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,33.53231,78.96056,66.31086,19.50104,19.50104,0,0,0,19.50104,171.9514,0,0,0,33.53231,20.52741,19.50104,0,0,86.96711,240.4878,13.00489,0,13.00489,349.8341,83.29367,0.09770197,21.45115,26.82584,0,274.0201
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,19.23045,72.40949,65.50319,36.95586,36.95586,0,0,0,36.95586,52.03629,0,0,0,19.23045,38.9009,36.95586,0,0,73.96221,252.1922,0,19.67045,-19.67045,329.0996,78.3569,0.09770197,40.65144,15.38436,0,271.4227
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.208701,64.00131,62.9166,0,0,0,0,0,0,0,0,0,0,3.208701,0,0,0,0,95.81826,232.5218,3.208701,0,3.208701,332.1437,79.08167,0.09768615,0,2.566961,0,235.7305
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,60.33,60.33,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,92.60957,235.4096,0,33.89852,-33.89852,296.4115,70.57403,0.09768615,35.42395,0,0,235.4096
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,57.68207,57.68207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.2746,201.5111,0,0,0,296.4115,70.57403,0.09768615,0,0,0,201.5111
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,55.09547,55.09547,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,130.2746,201.5111,0,21.98937,-21.98937,273.2327,65.05527,0.09768615,22.97889,0,0,201.5111
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,52.3862,52.3862,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,154.7072,179.5217,0,45.82136,-45.82136,224.9327,53.55531,0.09768615,47.88332,0,0,179.5217
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,50.17788,50.17788,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,205.6198,133.7004,0,5.65134,-5.65134,218.9757,52.13697,0.09768615,5.905651,0,0,133.7004
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,48.53186,48.53186,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,211.8991,128.049,0,45.44673,-45.44673,171.0706,40.73103,0.09768615,47.49183,0,0,128.049
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,46.75294,46.75294,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,262.3955,82.60231,0,17.09337,-17.09337,153.0527,36.44104,0.09768615,17.86257,0,0,82.60231
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,45.02514,45.02514,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,281.3881,65.50894,0,35.43524,-35.43524,115.7006,27.54771,0.09768615,37.02983,0,0,65.50894
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,43.73695,43.73695,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,320.7606,30.0737,0,16.44234,-16.44234,98.36888,23.42112,0.09768615,17.18224,0,0,30.0737
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,42.40787,42.40787,42.7641,12.94979,0,-1,0,12.94979,0,0,29.81431,34.09072,0,13.63136,12.94979,0,0,339.0298,13.63136,0,13.63136,-13.63136,84.00017,20,0.09768615,47.04051,0,0,13.63136
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,41.32416,41.32416,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,354.1758,0,58.65862,0,58.65862,139.6486,33.24961,0.09825698,21.17949,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,40.34269,40.34269,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,295.5172,52.79276,54.61573,0,54.61573,191.4617,45.58602,0.09879853,25.86073,0,81,52.79276
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.03095,45.28359,39.31009,37.26623,37.26623,81,0,22.761,37.26623,53.75095,0,0,0,20.03095,0,0,43.73377,41.54708,240.9015,101.9469,61.57803,0,61.57803,249.8797,59.49505,0.09934836,40.99286,16.02476,81,121.9779
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,48.42879,56.8804,41.29349,0,0,72.31579,0,20.56389,0,0,0,0,0,48.42879,0,0,72.31579,68.7,179.3234,157.3671,117.1288,0,117.1288,360.9978,85.95169,0.09949751,0,38.74303,81,205.7959
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,66.96426,69.86864,46.2622,40.28728,40.28728,0,-1,0,40.28728,166.2169,0,0,0,66.96426,42.40767,40.28728,0,0,62.19463,262.7831,24.55659,0,24.55659,384.2943,91.49845,0.09937617,44.31601,53.57141,0,329.7473
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,72.95564,78.85258,51.3536,17.2288,17.2288,0,0,0,17.2288,423.4516,17.18203,0,0,72.95564,18.13558,17.2288,0,0,37.63804,284.884,37.63804,0,37.63804,420.0009,100,0.09919077,18.95168,58.36452,0,357.8396
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,78.50917,87.32757,55.69867,52.69449,52.69449,0,0,0,52.69449,148.9893,23.04129,0,0,78.50917,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.09919077,57.96394,62.80734,0,397.2674
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,79.12418,92.56316,59.28719,48.27474,48.27474,0,0,0,48.27474,163.9039,28.30867,0,0,79.12418,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.09919077,53.10222,63.29935,0,397.8824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,71.02399,92.62851,62.74279,34.20799,34.20799,0,0,0,34.20799,207.624,35.01559,0,0,71.02399,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09919077,37.62878,56.81919,0,389.7822
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,69.63837,94.7648,64.93066,6.552309,6.552309,0,-1,0,6.552309,1062.807,62.74121,0,0,69.63837,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09919077,7.20754,55.7107,0,388.3966
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,64.44945,92.91164,65.72811,25.91066,25.91066,0,0,0,25.91066,248.7372,37.17508,0,0,64.44945,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09919077,28.50172,51.55956,0,383.2077
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,44.04873,83.78768,66.53578,51.27373,51.27373,0,0,0,51.27373,85.90897,0,0,0,44.04873,53.97234,51.27373,0,0,0,318.7582,0,9.923611,-9.923611,409.5404,97.50943,0.09919077,56.4011,35.23899,0,362.8069
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,27.04203,75.62354,65.67699,38.31127,38.31127,0,0,0,38.31127,70.58505,0,7.105427E-15,0,27.04203,40.32765,38.31127,0,0,11.02623,308.8346,0,13.28562,-13.28562,395.5362,94.17509,0.09919077,42.1424,21.63362,0,335.8766
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,5.640199,65.06253,63.14152,42.17059,42.17059,0,0,0,42.17059,13.37472,0,7.105427E-15,0,5.640199,44.39009,42.17059,0,0,25.78804,295.549,0,38.74989,-38.74989,354.6902,84.44987,0.09919077,46.38764,4.512159,0,301.1892
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,60.55492,60.55492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.84347,256.7991,0,0,0,354.6902,84.44987,0.09919077,0,0,0,256.7991
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,57.93766,57.93766,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,68.84347,256.7991,0,12.73896,-12.73896,341.2621,81.25273,0.09919077,13.31221,0,0,256.7991
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,55.35107,55.35107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.99787,244.0602,0,0,0,341.2621,81.25273,0.09919077,0,0,0,244.0602
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,52.65201,52.65201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.99787,244.0602,0,0,0,341.2621,81.25273,0.09919077,0,0,0,244.0602
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,50.43347,50.43347,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,82.99787,244.0602,0,19.07706,-19.07706,321.1532,76.46488,0.09919077,19.93553,0,0,244.0602
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,48.76701,48.76701,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,104.1946,224.9831,0,21.02056,-21.02056,298.9955,71.18928,0.09919077,21.96648,0,0,224.9831
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,47.00853,47.00853,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,127.5508,203.9625,0,11.40166,-11.40166,286.9771,68.32776,0.09919077,11.91473,0,0,203.9625
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,45.29095,45.29095,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,140.2193,192.5609,0,26.20965,-26.20965,259.3498,61.74982,0.09919077,27.38908,0,0,192.5609
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,43.99255,43.99255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.3411,166.3512,0,0,0,259.3498,61.74982,0.09919077,0,0,0,166.3512
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,42.67369,42.67369,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,169.3411,166.3512,0,29.05593,-29.05593,228.7221,54.45753,0.09919077,30.36345,0,0,166.3512
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,41.54908,41.54908,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,201.6255,137.2953,0,12.67616,-12.67616,215.3603,51.27615,0.09919077,13.24659,0,0,137.2953
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,40.56761,40.56761,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,215.7101,124.6191,0,7.114761,-7.114761,207.8606,49.49053,0.09919077,7.434926,0,0,124.6191
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,14.54328,43.83208,39.53502,28.68001,28.68001,0,0,0,28.68001,50.70876,0,0,0,14.54328,30.18948,28.68001,0,0,223.6154,117.5044,0,15.64621,-15.64621,191.3681,45.56374,0.09919077,31.54801,11.63462,0,132.0476
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,42.96797,55.22493,41.54908,14.8849,14.8849,0,0,0,14.8849,288.6681,0,0,0,42.96797,15.66832,14.8849,0,0,241.0001,101.8582,27.29965,0,27.29965,217.2668,51.73009,0.09905673,16.37339,34.37437,0,144.8261
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,54.71259,65.20152,46.54847,36.63838,36.63838,0,-1,0,36.63838,149.3313,0,0,0,54.71259,38.56672,36.63838,0,0,213.7004,126.4278,16.14587,0,16.14587,232.5841,55.37706,0.09897762,40.30222,43.77007,0,181.1404
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,63.84659,75.0174,51.63987,13.67408,13.67408,0,0,0,13.67408,466.9168,0,0,0,63.84659,14.39377,13.67408,0,0,197.5546,140.9591,49.45282,0,49.45282,279.4992,66.54729,0.09873611,15.04149,51.07727,0,204.8057
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,73.11694,84.86718,55.98494,0,0,0,0,0,0,0,0,0,0,73.11694,0,0,0,0,148.1017,185.4667,73.11694,0,73.11694,348.864,83.06269,0.09838118,0,58.49355,0,258.5836
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,80.38955,93.70738,59.57345,41.98242,41.98242,0,0,0,41.98242,191.4838,0,0,0,80.38955,44.19202,41.98242,0,0,74.9848,251.2719,36.19753,0,36.19753,383.204,91.23887,0.09820641,46.18066,64.31164,0,331.6615
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,74.68095,95.12013,63.02906,40.88176,40.88176,0,0,0,40.88176,182.6755,0,0,0,74.68095,43.03342,40.88176,0,0,38.78727,283.8497,31.64752,0,31.64752,413.2275,98.3873,0.09805412,44.96993,59.74476,0,358.5306
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,47.77421,83.88025,65.15559,8.472584,8.472584,0,-1,0,8.472584,563.8683,31.71595,0,0,47.77421,8.918509,8.472584,0,0,7.13975,312.3325,7.13975,0,7.13975,420.0009,100,0.09801982,9.319841,38.21937,0,360.1067
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,20.67598,73.44576,65.96326,6.998802,6.998802,0,0,0,6.998802,295.4217,13.30882,0,0,20.67598,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09801982,7.698682,16.54078,0,339.4342
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,20.03894,74.0558,66.77093,31.89334,31.89334,0,0,0,31.89334,62.83111,0,3.552714E-15,0,20.03894,33.57194,31.89334,0,0,0,318.7582,0,13.533,-13.533,405.7358,96.60357,0.09801982,35.08268,16.03115,0,338.7972
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.10501,70.17883,65.90192,56.17828,56.17828,0,0,0,56.17828,21.54749,0,7.105427E-15,0,12.10501,59.13504,56.17828,0,0,15.03666,305.2252,0,47.03003,-47.03003,356.1618,84.80026,0.09801982,61.79611,9.684006,0,317.3302
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.336339,64.1674,63.37666,1.066015,1.066015,0,0,0,1.066015,219.1657,0,0,0,2.336339,1.122121,1.066015,0,0,67.29225,258.1952,1.214218,0,1.214218,357.3137,85.07452,0.09801399,1.172616,1.869071,0,260.5315
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,60.84119,60.84119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.07803,259.288,0,0,0,357.3137,85.07452,0.09801399,0,0,0,259.288
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,58.20348,58.20348,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,66.07803,259.288,0,1.217379,-1.217379,356.0305,84.76899,0.09801399,1.272161,0,0,259.288
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,55.60666,55.60666,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,67.43068,258.0706,0,46.6097,-46.6097,306.8995,73.07117,0.09801399,48.70713,0,0,258.0706
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,52.9076,52.9076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.2192,211.4609,0,0,0,306.8995,73.07117,0.09801399,0,0,0,211.4609
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,50.68906,50.68906,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,119.2192,211.4609,0,7.807013,-7.807013,298.6702,71.11182,0.09801399,8.158328,0,0,211.4609
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,49.05327,49.05327,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,127.8937,203.6539,0,8.929193,-8.929193,289.258,68.87083,0.09801399,9.331007,0,0,203.6539
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,47.30502,47.30502,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,137.815,194.7247,0,13.87485,-13.87485,274.6327,65.3886,0.09801399,14.49922,0,0,194.7247
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,45.54655,45.54655,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,153.2315,180.8499,0,19.75305,-19.75305,253.8111,60.4311,0.09801399,20.64194,0,0,180.8499
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,44.27881,44.27881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.1794,161.0968,0,0,0,253.8111,60.4311,0.09801399,0,0,0,161.0968
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,42.92928,42.92928,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,175.1794,161.0968,0,9.054529,-9.054529,244.2668,58.15865,0.09801399,9.461983,0,0,161.0968
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,41.83535,41.83535,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,185.2399,152.0423,0,10.34676,-10.34676,233.3604,55.56188,0.09801399,10.81237,0,0,152.0423
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,40.86409,40.86409,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,196.7363,141.6955,0,2.081435,-2.081435,231.1663,55.03949,0.09801399,2.175099,0,0,141.6955
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,5.906616,41.54142,39.82128,21.06511,21.06511,0,0,0,21.06511,28.0398,0,0,0,5.906616,22.1738,21.06511,0,0,199.0491,139.6141,0,16.26719,-16.26719,214.0192,50.95685,0.09801399,23.17163,4.725293,0,145.5207
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,15.92841,46.62651,41.83535,36.29085,36.29085,0,0,0,36.29085,43.89098,0,7.105427E-15,0,15.92841,38.20089,36.29085,0,0,217.1237,123.3469,0,22.27248,-22.27248,190.5419,45.36704,0.09801399,39.91994,12.74273,0,139.2753
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,33.94786,57.86484,46.8654,14.27233,14.27233,0,-1,0,14.27233,237.8578,0,0,0,33.94786,15.02351,14.27233,0,0,241.8709,101.0744,18.92435,0,18.92435,208.4952,49.64161,0.09792323,15.69957,27.15829,0,135.0223
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,50.43854,69.71813,51.9568,36.83589,36.83589,0,0,0,36.83589,136.9277,0,0,0,50.43854,38.77462,36.83589,0,0,222.9466,118.1063,11.66392,0,11.66392,219.5605,52.27621,0.09786736,40.51948,40.35083,0,168.5449
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,43.52487,71.83675,56.2712,18.40196,18.40196,0,0,0,18.40196,236.523,0,0,0,43.52487,19.37049,18.40196,0,0,211.2826,128.6039,24.15438,0,24.15438,242.4754,57.73212,0.09775189,20.24216,34.8199,0,172.1287
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,54.85888,80.8716,59.86994,17.76081,17.76081,0,0,0,17.76081,308.876,0,0,0,54.85888,18.69559,17.76081,0,0,187.1283,150.3428,36.16329,0,36.16329,276.7829,65.90056,0.09757951,19.53689,43.8871,0,205.2017
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,52.95965,84.04891,63.2642,22.72412,22.72412,0,0,0,22.72412,233.0548,0,0,0,52.95965,23.92012,22.72412,0,0,150.965,182.8898,29.03953,0,29.03953,304.3322,72.45991,0.09744152,24.99653,42.36772,0,235.8494
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,44.03498,82.4581,65.39073,1.239333,1.239333,0,-1,0,1.239333,3553.121,0,0,0,44.03498,1.304561,1.239333,0,0,121.9254,209.0253,42.73042,0,42.73042,344.8698,82.1117,0.0972392,1.363266,35.22799,0,253.0603
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,49.64272,85.97099,66.18818,28.71218,28.71218,0,0,0,28.71218,172.8978,0,0,0,49.64272,30.22334,28.71218,0,0,79.19501,247.4827,19.41937,0,19.41937,363.2927,86.49809,0.09714752,31.5834,39.71417,0,297.1254
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,17.71718,73.34128,66.93451,0,0,0,0,0,0,0,0,0,0,17.71718,0,0,0,0,59.77565,264.9601,17.71718,0,17.71718,380.1007,90.49998,0.09706403,0,14.17375,0,282.6773
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,6.614365,68.38251,66.07572,43.17883,43.17883,0,0,0,43.17883,15.31853,0,7.105427E-15,0,6.614365,45.4514,43.17883,0,0,42.05846,280.9056,0,38.83704,-38.83704,339.1628,80.7529,0.09706403,47.49672,5.291492,0,287.52
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.671698,64.508,63.60159,35.78777,35.78777,0,0,0,35.78777,7.465394,0,7.105427E-15,0,2.671698,37.67134,35.78777,0,0,85.21072,242.0686,0,34.99964,-34.99964,302.27,71.9689,0.09706403,39.36655,2.137358,0,244.7403
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,61.01499,61.01499,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,124.0992,207.0689,0,3.595445,-3.595445,298.48,71.06654,0.09706403,3.757241,0,0,207.0689
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,58.45907,58.45907,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,128.0942,203.4735,0,21.885,-21.885,275.4113,65.57397,0.09706403,22.86982,0,0,203.4735
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,55.8418,55.8418,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,152.4108,181.5885,0,70.46072,-70.46072,201.1391,47.89017,0.09706403,73.63145,0,0,181.5885
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,53.13253,53.13253,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,230.7005,111.1278,0,36.27941,-36.27941,162.8973,38.78498,0.09706403,37.91198,0,0,111.1278
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,50.92421,50.92421,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,271.011,74.84836,0,34.56376,-34.56376,126.4639,30.11038,0.09706403,36.11913,0,0,74.84836
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,49.28841,49.28841,35.85859,35.85859,0,-1,0,35.85859,0,0,0,1.174078,0,37.74588,35.85859,0,0,309.4151,40.2846,0,37.74588,-37.74588,86.67621,20.63715,0.09706403,39.44444,0,0,40.2846
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,47.52994,47.52994,29.73911,2.41178,0,-1,0,2.41178,0,0,27.32733,30.30124,0,2.538716,2.41178,0,0,351.355,2.538716,0,2.538716,-2.538716,84.00017,20,0.09706403,32.71302,0,0,2.538716
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,45.77147,45.77147,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09706403,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,44.51395,44.51395,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09706403,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,43.18487,43.18487,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09706403,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,42.07049,42.07049,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09758086,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,41.08902,41.08902,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09794511,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,19.41374,45.86755,40.05642,50.77191,50.77191,81,0,22.761,50.77191,38.23716,0,0,0,19.41374,0,0,30.22809,28.71668,250.3029,93.48559,48.13042,0,48.13042,228.2032,54.33398,0.09837691,55.84911,15.53099,81,112.8993
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,46.71904,57.13285,42.07049,32.88475,32.88475,81,0,22.761,32.88475,142.069,0,0,0,46.71904,0,0,48.11525,45.70949,202.1725,136.803,92.42853,0,92.42853,315.8885,75.21141,0.09875968,36.17322,37.37523,81,183.522
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,59.47002,67.78248,47.13122,67.54137,67.54137,0,-1,0,67.54137,88.04976,0,0,5.595509,59.47002,71.09618,67.54137,0,0,109.744,219.9886,0,11.62617,-11.62617,303.6335,72.29355,0.09875968,74.29551,47.57601,0,279.4586
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,71.5967,79.28966,52.21239,24.68986,24.68986,0,0,0,24.68986,289.9842,0,0,0,71.5967,25.98933,24.68986,0,0,122.6619,208.3625,45.60738,0,45.60738,346.9005,82.59518,0.09854423,27.15885,57.27736,0,279.9592
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,70.09118,84.03113,56.52679,61.10393,61.10393,0,0,0,61.10393,114.7081,0,0,0,70.09118,64.31992,61.10393,0,0,77.05457,249.4091,5.771257,0,5.771257,352.3755,83.89877,0.09851704,67.21432,56.07294,0,319.5003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,80.27861,94.3738,60.09486,44.5382,44.5382,0,0,0,44.5382,180.2466,0,0,0,80.27861,46.88232,44.5382,0,0,71.28331,254.6032,33.39629,0,33.39629,384.058,91.44221,0.09835996,48.99203,64.22289,0,334.8819
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,75.70528,96.36885,63.48912,14.1866,14.1866,0,0,0,14.1866,533.6395,22.88499,0,0,75.70528,14.93326,14.1866,0,0,37.88702,284.6599,37.88702,0,37.88702,420.0009,100,0.09818236,15.60526,60.56422,0,360.3652
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,69.02818,95.41299,65.67699,28.69001,28.69001,0,-1,0,28.69001,240.6001,38.82817,0,0,69.02818,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09818236,31.55901,55.22254,0,387.7864
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,57.48174,90.11167,66.42332,0,0,0,0,0,0,0,57.48174,0,0,57.48174,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09818236,0,45.98539,0,376.24
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,43.10217,84.09133,67.16965,0,0,0,0,0,0,0,43.10217,0,0,43.10217,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09818236,0,34.48174,0,361.8604
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,23.03936,74.72858,66.31086,0.4437853,0.4437853,0,0,0,0.4437853,5191.556,22.57222,0,0,23.03936,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09818236,0.4881638,18.43149,0,341.7976
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.462463,65.35981,63.83673,0,0,0,0,0,0,0,4.462463,0,0,4.462463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09818236,0,3.569971,0,323.2207
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,61.25013,61.25013,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09818236,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,58.68399,58.68399,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09818236,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,56.06672,56.06672,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09818236,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,53.36767,53.36767,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09818236,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,51.14913,51.14913,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09818236,5.292941,0,0,201.111
