Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,49.51334,49.51334,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09818236,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,47.76509,47.76509,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09818236,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,46.03728,46.03728,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09818236,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,44.73887,44.73887,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09818236,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,43.42002,43.42002,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09818236,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,42.32608,42.32608,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09818236,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,41.34461,41.34461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09818236,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,14.94539,44.75388,40.31202,13.35458,13.35458,0,0,0,13.35458,111.9121,0,0,0,14.94539,14.05746,13.35458,0,0,318.1703,32.40501,0.8879377,0,0.8879377,119.0004,28.33338,0.09817821,14.69004,11.95631,0,47.3504
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,41.09334,55.42265,42.32608,50.97302,50.97302,81,0,22.761,50.97302,80.61783,0,0,0,41.09334,0,0,30.02698,28.52563,317.2823,33.20415,69.61897,0,69.61897,185.0468,44.05867,0.09866469,56.07032,32.87467,81,74.29749
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,64.39829,70.13219,47.38681,29.49018,29.49018,0,-1,0,29.49018,218.3719,0,0,0,64.39829,31.0423,29.49018,0,0,247.6633,95.86123,33.35599,0,33.35599,216.691,51.593,0.09850863,32.4392,51.51863,0,160.2595
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,73.70105,80.68267,52.50888,60.6763,60.6763,0,0,0,60.6763,121.466,0,0,0,73.70105,63.86979,60.6763,0,0,214.3073,125.8816,9.831259,0,9.831259,226.0178,53.81365,0.09846272,66.74393,58.96084,0,199.5827
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,69.61149,84.15615,56.81305,59.56381,59.56381,0,0,0,59.56381,116.8688,0,0,0,69.61149,62.69875,59.56381,0,0,204.4761,134.7298,6.912734,0,6.912734,232.5758,55.37508,0.09843047,65.5202,55.68919,0,204.3412
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,75.64205,92.05936,60.38112,26.37394,26.37394,0,0,0,26.37394,286.8061,0,0,0,75.64205,27.76204,26.37394,0,0,197.5634,140.9512,47.88001,0,47.88001,277.9987,66.19005,0.09820765,29.01133,60.51364,0,216.5933
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,67.35973,91.9623,63.77539,10.91604,10.91604,0,0,0,10.91604,617.0712,0,0,0,67.35973,11.49057,10.91604,0,0,149.6833,184.0432,55.86917,0,55.86917,331.0009,78.80958,0.09794894,12.00764,53.88779,0,251.403
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,45.82772,83.86093,65.90192,43.90089,43.90089,0,-1,0,43.90089,104.389,0,0,0,45.82772,46.21147,43.90089,0,0,93.81417,234.3255,0,0.3837467,-0.3837467,330.5964,78.71327,0.09794894,48.29098,36.66217,0,280.1532
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,37.19448,80.8894,66.64825,3.636113,3.636113,0,0,0,3.636113,1022.919,0,0,0,37.19448,3.827488,3.636113,0,0,94.24055,233.9417,33.367,0,33.367,362.2511,86.25009,0.09779507,3.999725,29.75559,0,271.1362
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,26.87816,77.41539,67.39458,29.81717,29.81717,0,0,0,29.81717,90.14325,0,3.552714E-15,0,26.87816,31.38649,29.81717,0,0,60.87356,263.972,0,4.508329,-4.508329,357.4989,85.11862,0.09779507,32.79889,21.50253,0,290.8502
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,7.905237,69.31133,66.53578,5.495624,5.495624,0,0,0,5.495624,143.846,0,0,0,7.905237,5.784867,5.495624,0,0,65.88282,259.4637,2.12037,0,2.12037,359.5105,85.59756,0.09778531,6.045186,6.32419,0,267.3689
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.522473,64.91992,64.06165,11.08187,11.08187,0,0,0,11.08187,22.76217,0,0,0,2.522473,11.66512,11.08187,0,0,63.76245,261.372,0,9.142649,-9.142649,349.8733,83.30299,0.09778531,12.19005,2.017978,0,263.8945
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,61.5364,61.5364,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,73.92094,252.2294,0,19.21362,-19.21362,329.6203,78.48088,0.09778531,20.07823,0,0,252.2294
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,58.89869,58.89869,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,95.26941,233.0158,0,11.43835,-11.43835,317.5633,75.61015,0.09778531,11.95308,0,0,233.0158
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,56.30187,56.30187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.9787,221.5774,0,0,0,317.5633,75.61015,0.09778531,0,0,0,221.5774
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,53.60281,53.60281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.9787,221.5774,0,0,0,317.5633,75.61015,0.09778531,0,0,0,221.5774
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,51.38427,51.38427,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,107.9787,221.5774,0,28.48742,-28.48742,287.5349,68.46055,0.09778531,29.76935,0,0,221.5774
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,49.74848,49.74848,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,139.6314,193.09,0,28.52001,-28.52001,257.4722,61.30277,0.09778531,29.80341,0,0,193.09
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,47.99001,47.99001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.3203,164.57,0,0,0,257.4722,61.30277,0.09778531,0,0,0,164.57
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,46.2622,46.2622,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,171.3203,164.57,0,20.58283,-20.58283,235.776,56.13702,0.09778531,21.50905,0,0,164.57
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,45.00469,45.00469,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,194.1901,143.9872,0,32.45263,-32.45263,201.5679,47.99225,0.09778531,33.913,0,0,143.9872
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,43.67561,43.67561,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,230.2486,111.5345,0,12.379,-12.379,188.5193,44.88545,0.09778531,12.93606,0,0,111.5345
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,42.56123,42.56123,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,244.003,99.15552,0,45.15919,-45.15919,140.9173,33.55167,0.09778531,47.19136,0,0,99.15552
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,41.57975,41.57975,47.38918,47.38918,20.25,0,7.39125,47.38918,0,0,0,0,0,28.56756,27.13918,0,0,294.1799,53.99632,0,28.56756,-28.56756,110.8044,26.38196,0.09778531,52.1281,0,81,53.99632
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,7.753073,42.8441,40.56761,38.62877,38.62877,81,0,22.761,38.62877,20.07072,0,0,0,7.753073,0,0,42.37123,40.25267,325.9216,25.42876,48.00574,0,48.00574,156.3467,37.22533,0.09822152,42.49164,6.202458,81,33.18184
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,29.1708,51.62605,42.56123,37.59891,37.59891,81,0,22.761,37.59891,77.58417,0,0,0,29.1708,0,0,43.40109,41.23104,277.9159,68.63393,70.40184,0,70.40184,223.1357,53.12745,0.09869726,41.3588,23.33664,81,97.80473
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,32.49688,58.22849,47.67307,32.55559,32.55559,0,-1,0,32.55559,99.81967,0,0,0,32.49688,34.26904,32.55559,0,0,207.514,131.9956,0,1.772159,-1.772159,221.2677,52.68268,0.09869726,35.81115,25.99751,0,164.4925
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,63.28321,76.16714,52.79514,20.84055,20.84055,0,0,0,20.84055,303.6542,0,0,0,63.28321,21.93742,20.84055,0,0,209.4831,130.2234,41.34579,0,41.34579,260.4918,62.02172,0.09850659,22.92461,50.62657,0,193.5066
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,44.69394,73.26198,57.10954,43.25732,43.25732,0,0,0,43.25732,103.3211,0,0,0,44.69394,45.53402,43.25732,0,0,168.1373,167.4346,0,0.8400832,-0.8400832,259.6062,61.81089,0.09850659,47.58305,35.75515,0,212.1286
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,57.44846,83.0344,60.66739,18.95745,18.95745,0,0,0,18.95745,303.039,0,0,0,57.44846,19.95521,18.95745,0,0,169.0708,166.5946,37.49325,0,37.49325,295.1755,70.27973,0.09833433,20.8532,45.95877,0,224.043
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,62.95798,89.91348,64.01053,45.50555,45.50555,0,0,0,45.50555,138.3523,0,0,0,62.95798,47.90059,45.50555,0,0,131.5775,200.3385,15.05739,0,15.05739,309.4602,73.68084,0.09826532,50.05611,50.36638,0,263.2964
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,41.51873,82.19627,66.13706,31.301,31.301,0,-1,0,31.301,132.6435,0,0,0,41.51873,32.94842,31.301,0,0,116.5201,213.8901,8.570317,0,8.570317,317.5907,75.61668,0.09822609,34.4311,33.21499,0,255.4089
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,25.91087,76.47512,66.88339,25.62801,25.62801,0,0,0,25.62801,101.1037,0,0,0,25.91087,26.97685,25.62801,0,0,107.9498,221.6034,0,1.065982,-1.065982,316.467,75.34914,0.09822609,28.19081,20.7287,0,247.5143
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,22.18199,75.79943,67.62972,3.831471,3.831471,0,0,0,3.831471,578.9419,0,0,0,22.18199,4.033128,3.831471,0,0,109.1342,220.5374,18.14886,0,18.14886,333.6846,79.44855,0.0981431,4.214618,17.74559,0,242.7194
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,13.26322,71.50257,66.77093,11.8136,11.8136,0,0,0,11.8136,112.2708,0,0,0,13.26322,12.43537,11.8136,0,0,90.98535,236.8714,0.8278559,0,0.8278559,334.4699,79.63554,0.09813932,12.99496,10.61058,0,250.1346
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,4.771803,65.93208,64.29679,0,0,0,0,0,0,0,0,0,0,4.771803,0,0,0,0,90.15749,237.6165,4.771803,0,4.771803,338.9969,80.71338,0.09811752,0,3.817442,0,242.3883
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,61.76132,61.76132,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,85.38569,241.9111,0,58.79311,-58.79311,277.0235,65.95784,0.09811752,61.4388,0,0,241.9111
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,59.17472,59.17472,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,150.7114,183.118,0,45.62831,-45.62831,228.927,54.50632,0.09811752,47.68159,0,0,183.118
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,56.52679,56.52679,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,201.4095,137.4897,0,7.967671,-7.967671,220.5284,52.50665,0.09811752,8.326216,0,0,137.4897
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,53.79707,53.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.2625,129.522,0,0,0,220.5284,52.50665,0.09811752,0,0,0,129.522
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,51.63987,51.63987,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,210.2625,129.522,0,21.5971,-21.5971,197.763,47.08634,0.09811752,22.56897,0,0,129.522
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,50.00407,50.00407,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,234.2592,107.9249,0,28.1496,-28.1496,168.0907,40.02152,0.09811752,29.41633,0,0,107.9249
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,48.22515,48.22515,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,265.5366,79.77531,0,30.91597,-30.91597,135.5024,32.26242,0.09811752,32.30719,0,0,79.77531
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,46.52802,46.52802,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,299.8876,48.85934,0,16.91078,-16.91078,117.6769,28.01826,0.09811752,17.67177,0,0,48.85934
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,45.26028,45.26028,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,318.6774,31.94856,0,9.546038,-9.546038,107.6145,25.62245,0.09811752,9.97561,0,0,31.94856
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,43.9312,43.9312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.2841,22.40252,0,0,0,107.6145,25.62245,0.09811752,0,0,0,22.40252
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,42.78615,42.78615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,329.2841,22.40252,0,0,0,107.6145,25.62245,0.09811752,0,0,0,22.40252
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,41.83535,41.83535,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,329.2841,22.40252,0,0.03146525,-0.03146525,107.5813,25.61455,0.09811752,0.03288119,0,0,22.40252
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.09287,47.16959,40.80275,19.13323,19.13323,0,0,0,19.13323,110.2421,0,0,0,21.09287,20.14024,19.13323,0,0,329.3191,22.37105,0.9526312,0,0.9526312,108.4851,25.82973,0.09811317,21.04655,16.8743,0,43.46392
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,43.14222,56.68377,42.81682,12.46015,12.46015,0,0,0,12.46015,346.2416,0,0,0,43.14222,13.11595,12.46015,0,0,328.3665,23.22842,30.02627,0,30.02627,136.9705,32.61196,0.09797627,13.70616,34.51377,0,66.37064
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,61.79325,69.68286,47.92867,0,0,0,-1,0,0,0,0,0,0,61.79325,0,0,0,0,298.3402,50.25207,61.79325,0,61.79325,195.5927,46.5696,0.09769572,0,49.4346,0,112.0453
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,59.86467,74.99773,53.08141,35.11676,35.11676,0,0,0,35.11676,170.4732,0,0,0,59.86467,36.96501,35.11676,0,0,236.5469,105.866,22.89967,0,22.89967,217.3173,51.7421,0.09759217,38.62843,47.89174,0,165.7307
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,56.10321,78.483,57.3958,0,0,0,0,0,0,0,0,0,0,56.10321,0,0,0,0,213.6473,126.4757,56.10321,0,56.10321,270.5414,64.4145,0.09733938,0,44.88256,0,182.5789
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,63.54892,86.29221,60.90253,29.92784,29.92784,0,0,0,29.92784,212.3405,0,0,0,63.54892,31.50299,29.92784,0,0,157.5441,176.9686,32.04593,0,32.04593,300.9429,71.65292,0.09719558,32.92063,50.83914,0,240.5175
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,79.56968,99.94404,64.29679,40.88312,40.88312,0,0,0,40.88312,194.6272,0,0,0,79.56968,43.03486,40.88312,0,0,125.4981,205.8099,36.53482,0,36.53482,335.6028,79.90528,0.09703214,44.97143,63.65575,0,285.3796
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,74.44267,99.61657,66.36198,20.96063,20.96063,0,-1,0,20.96063,355.1548,0,0,0,74.44267,22.06382,20.96063,0,0,88.9633,238.6913,52.37885,0,52.37885,385.2938,91.73643,0.0967988,23.05669,59.55413,0,313.1339
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,51.07236,87.75491,67.10831,9.65215,9.65215,0,0,0,9.65215,529.1294,4.327755,0,0,51.07236,10.16016,9.65215,0,0,36.58445,285.8322,36.58445,0,36.58445,420.0009,100,0.09663648,10.61736,40.85789,0,336.9046
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,39.00125,83.0517,67.86486,35.504,35.504,0,0,0,35.504,109.8503,1.628616,0,0,39.00125,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09663648,39.05441,31.201,0,357.7595
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,21.59635,74.83105,66.93451,10.14877,10.14877,0,0,0,10.14877,212.7979,10.91344,0,0,21.59635,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09663648,11.16364,17.27708,0,340.3546
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.465641,66.40104,64.52172,9.537382,9.537382,0,0,0,9.537382,57.30756,0,0,0,5.465641,10.03935,9.537382,0,0,0,318.7582,0,4.573709,-4.573709,415.1797,98.85212,0.09663648,10.49112,4.372513,0,324.2239
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,61.99646,61.99646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.081899,314.1845,0,0,0,415.1797,98.85212,0.09663648,0,0,0,314.1845
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,59.34853,59.34853,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,5.081899,314.1845,0,15.7793,-15.7793,398.5469,94.89193,0.09663648,16.48937,0,0,314.1845
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,56.73126,56.73126,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.61445,298.4052,0,21.79079,-21.79079,375.5774,89.423,0.09663648,22.77138,0,0,298.4052
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,54.03221,54.03221,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.82644,276.6144,0,47.99403,-47.99403,324.9872,77.37775,0.09663648,50.15376,0,0,276.6144
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,51.84434,51.84434,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,100.1531,228.6204,0,8.824621,-8.824621,315.6853,75.16301,0.09663648,9.221729,0,0,228.6204
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.9583,219.7958,0,0,0,315.6853,75.16301,0.09663648,0,0,0,219.7958
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,48.4194,48.4194,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.9583,219.7958,0,25.50504,-25.50504,288.8006,68.7619,0.09663648,26.65277,0,0,219.7958
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.2972,194.2907,0,0,0,288.8006,68.7619,0.09663648,0,0,0,194.2907
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,45.46476,45.46476,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,138.2972,194.2907,0,42.44696,-42.44696,244.0576,58.10883,0.09663648,44.35707,0,0,194.2907
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,44.13568,44.13568,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.4605,151.8438,0,18.9157,-18.9157,224.1187,53.36148,0.09663648,19.76691,0,0,151.8438
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,42.99062,42.99062,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.478,132.9281,0,9.096423,-9.096423,214.5302,51.07851,0.09663648,9.505762,0,0,132.9281
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,42.03982,42.03982,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.5851,123.8316,0,42.62883,-42.62883,169.5955,40.37979,0.09663648,44.54713,0,0,123.8316
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.04072,43.09832,41.02768,10.52513,10.52513,0,0,0,10.52513,66.89439,0,0,0,7.04072,11.07908,10.52513,0,0,263.9504,81.20282,0,4.038363,-4.038363,165.3386,39.36626,0.09663648,11.57764,5.632576,0,88.24354
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,24.55838,50.62308,43.04174,56.02029,56.02029,0,0,0,56.02029,43.83836,0,0,0,24.55838,58.96873,56.02029,0,0,268.4375,77.16445,0,34.41035,-34.41035,129.067,30.73017,0.09663648,61.62232,19.6467,0,101.7228
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,45.8933,63.67323,48.19448,8.863356,8.863356,0,-1,0,8.863356,517.7869,0,0,0,45.8933,9.329847,8.863356,0,0,306.6712,42.7541,36.56345,0,36.56345,163.7541,38.98899,0.0964748,9.749691,36.71464,0,88.6474
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,43.37626,68.47477,53.337,28.0696,28.0696,0,0,0,28.0696,154.5311,0,0,0,43.37626,29.54694,28.0696,0,0,270.1078,75.66121,13.82931,0,13.82931,176.8737,42.11271,0.09641378,30.87656,34.701,0,119.0375
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,35.18639,70.07391,57.6514,45.80383,45.80383,0,0,0,45.80383,76.81975,0,0,0,35.18639,48.21456,45.80383,0,0,256.2785,88.10759,0,13.02817,-13.02817,163.1408,38.84298,0.09641378,50.38421,28.14911,0,123.294
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,47.53283,79.14544,61.18879,16.85395,16.85395,0,0,0,16.85395,282.0278,0,0,0,47.53283,17.741,16.85395,0,0,270.7542,75.07942,29.79183,0,29.79183,191.4038,45.57225,0.09628261,18.53934,38.02626,0,122.6122
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,50.81326,84.54198,64.52172,9.954427,9.954427,0,0,0,9.954427,510.4589,0,0,0,50.81326,10.47834,9.954427,0,0,240.9624,101.8921,40.33491,0,40.33491,229.6689,54.68296,0.09610558,10.94987,40.6506,0,152.7053
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,66.50616,95.19317,66.59712,51.59421,51.59421,0,-1,0,51.59421,128.9024,0,0,0,66.50616,54.30969,51.59421,0,0,200.6275,138.1935,12.19647,0,12.19647,241.2395,57.43785,0.09605218,56.75363,53.20493,0,204.6996
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,57.02096,91.01804,67.34345,40.06245,40.06245,0,0,0,40.06245,142.3302,0,0,0,57.02096,42.17101,40.06245,0,0,188.431,149.1703,14.84995,0,14.84995,255.3274,60.79211,0.09598724,44.0687,45.61677,0,206.1913
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,39.55188,83.48185,68.02844,33.10594,33.10594,0,0,0,33.10594,119.4706,0,0,0,39.55188,34.84836,33.10594,0,0,173.5811,162.5353,4.703521,0,4.703521,259.7895,61.85453,0.09596669,36.41654,31.6415,0,202.0871
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,23.33889,75.76311,67.16965,37.34874,37.34874,0,0,0,37.34874,62.48911,0,0,0,23.33889,39.31446,37.34874,0,0,168.8775,166.7684,0,15.97557,-15.97557,242.9498,57.84508,0.09596669,41.08362,18.67112,0,190.1073
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,3.853434,66.01688,64.69552,55.92927,55.92927,0,0,0,55.92927,6.889835,0,0,0,3.853434,58.87291,55.92927,0,0,186.6282,150.7929,0,55.01948,-55.01948,184.9542,44.03662,0.09596669,61.5222,3.082747,0,154.6463
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,62.17027,62.17027,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,247.7609,95.77338,0,35.14759,-35.14759,147.9054,35.21549,0.09596669,36.72923,0,0,95.77338
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,59.57345,59.57345,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,286.8138,60.6258,0,8.550363,-8.550363,138.8925,33.06958,0.09596669,8.935128,0,0,60.6258
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,56.96641,56.96641,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,296.3142,52.07544,0,37.44402,-37.44402,99.42304,23.67211,0.09596669,39.129,0,0,52.07544
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,54.22646,54.22646,18.3146,13.89985,0,-1,0,13.89985,0,0,4.41475,6.24621,0,14.63142,13.89985,0,0,337.9187,14.63142,0,14.63142,-14.63142,84.00017,20,0.09596669,20.14606,0,0,14.63142
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,52.04881,52.04881,46.9694,0,0,-1,0,0,0,0,46.9694,51.66634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596669,51.66634,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,50.4028,50.4028,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596669,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,48.65455,48.65455,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596669,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,46.95741,46.95741,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596669,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,45.68968,45.68968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596669,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,44.37082,44.37082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596669,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,43.21555,43.21555,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09630086,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,42.26474,42.26474,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09682238,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,13.75076,45.36563,41.26282,40.91035,40.91035,81,0,22.761,40.91035,33.61193,0,0,0,13.75076,0,0,40.08965,38.08517,259.5516,85.1618,51.83593,0,51.83593,222.9445,53.08191,0.09727107,45.00138,11.00061,81,98.91256
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,38.74315,55.64273,43.27689,2.409928,2.409928,74.72572,0,21.17361,2.409928,1607.647,0,0,0,38.74315,0,0,72.31579,68.7,207.7157,131.8141,107.4431,0,107.4431,324.874,77.35079,0.09748988,2.650921,30.99452,81,170.5573
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,59.19347,69.21915,48.45007,49.58213,49.58213,0,-1,0,49.58213,119.3847,0,0,0,59.19347,52.19171,49.58213,0,0,100.2725,228.513,7.001756,0,7.001756,331.5164,78.93233,0.09745917,54.54034,47.35477,0,287.7065
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,64.83451,77.88067,53.62326,14.96164,14.96164,0,0,0,14.96164,433.3382,0,0,0,64.83451,15.7491,14.96164,0,0,93.27075,234.8145,49.08541,0,49.08541,378.0829,90.01957,0.09724445,16.45781,51.86761,0,299.649
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,78.83921,90.54292,57.93766,54.54275,54.54275,0,0,0,54.54275,144.5457,0,0,0,78.83921,57.41342,54.54275,0,0,44.18533,278.9914,21.42579,0,21.42579,398.4092,94.85915,0.09715102,59.99702,63.07137,0,357.8306
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,77.09256,94.31619,61.41372,40.07985,40.07985,0,0,0,40.07985,192.3474,12.1437,0,0,77.09256,42.18932,40.07985,0,0,22.75954,298.2746,22.75954,0,22.75954,420.0009,100,0.09705197,44.08784,61.67405,0,375.3672
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,76.07903,98.37645,64.75686,24.94167,24.94167,0,0,0,24.94167,305.0279,49.82465,0,0,76.07903,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09705197,27.43583,60.86323,0,394.8372
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,63.21109,93.64863,66.82204,36.83812,36.83812,0,-1,0,36.83812,171.5916,24.43413,0,0,63.21109,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09705197,40.52193,50.56887,0,381.9693
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,43.27296,84.57053,67.51726,29.50742,29.50742,0,0,0,29.50742,146.6511,12.21252,0,0,43.27296,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09705197,32.45816,34.61837,0,362.0312
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,43.63966,85.60314,68.26359,25.67858,25.67858,0,0,0,25.67858,169.9457,16.60957,0,0,43.63966,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09705197,28.24644,34.91173,0,362.3979
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,19.82313,74.57794,67.34345,60.47223,60.47223,0,0,0,60.47223,32.78055,0,0,0,19.82313,63.65498,60.47223,0,0,0,318.7582,0,43.83185,-43.83185,373.798,88.99935,0.09705197,66.51945,15.8585,0,338.5814
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.512307,66.13607,64.93066,31.46732,31.46732,0,0,0,31.46732,11.16176,0,7.105427E-15,0,3.512307,33.12349,31.46732,0,0,48.70206,274.9264,0,29.61119,-29.61119,342.5851,81.56771,0.09705197,34.61405,2.809846,0,278.4387
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,62.39519,62.39519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.60337,245.3152,0,0,0,342.5851,81.56771,0.09705197,0,0,0,245.3152
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,59.80859,59.80859,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,81.60337,245.3152,0,33.06129,-33.06129,307.7354,73.2702,0.09705197,34.54905,0,0,245.3152
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,57.16066,57.16066,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,118.3381,212.2539,0,30.86206,-30.86206,275.2039,65.52462,0.09705197,32.25085,0,0,212.2539
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,54.43093,54.43093,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,152.6293,181.3918,0,53.62457,-53.62457,218.6787,52.06625,0.09705197,56.03768,0,0,181.3918
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,52.24306,52.24306,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,212.2122,127.7673,0,19.81595,-19.81595,197.7908,47.09296,0.09705197,20.70767,0,0,127.7673
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,50.63794,50.63794,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,234.2299,107.9513,0,33.25076,-33.25076,162.7415,38.74789,0.09705197,34.74705,0,0,107.9513
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,48.87947,48.87947,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,271.1752,74.70055,0,16.82287,-16.82287,145.0086,34.52579,0.09705197,17.5799,0,0,74.70055
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,47.18233,47.18233,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,289.8673,57.87768,0,14.46535,-14.46535,129.7608,30.89536,0.09705197,15.11629,0,0,57.87768
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,45.92482,45.92482,42.63491,41.24172,0,-1,0,41.24172,0,0,1.393196,5.656687,0,43.41233,41.24172,0,0,305.9399,43.41233,0,43.41233,-43.41233,84.00017,20,0.09705197,46.8984,0,0,43.41233
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,44.59574,44.59574,5.76337,0,0,-1,0,0,0,0,5.76337,6.339707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09705197,6.339707,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,43.47114,43.47114,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09710509,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,42.56123,42.56123,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09761684,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,12.59628,45.27457,41.51841,17.74803,17.74803,81,0,22.761,17.74803,70.97283,0,0,0,12.59628,0,0,63.25197,60.08937,290.3276,57.46336,72.68565,0,72.68565,213.5275,50.83979,0.09806128,19.52284,10.07702,81,70.05965
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,25.79276,51.57558,43.56315,74.19978,74.19978,81,0,22.761,74.19978,34.76123,0,0,0,25.79276,0,0,6.800218,6.460207,217.642,122.8804,32.25296,0,32.25296,244.1254,58.12498,0.0983119,81.61976,20.63421,81,148.6732
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,32.78224,59.47566,48.73634,4.483593,4.483593,0,-1,0,4.483593,731.16,0,0,0,32.78224,4.719571,4.483593,0,0,185.389,151.9081,28.06267,0,28.06267,270.748,64.46368,0.09818939,4.931952,26.22579,0,184.6904
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,55.72628,74.22406,53.9402,35.55575,35.55575,0,0,0,35.55575,156.7293,0,0,0,55.72628,37.42711,35.55575,0,0,157.3263,177.1645,18.29917,0,18.29917,288.1081,68.59702,0.09810967,39.11133,44.58102,0,232.8908
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,71.89295,87.14469,58.22392,43.11622,43.11622,0,0,0,43.11622,166.7422,0,0,0,71.89295,45.38549,43.11622,0,0,139.0272,193.6338,26.50746,0,26.50746,313.2553,74.58444,0.09799442,47.42784,57.51436,0,265.5267
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,65.67234,88.39768,61.7102,30.75738,30.75738,0,0,0,30.75738,213.5173,0,0,0,65.67234,32.37619,30.75738,0,0,112.5197,217.4905,33.29615,0,33.29615,344.8428,82.10526,0.09785004,33.83312,52.53787,0,283.1628
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,68.21894,94.10704,65.04312,19.86744,19.86744,0,0,0,19.86744,343.3706,0,0,0,68.21894,20.91309,19.86744,0,0,79.22356,247.457,47.30585,0,47.30585,389.721,92.79053,0.09764563,21.85418,54.57515,0,315.676
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,48.19431,86.3159,67.05719,26.83305,26.83305,0,-1,0,26.83305,179.608,0,0,0,48.19431,28.24532,26.83305,0,0,31.91772,290.0323,19.94899,0,19.94899,408.6463,97.29655,0.09755969,29.51636,38.55545,0,338.2266
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,45.11222,85.67747,67.74218,24.2408,24.2408,0,0,0,24.2408,186.1004,7.626854,0,0,45.11222,25.51663,24.2408,0,0,11.96873,307.9864,11.96873,0,11.96873,420.0009,100,0.0975082,26.66488,36.08978,0,353.0986
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,23.86323,77.32829,68.43739,0,0,0,0,0,0,0,23.86323,0,0,23.86323,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0975082,0,19.09058,0,342.6215
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,13.00668,72.23347,67.56837,42.73942,42.73942,0,0,0,42.73942,30.43252,0,0,0,13.00668,44.98886,42.73942,0,0,0,318.7582,0,31.98219,-31.98219,386.2887,91.9733,0.0975082,47.01337,10.40535,0,331.7649
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.293226,66.63424,65.15559,38.66959,38.66959,0,0,0,38.66959,11.10233,0,7.105427E-15,0,4.293226,40.70483,38.66959,0,0,35.53576,286.776,0,36.41161,-36.41161,347.9074,82.83495,0.0975082,42.53655,3.434581,0,291.0693
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,62.63033,62.63033,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,75.9931,250.3644,0,44.8209,-44.8209,300.6621,71.58607,0.0975082,46.83783,0,0,250.3644
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,60.03352,60.03352,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,125.7941,205.5435,0,32.23067,-32.23067,266.688,63.49701,0.0975082,33.68105,0,0,205.5435
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,57.3958,57.3958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.6059,173.3129,0,0,0,266.688,63.49701,0.0975082,0,0,0,173.3129
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,54.66608,54.66608,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,161.6059,173.3129,0,32.35442,-32.35442,232.5834,55.37689,0.0975082,33.81038,0,0,173.3129
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,52.47821,52.47821,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,197.5553,140.9585,0,17.80596,-17.80596,213.8143,50.90806,0.0975082,18.60723,0,0,140.9585
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,50.86287,50.86287,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,217.3397,123.1525,0,27.62699,-27.62699,184.6929,43.97441,0.0975082,28.87021,0,0,123.1525
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,49.11461,49.11461,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,248.0364,95.52549,0,40.94587,-40.94587,141.5322,33.69806,0.0975082,42.78843,0,0,95.52549
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,47.41748,47.41748,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,293.5318,54.57963,0,43.1916,-43.1916,96.0042,22.8581,0.0975082,45.13522,0,0,54.57963
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,46.14974,46.14974,41.49881,10.81863,0,-1,0,10.81863,0,0,30.68018,34.83006,0,11.38803,10.81863,0,0,341.5224,11.38803,0,11.38803,-11.38803,84.00017,20,0.0975082,45.64869,0,0,11.38803
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,44.83089,44.83089,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0975082,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,43.73695,43.73695,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09797327,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,42.78615,42.78615,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09828453,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.04429,45.68419,41.78423,8.968528,8.968528,81,0,22.761,8.968528,145.4451,0,0,0,13.04429,0,0,72.03147,68.4299,251.6951,92.23265,81.47418,0,81.47418,258.5151,61.5511,0.09868126,9.865381,10.43543,81,105.2769
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,36.56644,55.47682,43.81874,5.871565,5.871565,78.18736,0,22.0494,5.871565,622.7715,0,0,0,36.56644,0,0,72.31579,68.7,170.2209,165.5594,105.2664,0,105.2664,358.3796,85.32832,0.09893811,6.458722,29.25315,81,202.1259
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,58.62506,69.63362,49.00215,0,0,0,-1,0,0,0,0,0,0,58.62506,0,0,0,0,64.95445,260.2992,58.62506,0,58.62506,413.9962,98.57034,0.0986862,0,46.90005,0,318.9243
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,58.12191,75.60114,54.22646,17.78786,17.78786,0,0,0,17.78786,326.7503,33.06844,0,0,58.12191,18.72407,17.78786,0,0,6.329392,313.0618,6.329392,0,6.329392,420.0009,100,0.09865908,19.56665,46.49752,0,371.1837
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,70.77586,86.93312,58.51019,0,0,0,0,0,0,0,70.77586,0,0,70.77586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09865908,0,56.62069,0,389.5341
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,80.86062,97.44047,61.99646,18.0866,18.0866,0,0,0,18.0866,447.0746,61.82209,0,0,80.86062,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09865908,19.89526,64.68849,0,399.6188
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,77.71833,100.1486,65.26804,25.66243,25.66243,0,0,0,25.66243,302.8486,50.70524,0,0,77.71833,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09865908,28.22868,62.17466,0,396.4766
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,67.73835,96.81445,67.28211,0,0,0,-1,0,0,0,67.73835,0,0,67.73835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09865908,0,54.19068,0,386.4966
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,49.58373,88.07397,67.97733,49.43081,49.43081,0,0,0,49.43081,100.3094,0,0,0,49.58373,52.03243,49.43081,0,0,0,318.7582,0,2.448702,-2.448702,417.4197,99.38544,0.09865908,54.37389,39.66698,0,368.3419
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,28.92106,79.6285,68.66232,30.74543,30.74543,0,0,0,30.74543,94.06619,0,3.552714E-15,0,28.92106,32.36361,30.74543,0,0,2.72078,316.3095,0,3.442556,-3.442556,413.7909,98.52145,0.09865908,33.81998,23.13685,0,345.2306
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,12.45159,72.27074,67.80352,54.40184,54.40184,0,0,0,54.40184,22.88818,0,7.105427E-15,0,12.45159,57.2651,54.40184,0,0,6.545842,312.867,0,44.81351,-44.81351,366.5533,87.27443,0.09865908,59.84203,9.961274,0,325.3186
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.217457,66.84547,65.39073,23.63121,23.63121,0,0,0,23.63121,17.84698,0,3.552714E-15,0,4.217457,24.87496,23.63121,0,0,56.33863,268.0535,0,20.6575,-20.6575,344.7784,82.08994,0.09865908,25.99433,3.373966,0,272.2709
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,62.9166,62.9166,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,79.2914,247.396,0,42.84704,-42.84704,299.6136,71.33644,0.09865908,44.77516,0,0,247.396
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,60.26866,60.26866,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,126.8992,204.5489,0,30.363,-30.363,267.6082,63.71612,0.09865908,31.72934,0,0,204.5489
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,57.62072,57.62072,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,160.6359,174.1859,0,1.165681,-1.165681,266.3795,63.42356,0.09865908,1.218136,0,0,174.1859
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,54.891,54.891,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,161.9311,173.0202,0,37.57876,-37.57876,226.768,53.99228,0.09865908,39.26981,0,0,173.0202
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,52.70313,52.70313,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,203.6853,135.4415,0,26.97045,-26.97045,198.3387,47.2234,0.09865908,28.18412,0,0,135.4415
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,51.09801,51.09801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6525,108.471,0,0,0,198.3387,47.2234,0.09865908,0,0,0,108.471
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,49.33953,49.33953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6525,108.471,0,0,0,198.3387,47.2234,0.09865908,0,0,0,108.471
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,47.61173,47.61173,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,233.6525,108.471,0,26.36989,-26.36989,170.5424,40.60524,0.09865908,27.55654,0,0,108.471
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,46.38489,46.38489,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,262.9523,82.10113,0,11.1667,-11.1667,158.7716,37.80269,0.09865908,11.6692,0,0,82.10113
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,45.02514,45.02514,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,275.3598,70.93443,0,7.456386,-7.456386,150.9119,35.93133,0.09865908,7.791923,0,0,70.93443
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,43.9312,43.9312,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,283.6447,63.47804,0,5.869377,-5.869377,144.725,34.45827,0.09865908,6.133499,0,0,63.47804
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,43.01107,43.01107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.1662,57.60867,0,0,0,144.725,34.45827,0.09865908,0,0,0,57.60867
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,17.53403,47.30643,42.00915,14.49509,14.49509,0,0,0,14.49509,120.9653,0,0,0,17.53403,15.25799,14.49509,0,0,290.1662,57.60867,2.276042,0,2.276042,146.8843,34.97238,0.09864933,15.9446,14.02723,0,75.14269
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,32.72373,54.41267,44.05389,25.71286,25.71286,0,0,0,25.71286,127.266,0,0,0,32.72373,27.06617,25.71286,0,0,287.8901,59.6571,5.65756,0,5.65756,152.2515,36.25029,0.09862511,28.28415,26.17899,0,92.38084
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,60.2455,70.61061,49.25774,50.66895,50.66895,0,-1,0,50.66895,118.9002,0,0,0,60.2455,53.33573,50.66895,0,0,282.2326,64.74891,6.909767,0,6.909767,158.8067,37.81104,0.09859554,55.73584,48.1964,0,124.9944
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,59.58861,76.59057,54.51273,9.932293,9.932293,0,0,0,9.932293,599.9482,0,0,0,59.58861,10.45505,9.932293,0,0,275.3228,70.9677,49.13356,0,49.13356,205.4189,48.90916,0.09838579,10.92552,47.67089,0,130.5563
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,70.3817,87.13854,58.82712,35.33735,35.33735,0,0,0,35.33735,199.1709,0,0,0,70.3817,37.1972,35.33735,0,0,226.1892,115.1879,33.18449,0,33.18449,236.9005,56.40476,0.09824463,38.87108,56.30536,0,185.5696
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,65.67393,89.13057,62.28273,6.722623,6.722623,0,0,0,6.722623,976.9092,0,0,0,65.67393,7.076445,6.722623,0,0,193.0047,145.054,58.59748,0,58.59748,292.4909,69.64056,0.09799635,7.394885,52.53914,0,210.7279
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,64.56961,92.76546,65.56453,0,0,0,0,0,0,0,0,0,0,64.56961,0,0,0,0,134.4073,197.7917,64.56961,0,64.56961,353.747,84.22531,0.09772422,0,51.65569,0,262.3613
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,62.28049,94.10091,67.56837,2.469748,2.469748,0,-1,0,2.469748,2521.734,0,0,0,62.28049,2.599735,2.469748,0,0,69.83765,255.9043,59.68076,0,59.68076,410.3652,97.7058,0.09747404,2.716723,49.82439,0,318.1848
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,39.47994,83.71754,68.26359,46.34834,46.34834,0,0,0,46.34834,85.18092,0,0,0,39.47994,48.78772,46.34834,0,0,10.1569,309.617,0,9.307784,-9.307784,400.5539,95.36978,0.09747404,50.98317,31.58395,0,349.097
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,19.60941,76.19216,68.94858,0.2902877,0.2902877,0,0,0,0.2902877,6755.165,0,0,0,19.60941,0.305566,0.2902877,0,0,20.49888,300.3092,19.30385,0,19.30385,418.8671,99.73007,0.09739339,0.3193165,15.68753,0,319.9186
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,12.47506,72.51204,68.02844,56.50869,56.50869,0,0,0,56.50869,22.07635,0,0,0,12.47506,59.48283,56.50869,0,0,1.195035,317.6827,0,47.00777,-47.00777,369.3166,87.93234,0.09739339,62.15956,9.980045,0,330.1577
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.237333,66.73141,65.61565,49.98277,49.98277,0,0,0,49.98277,6.476897,0,0,0,3.237333,52.61344,49.98277,0,0,53.4259,270.6749,0,49.37611,-49.37611,317.2696,75.54023,0.09739339,54.98104,2.589866,0,273.9123
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2882,221.2988,0,0,0,317.2696,75.54023,0.09739339,0,0,0,221.2988
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,60.55492,60.55492,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,108.2882,221.2988,0,27.67022,-27.67022,288.1026,68.59573,0.09739339,28.91537,0,0,221.2988
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,57.85587,57.85587,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,139.0329,193.6286,0,28.45524,-28.45524,258.1082,61.4542,0.09739339,29.73572,0,0,193.6286
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,55.12614,55.12614,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,170.6499,165.1734,0,15.12229,-15.12229,242.1679,57.65891,0.09739339,15.80279,0,0,165.1734
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,52.93827,52.93827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.4524,150.0511,0,0,0,242.1679,57.65891,0.09739339,0,0,0,150.0511
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,51.32293,51.32293,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,187.4524,150.0511,0,55.3544,-55.3544,183.8192,43.76639,0.09739339,57.84535,0,0,150.0511
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,49.54401,49.54401,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,248.9573,94.69666,0,11.44875,-11.44875,171.7512,40.89305,0.09739339,11.96394,0,0,94.69666
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,47.84687,47.84687,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,261.6781,83.24792,0,15.84512,-15.84512,155.049,36.91634,0.09739339,16.55816,0,0,83.24792
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,46.57914,46.57914,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,279.2838,67.40279,0,33.6211,-33.6211,119.6092,28.47832,0.09739339,35.13404,0,0,67.40279
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,45.26028,45.26028,33.04344,32.09261,0,-1,0,32.09261,0,0,0.950828,4.255172,0,33.7817,32.09261,0,0,316.6406,33.7817,0,33.7817,-33.7817,84.00017,20,0.09739339,36.34779,0,0,33.7817
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,44.13568,44.13568,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,354.1758,0,59.79379,0,59.79379,140.7255,33.50601,0.09787451,19.86509,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,43.21555,43.21555,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,294.382,53.81441,57.81371,0,57.81371,195.5724,46.56477,0.09836149,22.15782,0,81,53.81441
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,21.31691,48.71271,42.21362,12.06541,12.06541,81,0,22.761,12.06541,176.6779,0,0,0,21.31691,0,0,68.93459,65.48786,236.5683,105.8467,86.80477,0,86.80477,277.9227,66.17193,0.09872432,13.27195,17.05353,81,127.1637
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,44.30299,58.68305,44.24814,30.0512,30.0512,81,0,22.761,30.0512,147.425,7.105427E-15,0,0,44.30299,0,0,50.9488,48.40136,149.7635,183.971,92.70435,0,92.70435,365.8697,87.11166,0.09905974,33.05632,35.44239,81,228.274
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,63.34945,72.23505,49.51334,9.443073,9.443073,0,-1,0,9.443073,670.8563,0,0,0,63.34945,9.940077,9.443073,0,0,57.0592,267.4049,53.40937,0,53.40937,416.5383,99.17559,0.09883633,10.38738,50.67956,0,330.7544
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,68.82379,81.19189,54.77854,24.57476,24.57476,0,0,0,24.57476,280.0588,39.30579,0,0,68.82379,25.86817,24.57476,0,0,3.649824,315.4734,3.649824,0,3.649824,420.0009,100,0.0988211,27.03224,55.05903,0,384.2972
