Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,65.39654,98.66702,69.69491,28.22766,28.22766,0,0,0,28.22766,231.6754,35.68321,0,0,65.39654,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1056041,31.05043,52.31723,0,384.1548
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,54.4468,94.74454,71.42271,0,0,0,-1,0,0,0,54.4468,0,0,54.4468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056041,0,43.55744,0,373.205
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,49.41782,92.76142,71.94411,16.37557,16.37557,0,0,0,16.37557,301.7777,32.18038,0,0,49.41782,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1056041,18.01313,39.53426,0,368.1761
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,37.17782,87.5174,72.51665,0,0,0,0,0,0,0,37.17782,0,0,37.17782,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056041,0,29.74226,0,355.936
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,18.33045,78.42171,71.53517,44.56184,44.56184,0,0,0,44.56184,41.13486,0,0,0,18.33045,46.9072,44.56184,0,0,0,318.7582,0,28.57675,-28.57675,389.8783,92.82798,0.1056041,49.01803,14.66436,0,337.0887
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.210402,70.31918,69.18372,10.69714,10.69714,0,0,0,10.69714,30.01178,0,1.776357E-15,0,3.210402,11.26014,10.69714,0,0,31.75195,290.1815,0,8.049743,-8.049743,381.3931,90.80771,0.1056041,11.76685,2.568321,0,293.3919
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,66.93451,66.93451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.6961,282.1317,0,0,0,381.3931,90.80771,0.1056041,0,0,0,282.1317
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,64.34792,64.34792,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,40.6961,282.1317,0,50.52385,-50.52385,328.1363,78.12754,0.1056041,52.79742,0,0,282.1317
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,61.5364,61.5364,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,96.83371,231.6079,0,45.20229,-45.20229,280.4889,66.78294,0.1056041,47.23639,0,0,231.6079
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,58.68399,58.68399,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,147.0585,186.4056,0,5.236073,-5.236073,274.9696,65.46883,0.1056041,5.471696,0,0,186.4056
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,56.41433,56.41433,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,152.8763,181.1695,0,24.77758,-24.77758,248.8518,59.2503,0.1056041,25.89257,0,0,181.1695
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,54.77854,54.77854,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,180.407,156.392,0,6.40161,-6.40161,242.1039,57.64366,0.1056041,6.689683,0,0,156.392
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,53.05074,53.05074,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,187.5199,149.9903,0,54.9394,-54.9394,184.1927,43.85531,0.1056041,57.41167,0,0,149.9903
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,51.5274,51.5274,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,248.5636,95.05094,0,33.70421,-33.70421,148.6653,35.39643,0.1056041,35.2209,0,0,95.05094
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,50.29034,50.29034,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,286.0128,61.34673,0,18.23295,-18.23295,129.4461,30.82043,0.1056041,19.05343,0,0,61.34673
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,48.94081,48.94081,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,306.2716,43.11378,0,23.73042,-23.73042,104.432,24.86472,0.1056041,24.79829,0,0,43.11378
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,47.84687,47.84687,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,332.6387,19.38336,0,2.648849,-2.648849,101.6399,24.19993,0.1056041,25.04305,0,81,19.38336
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,47.10055,47.10055,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,335.5819,16.73451,52.17101,0,52.17101,151.1337,35.98413,0.1059438,28.69147,0,81,16.73451
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,19.23816,52.29771,46.29287,49.20417,49.20417,81,0,22.761,49.20417,39.09864,-3.552714E-15,0,0,19.23816,0,0,31.79583,30.20604,283.4109,63.68842,49.44419,0,49.44419,198.0405,47.15242,0.1062458,54.12459,15.39053,81,82.92658
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,34.67855,59.87228,48.48074,18.06412,18.06412,81,0,22.761,18.06412,191.9747,0,0,0,34.67855,0,0,62.93588,59.78909,233.9667,108.1882,94.46764,0,94.46764,287.6604,68.49044,0.1064855,19.87053,27.74284,81,142.8667
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,45.47202,70.05294,54.00154,17.89273,17.89273,0,-1,0,17.89273,254.1368,0,0,0,45.47202,18.83446,17.89273,0,0,139.4991,193.2091,26.63757,0,26.63757,312.931,74.50724,0.106389,19.68201,36.37762,0,238.6811
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,36.74141,72.55805,59.34853,0.6468325,0.6468325,0,0,0,0.6468325,5680.205,0,0,0,36.74141,0.6808763,0.6468325,0,0,112.8615,217.1829,36.06053,0,36.06053,347.1411,82.65247,0.1062587,0.7115157,29.39313,0,253.9243
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,31.35408,75.15511,63.66293,15.23109,15.23109,0,0,0,15.23109,205.8557,0,0,0,31.35408,16.03273,15.23109,0,0,76.80096,249.6374,15.32135,0,15.32135,361.6761,86.1132,0.1062034,16.7542,25.08327,0,280.9915
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,26.7921,76.82778,66.88339,13.12316,13.12316,0,0,0,13.12316,204.159,0,0,0,26.7921,13.81385,13.12316,0,0,61.47961,263.4266,12.97826,0,12.97826,373.9884,89.04469,0.1061566,14.43547,21.43368,0,290.2187
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,31.01698,81.89951,69.93005,59.44197,59.44197,0,0,0,59.44197,52.18026,0,0,0,31.01698,62.5705,59.44197,0,0,48.50135,275.107,0,31.55352,-31.55352,340.7281,81.12557,0.1061566,65.38617,24.81358,0,306.124
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,24.24446,80.94463,71.65785,7.537347,7.537347,0,-1,0,7.537347,321.6577,0,0,0,24.24446,7.93405,7.537347,0,0,83.56082,243.5535,16.31041,0,16.31041,356.2015,84.80971,0.1060978,8.291081,19.39556,0,267.7979
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,42.5481,89.63476,72.16904,0,0,0,0,0,0,0,0,0,0,42.5481,0,0,0,0,67.25042,258.2328,42.5481,0,42.5481,396.5662,94.42033,0.1059449,0,34.03848,0,300.7809
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,30.04329,84.5259,72.69044,40.30883,40.30883,0,0,0,40.30883,74.53278,0,0,0,30.04329,42.43035,40.30883,0,0,24.70232,296.5262,0,12.38706,-12.38706,383.5091,91.3115,0.1059449,44.33972,24.03463,0,326.5694
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,12.44718,76.37454,71.77032,20.42887,20.42887,0,0,0,20.42887,60.92936,0,0,0,12.44718,21.50407,20.42887,0,0,38.46572,284.1391,0,9.056894,-9.056894,373.9622,89.03845,0.1059449,22.47176,9.957745,0,296.5863
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.141734,70.16528,69.40865,28.39291,28.39291,0,0,0,28.39291,7.543201,0,0,0,2.141734,29.88727,28.39291,0,0,48.52893,275.0822,0,27.74554,-27.74554,344.7159,82.07505,0.1059449,31.2322,1.713387,0,277.2239
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,67.10831,67.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.35731,247.3367,0,0,0,344.7159,82.07505,0.1059449,0,0,0,247.3367
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,64.58306,64.58306,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,79.35731,247.3367,0,42.07679,-42.07679,300.3631,71.51487,0.1059449,43.97025,0,0,247.3367
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,61.76132,61.76132,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,126.1093,205.2599,0,56.6267,-56.6267,240.6733,57.30305,0.1059449,59.1749,0,0,205.2599
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,58.85779,58.85779,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,189.0278,148.6332,0,36.87334,-36.87334,201.8054,48.0488,0.1059449,38.53264,0,0,148.6332
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,56.58813,56.58813,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,229.9982,111.7598,0,43.68339,-43.68339,155.759,37.08541,0.1059449,45.64914,0,0,111.7598
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,54.95234,54.95234,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,278.5353,68.07643,0,22.43726,-22.43726,132.1081,31.45424,0.1059449,23.44693,0,0,68.07643
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,53.22454,53.22454,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,303.4656,45.63917,0,29.94608,-29.94608,100.5421,23.93856,0.1059449,31.29365,0,0,45.63917
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,51.70121,51.70121,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,336.739,15.69309,0,13.84746,-13.84746,85.94563,20.46321,0.1059449,14.4706,0,0,15.69309
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,50.49481,50.49481,26.62569,1.753351,0,-1,0,1.753351,0,0,24.87234,27.53491,0,1.845632,1.753351,0,0,352.1251,1.845632,0,1.845632,-1.845632,84.00017,20,0.1059449,29.28826,0,0,1.845632
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,49.14528,49.14528,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059449,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,48.05135,48.05135,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1062455,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,47.32547,47.32547,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.106584,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,13.52328,50.72602,46.54847,39.00824,39.00824,81,0,22.761,39.00824,34.66776,0,0,0,13.52328,0,0,41.99176,39.89217,241.0298,101.8314,53.41545,0,53.41545,242.0142,57.62232,0.1069115,42.90907,10.81863,81,115.3547
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,39.65508,61.95119,48.73634,60.91779,60.91779,81,0,22.761,60.91779,65.09606,0,0,0,39.65508,0,0,20.08221,19.0781,187.6144,149.9053,58.73318,0,58.73318,297.7334,70.88876,0.1072463,67.00957,31.72407,81,189.5604
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,45.73176,70.41174,54.22646,10.45809,10.45809,0,-1,0,10.45809,437.2858,0,0,0,45.73176,11.00852,10.45809,0,0,128.8812,202.7652,34.72324,0,34.72324,330.6748,78.73193,0.1071213,11.5039,36.58541,0,248.4969
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,61.79457,83.77274,59.57345,60.38369,60.38369,0,0,0,60.38369,102.3365,0,0,0,61.79457,63.56178,60.38369,0,0,94.15794,234.0161,0,1.767211,-1.767211,328.812,78.28841,0.1071213,66.42206,49.43565,0,295.8106
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,61.24368,88.87181,63.88785,30.84286,30.84286,0,0,0,30.84286,198.5668,0,0,0,61.24368,32.46617,30.84286,0,0,96.12151,232.2489,28.77751,0,28.77751,356.1127,84.78857,0.1070178,33.92715,48.99494,0,293.4926
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,45.79914,85.19583,67.05719,31.09645,31.09645,0,0,0,31.09645,147.2809,0,0,0,45.79914,32.7331,31.09645,0,0,67.344,258.1486,13.06603,0,13.06603,368.5082,87.73988,0.1069709,34.2061,36.63931,0,303.9478
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,48.00525,89.84341,70.10385,36.20537,36.20537,0,0,0,36.20537,132.5915,0,0,0,48.00525,38.11091,36.20537,0,0,54.27797,269.9081,9.894341,0,9.894341,377.8948,89.97478,0.1069354,39.8259,38.4042,0,317.9133
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,47.37881,91.5975,71.83166,18.65257,18.65257,0,-1,0,18.65257,254.0069,0,0,0,47.37881,19.63428,18.65257,0,0,44.38363,278.813,27.74453,0,27.74453,404.2156,96.24162,0.1068361,20.51782,37.90305,0,326.1918
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,48.35952,92.70467,72.34284,17.2476,17.2476,0,0,0,17.2476,280.384,13.56505,0,0,48.35952,18.15537,17.2476,0,0,16.63909,303.7831,16.63909,0,16.63909,420.0009,100,0.1067765,18.97236,38.68761,0,352.1425
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,26.47749,83.18523,72.86425,41.60712,41.60712,0,0,0,41.60712,63.63692,0,0,0,26.47749,43.79697,41.60712,0,0,0,318.7582,0,17.31948,-17.31948,401.7445,95.65326,0.1067765,45.76784,21.18199,0,345.2357
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,12.9623,76.75259,71.94411,7.101553,7.101553,0,0,0,7.101553,182.5276,0,0,0,12.9623,7.475319,7.101553,0,0,19.24387,301.4388,5.486978,0,5.486978,406.9499,96.89264,0.1067569,7.811709,10.36984,0,314.401
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,2.932963,70.62206,69.58244,64.16657,64.16657,20.25,0,7.39125,64.16657,4.570858,0,0,0,2.932963,46.22797,43.91657,0,0,13.75689,306.377,0,43.29501,-43.29501,361.313,86.02673,0.1067569,70.58323,2.34637,81,309.31
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,67.34345,67.34345,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,61.86245,263.082,0,57.67841,-57.67841,300.5146,71.55095,0.1067569,60.27394,0,0,263.082
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,64.75686,64.75686,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,125.9496,205.4036,0,21.96346,-21.96346,277.3631,66.0387,0.1067569,22.95181,0,0,205.4036
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,61.93512,61.93512,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,150.3534,183.4402,0,15.25607,-15.25607,261.2817,62.20982,0.1067569,15.9426,0,0,183.4402
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,59.06226,59.06226,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,167.3046,168.1841,0,18.29064,-18.29064,242.0017,57.61934,0.1067569,19.11372,0,0,168.1841
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,56.79261,56.79261,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,187.6275,149.8934,0,21.91994,-21.91994,218.8961,52.11801,0.1067569,22.90634,0,0,149.8934
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,55.14659,55.14659,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,211.983,127.9735,0,8.385863,-8.385863,210.0566,50.01337,0.1067569,8.763227,0,0,127.9735
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,53.39834,53.39834,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,221.3007,119.5876,0,8.805243,-8.805243,200.7751,47.80349,0.1067569,9.201479,0,0,119.5876
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,51.90568,51.90568,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,231.0843,110.7824,0,10.64241,-10.64241,189.557,45.13252,0.1067569,11.12132,0,0,110.7824
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,50.66861,50.66861,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,242.9092,100.14,0,20.35917,-20.35917,168.0965,40.0229,0.1067569,21.27533,0,0,100.14
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,49.3702,49.3702,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,265.5305,79.78081,0,22.80752,-22.80752,144.0553,34.29881,0.1067569,23.83386,0,0,79.78081
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,48.27627,48.27627,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,290.8722,56.97329,0,7.418446,-7.418446,136.2356,32.43697,0.1067569,7.752276,0,0,56.97329
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,47.56061,47.56061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.1149,49.55484,0,0,0,136.2356,32.43697,0.1067569,0,0,0,49.55484
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.439324,48.74727,46.78361,6.100032,6.100032,0,0,0,6.100032,105.5621,0,0,0,6.439324,6.421087,6.100032,0,0,299.1149,49.55484,0.0182375,0,0.0182375,136.2529,32.44109,0.1067569,6.710036,5.15146,0,55.99417
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,5.877095,50.7567,48.94081,0,0,0,0,0,0,0,0,0,0,5.877095,0,0,0,0,299.0966,49.57126,5.877095,0,5.877095,141.8284,33.76859,0.1067359,0,4.701676,0,55.44835
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.462626,56.1808,54.43093,26.21457,26.21457,0,-1,0,26.21457,20.83813,0,0,0,5.462626,27.59429,26.21457,0,0,293.2195,54.86064,0,22.13166,-22.13166,118.4995,28.21412,0.1067359,28.83603,4.370101,0,60.32327
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,21.21893,67.07858,59.74725,0,0,0,0,0,0,0,0,0,0,21.21893,0,0,0,0,317.8103,32.72898,21.21893,0,21.21893,138.6296,33.00698,0.1066601,0,16.97515,0,53.94791
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,6.76238,66.38661,64.06165,27.94675,27.94675,0,0,0,27.94675,24.19737,0,3.552714E-15,0,6.76238,29.41763,27.94675,0,0,296.5913,51.82602,0,22.65525,-22.65525,114.7489,27.3211,0.1066601,30.74143,5.409904,0,58.5884
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.160353,70.47449,67.231,63.67324,63.67324,27.25868,0,9.164446,63.67324,14.3865,0,7.105427E-15,0,9.160353,38.33112,36.41456,0,0,321.7639,29.17076,0,29.17076,-29.17076,84.00017,20,0.1066601,70.04057,7.328282,81,38.33112
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,26.53798,80.40025,70.27766,63.87533,63.87533,81,0,22.761,63.87533,41.54653,3.552714E-15,0,0,26.53798,0,0,17.12467,16.26844,354.1758,0,42.80642,0,42.80642,124.6099,29.66897,0.1069051,70.26286,21.23039,81,26.53798
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,47.82572,92.01721,71.99524,14.30314,14.30314,0,-1,0,14.30314,334.3722,0,0,0,47.82572,15.05594,14.30314,0,0,311.3694,38.52578,32.76978,0,32.76978,155.698,37.07089,0.1067882,15.73345,38.26057,0,86.35149
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,32.34519,85.34177,72.51665,0,0,0,0,0,0,0,0,0,0,32.34519,0,0,0,0,278.5996,68.01859,32.34519,0,32.34519,186.3834,44.37691,0.1066731,0,25.87615,0,100.3638
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,6.915601,75.58092,73.03805,42.46936,42.46936,0,0,0,42.46936,16.28374,0,7.105427E-15,0,6.915601,44.70459,42.46936,0,0,246.2544,97.12925,0,37.78899,-37.78899,146.5503,34.89286,0.1066731,46.7163,5.532481,0,104.0449
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.052834,74.6941,72.11792,27.17026,27.17026,0,0,0,27.17026,25.95792,0,3.552714E-15,0,7.052834,28.60027,27.17026,0,0,288.2422,59.34026,0,21.54744,-21.54744,123.8373,29.48501,0.1066731,29.88728,5.642267,0,66.39309
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.742002,70.72894,69.75625,54.37571,54.37571,20.25,0,7.39125,54.37571,5.042696,0,0,0,2.742002,35.9218,34.12571,0,0,312.1838,37.79282,0,33.1798,-33.1798,88.86272,21.15775,0.1066731,59.81328,2.193601,81,40.53482
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,67.45592,67.45592,11.94998,4.382375,0,-1,0,4.382375,0,0,7.567602,8.762599,0,4.613027,4.382375,0,0,349.0502,4.613027,0,4.613027,-4.613027,84.00017,20,0.1066731,13.14497,0,0,4.613027
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,64.93066,64.93066,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066731,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,62.10892,62.10892,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066731,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,59.23607,59.23607,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066731,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,56.93574,56.93574,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066731,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,55.28973,55.28973,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066731,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,53.57214,53.57214,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066731,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,52.04881,52.04881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066731,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,50.8322,50.8322,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066731,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,49.54401,49.54401,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066731,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,48.45007,48.45007,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1069231,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,47.78553,47.78553,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1072605,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,17.46272,52.44403,46.98809,0,0,72.31579,0,20.56389,0,0,0,0,0,17.46272,0,0,72.31579,68.7,220.8811,119.9652,86.16272,0,86.16272,292.1957,69.57027,0.107439,0,13.97018,81,137.4279
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,30.20671,59.0093,49.14528,21.70672,21.70672,81,0,22.761,21.70672,139.1584,0,0,0,30.20671,0,0,59.29329,56.32862,134.7184,197.5116,86.53533,0,86.53533,374.2903,89.11657,0.1076956,23.87739,24.16537,81,227.7184
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,37.30772,67.57108,54.63541,39.39238,39.39238,0,-1,0,39.39238,94.70796,0,0,0,37.30772,41.46567,39.39238,0,0,48.18309,275.3934,0,4.157944,-4.157944,369.9075,88.07304,0.1076956,43.33162,29.84618,0,312.7012
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,43.82649,76.09891,59.92105,49.36931,49.36931,0,0,0,49.36931,88.77274,0,0,0,43.82649,51.96769,49.36931,0,0,52.80303,271.2355,0,8.141208,-8.141208,361.3259,86.0298,0.1076956,54.30624,35.06119,0,315.062
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,60.96754,89.16664,64.23545,15.38398,15.38398,0,0,0,15.38398,396.3053,0,0,0,60.96754,16.19367,15.38398,0,0,61.84882,263.0943,44.77387,0,44.77387,403.8021,96.14317,0.1075368,16.92238,48.77403,0,324.0618
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,64.94025,95.35601,67.39458,9.100821,9.100821,0,0,0,9.100821,713.5647,38.28549,0,0,64.94025,9.579812,9.100821,0,0,17.07495,303.3908,17.07495,0,17.07495,420.0009,100,0.1074763,10.0109,51.9522,0,368.331
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,56.58378,94.67421,70.45145,33.87363,33.87363,0,0,0,33.87363,167.0438,20.92733,0,0,56.58378,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1074763,37.26099,45.26702,0,375.342
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,39.42027,88.15714,72.16904,20.05565,20.05565,0,-1,0,20.05565,196.5544,18.30906,0,0,39.42027,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1074763,22.06122,31.53621,0,358.1785
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,42.939,90.43243,72.69044,9.004746,9.004746,0,0,0,9.004746,476.8485,33.46032,0,0,42.939,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1074763,9.905221,34.3512,0,361.6972
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,38.24585,88.80559,73.21185,12.45939,12.45939,0,0,0,12.45939,306.964,25.1307,0,0,38.24585,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1074763,13.70533,30.59668,0,357.0041
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.106916,75.64187,72.29172,76.53357,76.53357,20.25,0,7.39125,76.53357,11.89924,0,0,0,9.106916,59.24586,56.28357,0,0,0,318.7582,0,50.13895,-50.13895,367.1497,87.41644,0.1074763,84.18693,7.285533,81,327.8651
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.74784,70.90607,69.93005,24.77912,24.77912,0,0,0,24.77912,11.08933,0,3.552714E-15,0,2.74784,26.08329,24.77912,0,0,55.70994,268.6193,0,23.33545,-23.33545,342.552,81.55984,0.1074763,27.25703,2.198272,0,271.3671
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,67.69106,67.69106,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,81.63821,245.2838,0,48.95073,-48.95073,290.9534,69.27449,0.1074763,51.15351,0,0,245.2838
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,65.10447,65.10447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.0279,196.3331,0,0,0,290.9534,69.27449,0.1074763,0,0,0,196.3331
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,62.28273,62.28273,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,136.0279,196.3331,0,32.1333,-32.1333,257.082,61.20987,0.1074763,33.5793,0,0,196.3331
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,59.40987,59.40987,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,171.7316,164.1998,0,42.88111,-42.88111,211.8813,50.44783,0.1074763,44.81076,0,0,164.1998
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,57.12999,57.12999,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,219.3773,121.3187,0,2.360147,-2.360147,209.3935,49.85549,0.1074763,2.466354,0,0,121.3187
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,55.4942,55.4942,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,221.9996,118.9585,0,46.48609,-46.48609,160.3928,38.18869,0.1074763,48.57796,0,0,118.9585
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,53.7664,53.7664,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,273.6508,72.47246,0,9.773915,-9.773915,150.0902,35.7357,0.1074763,10.21374,0,0,72.47246
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,52.24306,52.24306,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,284.5108,62.69854,0,27.73209,-27.73209,120.858,28.77567,0.1074763,28.98003,0,0,62.69854
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,51.06734,51.06734,49.94868,33.21813,0,-1,0,33.21813,0,0,16.73055,21.72542,0,34.96645,33.21813,0,0,315.3242,34.96645,0,34.96645,-34.96645,84.00017,20,0.1074763,54.94355,0,0,34.96645
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,49.76893,49.76893,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074763,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,48.68522,48.68522,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1078161,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,48.02068,48.02068,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1081673,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,20.85517,53.81934,47.24368,27.39109,27.39109,81,0,22.761,27.39109,76.13851,0,0,0,20.85517,0,0,53.60891,50.92846,240.2085,102.5706,71.78363,0,71.78363,260.219,61.95678,0.108472,30.1302,16.68414,81,123.4257
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,23.92134,57.1121,49.40088,0,0,72.31579,0,20.56389,0,0,0,0,0,23.92134,0,0,72.31579,68.7,168.4249,167.1758,92.62134,0,92.62134,348.0873,82.87776,0.1086217,0,19.13707,81,191.0972
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,19.93146,61.51287,54.891,0,0,0,-1,0,0,0,0,0,0,19.93146,0,0,0,0,75.80354,250.535,19.93146,0,19.93146,366.9959,87.37981,0.1085511,0,15.94517,0,270.4665
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,61.44297,84.32251,60.1562,40.36449,40.36449,0,0,0,40.36449,152.2204,0,0,0,61.44297,42.48894,40.36449,0,0,55.87207,268.4734,18.95404,0,18.95404,384.9773,91.66109,0.1084841,44.40094,49.15438,0,329.9164
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,61.0723,89.43889,64.40926,30.00041,30.00041,0,0,0,30.00041,203.5716,0,0,0,61.0723,31.57937,30.00041,0,0,36.91803,285.532,29.49292,0,29.49292,412.9568,98.32285,0.10838,33.00045,48.85784,0,346.6043
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,67.40526,97.00327,67.56837,49.3325,49.3325,0,0,0,49.3325,136.6346,8.051198,0,0,67.40526,51.92895,49.3325,0,0,7.425111,312.0756,7.425111,0,7.425111,420.0009,100,0.1083538,54.26575,53.92421,0,379.4809
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,45.85942,89.34423,70.56392,27.52125,27.52125,0,0,0,27.52125,166.6328,16.88969,0,0,45.85942,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1083538,30.27337,36.68754,0,364.6176
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,23.92976,81.49735,72.29172,55.88915,55.88915,0,-1,0,55.88915,42.81647,0,0,0,23.92976,58.83068,55.88915,0,0,0,318.7582,0,34.90092,-34.90092,383.212,91.24078,0.1083538,61.47806,19.14381,0,342.688
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,12.84638,77.59902,72.80291,28.17087,28.17087,0,0,0,28.17087,45.60165,0,0,0,12.84638,29.65355,28.17087,0,0,38.7788,283.8573,0,16.80717,-16.80717,365.4957,87.02262,0.1083538,30.98796,10.27711,0,296.7037
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,31.69447,85.95285,73.32432,51.52063,51.52063,0,0,0,51.52063,61.51803,0,0,0,31.69447,54.23224,51.52063,0,0,57.45343,267.0501,0,22.53777,-22.53777,341.7388,81.36623,0.1083538,56.67269,25.35558,0,298.7446
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,15.52103,78.22659,72.40418,13.79667,13.79667,0,0,0,13.79667,112.4984,0,0,0,15.52103,14.52281,13.79667,0,0,82.49539,244.5124,0.9982274,0,0.9982274,342.6859,81.59171,0.1083502,15.17633,12.41683,0,260.0334
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.779468,71.09245,70.10385,72.62193,72.62193,20.25,0,7.39125,72.62193,3.827312,7.105427E-15,0,0,2.779468,55.12835,52.37193,0,0,81.49716,245.4108,0,52.34888,-52.34888,287.5053,68.4535,0.1083502,79.88412,2.223574,81,248.1902
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,67.86486,67.86486,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,139.6626,193.0619,0,70.36864,-70.36864,213.3302,50.7928,0.1083502,73.53523,0,0,193.0619
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,65.32939,65.32939,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,217.85,122.6933,0,43.35991,-43.35991,167.6249,39.9106,0.1083502,45.3111,0,0,122.6933
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,62.50765,62.50765,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,266.0276,79.33334,0,28.76063,-28.76063,137.3085,32.69243,0.1083502,30.05486,0,0,79.33334
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,59.63479,59.63479,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,297.9839,50.57272,0,29.76879,-29.76879,105.9294,25.22124,0.1083502,31.10839,0,0,50.57272
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,57.36513,57.36513,29.4179,19.76373,0,-1,0,19.76373,0,0,9.654168,12.59596,0,20.80392,19.76373,0,0,331.0603,20.80392,0,20.80392,-20.80392,84.00017,20,0.1083502,32.35969,0,0,20.80392
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,55.72934,55.72934,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083502,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,54.00154,54.00154,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083502,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,52.50888,52.50888,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083502,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,51.30248,51.30248,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083502,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,50.00407,50.00407,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083502,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,48.94081,48.94081,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1086685,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,48.30694,48.30694,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1089681,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,18.51332,53.34896,47.52994,2.296305,2.296305,74.61209,0,21.14486,2.296305,806.222,0,0,0,18.51332,0,0,72.31579,68.7,252.5999,91.41831,87.21332,0,87.21332,263.1013,62.64305,0.1091549,2.525936,14.81065,81,109.9316
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,38.10932,62.4292,49.68714,57.1777,57.1777,81,0,22.761,57.1777,66.65067,0,0,0,38.10932,0,0,23.8223,22.63119,165.3866,169.9103,60.7405,0,60.7405,320.7249,76.36291,0.1094856,62.89547,30.48746,81,208.0196
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,57.74203,76.53059,55.14659,3.015249,3.015249,0,-1,0,3.015249,1915,0,0,0,57.74203,3.173947,3.015249,0,0,104.6461,224.5768,54.56808,0,54.56808,372.4927,88.68855,0.1092931,3.316774,46.19362,0,282.3188
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,68.89975,88.30882,60.33,20.09188,20.09188,0,0,0,20.09188,342.9233,0,0,0,68.89975,21.14935,20.09188,0,0,50.078,273.688,47.7504,0,47.7504,417.7927,99.47425,0.1091252,22.10107,55.1198,0,342.5878
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,67.74344,93.23295,64.58306,40.84513,40.84513,0,0,0,40.84513,165.8544,22.42096,0,0,67.74344,42.99488,40.84513,0,0,2.327602,316.6634,2.327602,0,2.327602,420.0009,100,0.109117,44.92965,54.19475,0,384.4068
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,67.29637,97.17236,67.74218,1.95573,1.95573,0,0,0,1.95573,3440.984,65.23771,0,0,67.29637,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.109117,2.151303,53.8371,0,386.0546
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,65.85354,100.3443,70.73772,18.33441,18.33441,0,0,0,18.33441,359.1801,46.55416,0,0,65.85354,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.109117,20.16785,52.68283,0,384.6118
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,56.94345,97.42178,72.46552,9.238627,9.238627,0,-1,0,9.238627,616.3626,47.21857,0,0,56.94345,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.109117,10.16249,45.55476,0,375.7017
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,51.70717,95.21336,72.97671,2.403305,2.403305,0,0,0,2.403305,2151.502,49.17738,0,0,51.70717,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.109117,2.643636,41.36574,0,370.4654
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,40.80671,90.34724,73.49812,2.551857,2.551857,0,0,0,2.551857,1599.098,38.12054,0,0,40.80671,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.109117,2.807043,32.64537,0,359.5649
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,22.94287,81.39709,72.57799,4.822476,4.822476,0,0,0,4.822476,475.7488,17.86658,0,0,22.94287,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.109117,5.304724,18.3543,0,341.7011
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,2.844347,71.229,70.21632,20.97206,20.97206,0,0,0,20.97206,13.56255,0,3.552714E-15,0,2.844347,22.07585,20.97206,0,0,0,318.7582,0,19.23151,-19.23151,399.7291,95.17339,0.109117,23.06927,2.275478,0,321.6026
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,68.02844,68.02844,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.36834,299.5267,0,56.41743,-56.41743,340.2599,81.01409,0.109117,58.95621,0,0,299.5267
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,65.50319,65.50319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.05437,243.1093,0,0,0,340.2599,81.01409,0.109117,0,0,0,243.1093
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,62.68145,62.68145,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,84.05437,243.1093,0,72.31579,-72.31579,264.0323,62.86471,0.109117,106.3603,0,0,243.1093
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,59.80859,59.80859,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.4053,170.7935,0,7.742862,-7.742862,255.8706,60.92146,0.109117,8.091291,0,0,170.7935
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,57.56961,57.56961,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,173.0084,163.0506,0,9.3879,-9.3879,245.9749,58.56534,0.109117,9.810356,0,0,163.0506
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,55.92359,55.92359,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.4394,153.6627,0,47.42966,-47.42966,195.9797,46.66173,0.109117,49.56399,0,0,153.6627
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,54.20601,54.20601,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,236.1391,106.2331,0,11.08501,-11.08501,184.295,43.87968,0.109117,11.58383,0,0,106.2331
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,52.7338,52.7338,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.4557,95.14807,0,36.98756,-36.98756,145.3067,34.59677,0.109117,38.652,0,0,95.14807
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,51.5274,51.5274,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.553,58.1605,0,38.89299,-38.89299,104.3099,24.83564,0.109117,40.64318,0,0,58.1605
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,50.229,50.229,36.20308,18.30413,0,-1,0,18.30413,0,0,17.89894,21.51925,0,19.26751,18.30413,0,0,332.7675,19.26751,0,19.26751,-19.26751,84.00017,20,0.109117,39.82338,0,0,19.26751
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,49.16573,49.16573,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1094145,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,48.53186,48.53186,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1097356,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,19.69408,54.0027,47.78553,9.370376,9.370376,81,0,22.761,9.370376,210.1739,0,0,0,19.69408,0,0,71.62962,68.04814,240.054,102.7096,87.74223,0,87.74223,275.5052,65.59634,0.1099737,10.30741,15.75527,81,122.4037
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,34.82531,61.51282,49.94273,20.60391,20.60391,81,0,22.761,20.60391,169.0228,0,0,0,34.82531,0,0,60.39609,57.37629,152.3118,181.6776,92.20159,0,92.20159,362.9753,86.42252,0.1101947,22.6643,27.86025,81,216.5029
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,45.15351,71.48855,55.38174,56.29942,56.29942,0,-1,0,56.29942,80.20245,0,7.105427E-15,0,45.15351,59.26254,56.29942,0,0,60.1102,264.6591,0,14.10903,-14.10903,348.1031,82.88152,0.1101947,61.92936,36.12281,0,309.8126
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,53.96926,81.28185,60.55492,55.31866,55.31866,0,0,0,55.31866,97.56068,0,0,0,53.96926,58.23017,55.31866,0,0,75.7869,250.55,0,4.260906,-4.260906,343.6117,81.81214,0.1101947,60.85052,43.17541,0,304.5193
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,64.83784,91.867,64.75686,89.00588,89.00588,20.30588,0,7.405388,89.00588,72.8467,0,0,0,64.83784,72.31579,68.7,0,0,80.52124,246.2891,0,7.477943,-7.477943,335.7292,79.93537,0.1101947,97.90647,51.87028,81,311.127
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,66.2357,96.78619,67.91599,0.3429602,0.3429602,24.1265,0,8.372005,0.3429602,19312.94,0,0,0,66.2357,0,0,23.78354,22.59436,88.83007,238.8112,88.83007,0,88.83007,420.0009,100,0.1099183,0.3772562,52.98856,81,305.0469
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,58.9638,96.56287,70.91152,8.10878,8.10878,0,0,0,8.10878,727.1599,50.42824,0,0,58.9638,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1099183,8.919659,47.17104,0,377.722
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,46.71581,92.21936,72.6291,22.87656,22.87656,0,-1,0,22.87656,204.2082,22.63522,0,0,46.71581,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1099183,25.16421,37.37265,0,365.474
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,46.49482,92.73162,73.15051,39.29289,39.29289,0,0,0,39.29289,118.3288,5.133879,0,0,46.49482,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1099183,43.22218,37.19585,0,365.2531
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,34.83761,87.7555,73.67192,26.77021,26.77021,0,0,0,26.77021,130.1357,6.658437,0,0,34.83761,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1099183,29.44723,27.87008,0,353.5958
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,18.73507,79.80394,72.69044,2.295873,2.295873,0,0,0,2.295873,816.0325,16.31837,0,0,18.73507,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1099183,2.52546,14.98806,0,337.4933
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.607996,71.31927,70.39011,35.29028,35.29028,0,0,0,35.29028,7.390125,0,7.105427E-15,0,2.607996,37.14766,35.29028,0,0,0,318.7582,0,34.53967,-34.53967,383.5928,91.33144,0.1099183,38.81931,2.086397,0,321.3662
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,68.20225,68.20225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.37741,284.2186,0,0,0,383.5928,91.33144,0.1099183,0,0,0,284.2186
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,65.61565,65.61565,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.37741,284.2186,0,51.13392,-51.13392,329.693,78.49816,0.1099183,53.43494,0,0,284.2186
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,62.85526,62.85526,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,95.19287,233.0846,0,56.4776,-56.4776,270.1603,64.32376,0.1099183,59.01909,0,0,233.0846
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,59.9824,59.9824,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.9458,176.607,0,22.54258,-22.54258,246.3984,58.66616,0.1099183,23.557,0,0,176.607
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,57.73319,57.73319,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.9931,154.0645,0,41.96172,-41.96172,202.1668,48.13486,0.1099183,43.85,0,0,154.0645
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,56.12807,56.12807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.6172,112.1027,0,0,0,202.1668,48.13486,0.1099183,0,0,0,112.1027
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,54.40026,54.40026,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.6172,112.1027,0,25.26191,-25.26191,175.5384,41.79478,0.1099183,26.39869,0,0,112.1027
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,52.9076,52.9076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.686,86.84084,0,0,0,175.5384,41.79478,0.1099183,0,0,0,86.84084
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,51.70121,51.70121,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.686,86.84084,0,5.725059,-5.725059,169.5037,40.35794,0.1099183,5.982686,0,0,86.84084
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,50.43347,50.43347,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,264.0472,81.11578,0,7.550038,-7.550038,161.5453,38.46308,0.1099183,7.88979,0,0,81.11578
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,49.3702,49.3702,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.4361,73.56573,0,7.601384,-7.601384,153.5327,36.55533,0.1099183,7.943447,0,0,73.56573
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,48.73634,48.73634,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.8821,65.96436,0,14.47712,-14.47712,138.2725,32.92195,0.1099183,15.12859,0,0,65.96436
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.11061,54.05579,48.02068,0,0,0,0,0,0,0,0,0,0,19.11061,0,0,0,0,296.9678,51.48723,19.11061,0,19.11061,156.4024,37.23859,0.1098516,0,15.28849,0,70.59785
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,40.85437,63.95359,50.14721,28.29919,28.29919,0,0,0,28.29919,144.3658,0,0,0,40.85437,29.78863,28.29919,0,0,277.8571,68.68678,11.06574,0,11.06574,166.9003,39.73808,0.109813,31.12911,32.68349,0,109.5412
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,49.89204,73.67213,55.58621,15.04337,15.04337,0,-1,0,15.04337,331.6547,0,0,0,49.89204,15.83512,15.04337,0,0,266.7914,78.64595,34.05692,0,34.05692,199.2095,47.43074,0.1096944,16.5477,39.91363,0,128.538
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,70.29633,89.5695,60.72873,30.43507,30.43507,0,0,0,30.43507,230.9715,0,0,0,70.29633,32.03692,30.43507,0,0,232.7345,109.2972,38.25941,0,38.25941,235.5056,56.07264,0.1095615,33.47858,56.23706,0,179.5935
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,71.42948,95.80379,64.93066,43.25073,43.25073,0,0,0,43.25073,165.1521,0,0,0,71.42948,45.52709,43.25073,0,0,194.4751,143.7307,25.9024,0,25.9024,260.0787,61.92339,0.1094717,47.57581,57.14359,0,215.1601
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,68.06262,98.09293,68.08978,26.30172,26.30172,0,0,0,26.30172,258.7763,0,0,0,68.06262,27.68602,26.30172,0,0,168.5727,167.0428,40.3766,0,40.3766,298.3834,71.04351,0.109332,28.93189,54.4501,0,235.1054
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,60.97333,97.92408,71.08533,46.62936,46.62936,0,0,0,46.62936,130.7617,0,0,0,60.97333,49.08353,46.62936,0,0,128.1961,203.3817,11.8898,0,11.8898,309.663,73.72914,0.1092909,51.29229,48.77866,0,264.3551
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,50.78427,94.51339,72.80291,57.19499,57.19499,0,-1,0,57.19499,88.79146,0,0,0,50.78427,60.20526,57.19499,0,0,116.3063,214.0826,0,9.420986,-9.420986,299.7324,71.36472,0.1092909,62.91449,40.62742,0,264.8668
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,48.12328,93.69416,73.26297,0,0,0,0,0,0,0,0,0,0,48.12328,0,0,0,0,126.7741,204.6616,48.12328,0,48.12328,345.3862,82.23463,0.109125,0,38.49862,0,252.7849
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,31.90069,86.55672,73.78438,17.66371,17.66371,0,0,0,17.66371,180.6002,0,0,0,31.90069,18.59338,17.66371,0,0,78.65078,247.9725,13.30731,0,13.30731,358.0106,85.24045,0.1090792,19.43008,25.52055,0,279.8732
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,18.80588,79.95139,72.80291,60.65033,60.65033,0,0,0,60.65033,31.00705,0,7.105427E-15,0,18.80588,63.84246,60.65033,0,0,65.34346,259.9491,0,45.03658,-45.03658,310.5379,73.93744,0.1090792,66.71536,15.0447,0,278.755
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.600515,71.42981,70.50258,42.81685,42.81685,0,0,0,42.81685,6.073578,0,0,0,2.600515,45.07037,42.81685,0,0,115.3841,214.9125,0,42.46985,-42.46985,265.7707,63.27861,0.1090792,47.09853,2.080412,0,217.513
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,68.3147,68.3147,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,162.5728,172.4427,0,72.31579,-72.31579,189.5432,45.12924,0.1090792,80.37599,0,0,172.4427
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,65.85079,65.85079,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,242.9237,100.1269,0,27.27595,-27.27595,160.7918,38.28369,0.1090792,28.50337,0,0,100.1269
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,63.02906,63.02906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.2303,72.85094,0,0,0,160.7918,38.28369,0.1090792,0,0,0,72.85094
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,60.20732,60.20732,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,273.2303,72.85094,0,3.564333,-3.564333,157.0347,37.38913,0.1090792,3.724728,0,0,72.85094
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,57.90699,57.90699,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,277.1907,69.28661,0,31.17983,-31.17983,124.1682,29.56381,0.1090792,32.58292,0,0,69.28661
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,56.30187,56.30187,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,311.8349,38.10678,0,8.948518,-8.948518,114.7357,27.31796,0.1090792,9.351201,0,0,38.10678
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,54.60474,54.60474,29.41726,27.70035,0,-1,0,27.70035,0,0,1.716909,4.658635,0,29.15826,27.70035,0,0,321.7777,29.15826,0,29.15826,-29.15826,84.00017,20,0.1090792,32.35898,0,0,29.15826
