Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,53.11208,53.11208,21.06947,0,0,-1,0,0,0,0,21.06947,23.17641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090792,23.17641,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,51.92613,51.92613,56.62841,0,0,-1,0,0,0,0,56.62841,62.29125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090792,62.29125,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,50.66861,50.66861,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090792,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,49.60535,49.60535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090792,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.4886039,49.15154,49.00215,0,0,0,0,0,0,0,0,0,0,0.4886039,0,0,0,0,354.1758,0,0.4886039,0,0.4886039,84.4637,20.11036,0.1090775,0,0.3908831,0,0.4886039
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,19.65163,54.50071,48.27627,0,0,0,0,0,0,0,0,0,0,19.65163,0,0,0,0,353.6872,0.4397435,19.65163,0,19.65163,103.1069,24.54921,0.10901,0,15.7213,0,20.09138
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,38.94469,63.49045,50.37213,18.15514,18.15514,0,0,0,18.15514,214.5106,0,0,0,38.94469,19.11067,18.15514,0,0,334.0356,18.12621,19.83402,0,19.83402,121.9231,29.02925,0.1089419,19.97065,31.15575,0,57.0709
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,57.83205,77.36387,55.81113,23.45303,23.45303,0,-1,0,23.45303,246.5867,0,0,0,57.83205,24.6874,23.45303,0,0,314.2016,35.97683,33.14465,0,33.14465,153.3669,36.51584,0.1088283,25.79833,46.26564,0,93.80888
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,63.40348,86.21931,60.90253,32.7287,32.7287,0,0,0,32.7287,193.7244,0,0,0,63.40348,34.45127,32.7287,0,0,281.0569,65.80701,28.95222,0,28.95222,180.8333,43.05547,0.1087293,36.00158,50.72279,0,129.2105
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,59.43863,89.53481,65.15559,33.31679,33.31679,0,0,0,33.31679,178.4044,0,0,0,59.43863,35.0703,33.31679,0,0,252.1047,91.86401,24.36833,0,24.36833,203.9512,48.5597,0.108646,36.64847,47.55091,0,151.3026
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,68.29025,98.46436,68.26359,0,0,0,0,0,0,0,0,0,0,68.29025,0,0,0,0,227.7364,113.7955,68.29025,0,68.29025,268.737,63.98487,0.1084135,0,54.6322,0,182.0858
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,65.7655,100.9833,71.24891,52.73982,52.73982,0,0,0,52.73982,124.698,0,0,0,65.7655,55.5156,52.73982,0,0,159.4461,175.2567,10.2499,0,10.2499,278.4609,66.30008,0.1083787,58.01381,52.6124,0,241.0222
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,53.33698,96.08548,72.97671,29.51015,29.51015,0,-1,0,29.51015,180.7412,0,0,0,53.33698,31.06331,29.51015,0,0,149.1962,184.4816,22.27367,0,22.27367,299.5916,71.33118,0.1083031,32.46116,42.66959,0,237.8186
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,42.17113,90.93364,73.43678,28.35383,28.35383,0,0,0,28.35383,148.7317,0,0,0,42.17113,29.84614,28.35383,0,0,126.9225,204.5279,12.325,0,12.325,311.2841,74.1151,0.1082613,31.18922,33.73691,0,246.6991
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,34.9985,88.15235,73.95818,26.34607,26.34607,0,0,0,26.34607,132.8415,0,0,0,34.9985,27.7327,26.34607,0,0,114.5975,215.6204,7.265802,0,7.265802,318.177,75.75628,0.1082367,28.98067,27.9988,0,250.6189
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,17.35093,79.61651,73.03805,0,0,0,0,0,0,0,0,0,0,17.35093,0,0,0,0,107.3317,222.1597,17.35093,0,17.35093,334.6375,79.67545,0.108178,0,13.88074,0,239.5106
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.519649,71.57574,70.67638,0,0,0,0,0,0,0,0,0,0,2.519649,0,0,0,0,89.98081,237.7755,2.519649,0,2.519649,337.0279,80.24458,0.1081695,0,2.015719,0,240.2952
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,68.54985,68.54985,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,87.46116,240.0432,0,17.44687,-17.44687,318.6373,75.86587,0.1081695,18.23198,0,0,240.0432
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,66.01437,66.01437,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,106.8466,222.5963,0,72.31579,-72.31579,242.4097,57.71649,0.1081695,120.977,0,0,222.5963
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,63.20286,63.20286,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,187.1974,150.2805,0,39.73518,-39.73518,200.5252,47.744,0.1081695,41.52326,0,0,150.2805
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,60.38112,60.38112,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,231.3476,110.5453,0,54.44595,-54.44595,143.1341,34.07948,0.1081695,56.89602,0,0,110.5453
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,58.11146,58.11146,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,291.8431,56.09939,0,20.9357,-20.9357,121.066,28.82517,0.1081695,21.8778,0,0,56.09939
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,56.50634,56.50634,34.98541,33.40551,0,-1,0,33.40551,0,0,1.579898,5.078439,0,35.1637,33.40551,0,0,315.105,35.1637,0,35.1637,-35.1637,84.00017,20,0.1081695,38.48395,0,0,35.1637
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,54.80921,54.80921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081695,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,53.30633,53.30633,18.542,0,0,-1,0,0,0,0,18.542,20.3962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081695,20.3962,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,52.1306,52.1306,31.51815,0,0,-1,0,0,0,0,31.51815,34.66997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081695,34.66997,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,50.86287,50.86287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081695,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,49.7996,49.7996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081695,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2283943,49.29697,49.22707,0,0,0,0,0,0,0,0,0,0,0.2283943,0,0,0,0,354.1758,0,0.2283943,0,0.2283943,84.21684,20.05159,0.1081687,0,0.1827154,0,0.2283943
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,23.73633,56.11141,48.51141,21.60073,21.60073,81,0,22.761,21.60073,109.8867,0,0,0,23.73633,0,0,59.39927,56.42931,353.9474,0.2055548,80.16564,0,80.16564,160.2686,38.15913,0.1084309,23.7608,18.98907,81,23.94189
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,40.23373,64.26434,50.63794,34.05875,34.05875,81,0,22.761,34.05875,118.1304,0,0,0,40.23373,0,0,46.94125,44.59418,273.7818,72.35463,84.82791,0,84.82791,240.7435,57.31976,0.108676,37.46463,32.18698,81,112.5884
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,58.28992,77.81321,56.01561,38.94772,38.94772,0,-1,0,38.94772,149.662,0,0,0,58.28992,40.9976,38.94772,0,0,188.9539,148.6998,17.29232,0,17.29232,257.1484,61.22569,0.1086176,42.84249,46.63194,0,206.9897
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,55.65628,82.68657,61.07633,17.86582,17.86582,0,0,0,17.86582,311.5238,0,0,0,55.65628,18.80612,17.86582,0,0,171.6615,164.2628,36.85015,0,36.85015,292.1075,69.54927,0.1084933,19.6524,44.52502,0,219.9191
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,63.47917,91.79399,65.26804,20.96137,20.96137,0,0,0,20.96137,302.8388,0,0,0,63.47917,22.0646,20.96137,0,0,134.8114,197.428,41.41456,0,41.41456,331.3968,78.90385,0.1083539,23.05751,50.78333,0,260.9071
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,69.27615,99.21369,68.37605,31.27177,31.27177,0,0,0,31.27177,221.5293,0,0,0,69.27615,32.91766,31.27177,0,0,93.39683,234.7011,36.35849,0,36.35849,365.8895,87.11638,0.1082319,34.39895,55.42092,0,303.9772
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,65.33268,100.8844,71.37159,25.78239,25.78239,0,0,0,25.78239,253.4004,0,0,0,65.33268,27.13935,25.78239,0,0,57.03833,267.4237,38.19333,0,38.19333,402.1229,95.74335,0.108104,28.36063,52.26614,0,332.7564
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,57.90837,98.766,73.08917,3.750026,3.750026,0,-1,0,3.750026,1544.213,35.11597,0,0,57.90837,3.947396,3.750026,0,0,18.84501,301.7977,18.84501,0,18.84501,420.0009,100,0.1080409,4.125029,46.3267,0,359.7061
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,47.45366,93.69653,73.54924,35.06437,35.06437,0,0,0,35.06437,135.333,10.54381,0,0,47.45366,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1080409,38.5708,37.96293,0,366.2119
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,37.14292,89.27246,74.07065,11.33267,11.33267,0,0,0,11.33267,327.7508,25.21379,0,0,37.14292,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1080409,12.46594,29.71433,0,355.9012
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,19.36027,80.47836,73.08917,0,0,0,0,0,0,0,19.36027,0,0,19.36027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080409,0,15.48822,0,338.1185
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.496217,71.68053,70.78884,22.64046,22.64046,0,0,0,22.64046,11.02547,3.552714E-15,0,0,2.496217,23.83206,22.64046,0,0,0,318.7582,0,21.33584,-21.33584,397.5109,94.64526,0.1080409,24.9045,1.996974,0,321.2545
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,68.66232,68.66232,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.70649,297.4224,0,4.694946,-4.694946,392.562,93.46695,0.1080409,4.906219,0,0,297.4224
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,66.13706,66.13706,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.9231,292.7274,0,11.74883,-11.74883,380.1776,90.5183,0.1080409,12.27753,0,0,292.7274
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,63.37666,63.37666,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.97736,280.9786,0,19.34454,-19.34454,359.7867,85.66332,0.1080409,20.21505,0,0,280.9786
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,60.5038,60.5038,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.47129,261.6341,0,13.80601,-13.80601,345.2339,82.19838,0.1080409,14.42728,0,0,261.6341
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,58.25459,58.25459,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.8113,247.828,0,18.88544,-18.88544,325.3269,77.45863,0.1080409,19.73529,0,0,247.828
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,56.64948,56.64948,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.79513,228.9426,0,27.71142,-27.71142,296.1165,70.50378,0.1080409,28.95844,0,0,228.9426
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,54.95234,54.95234,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.5856,201.2312,0,19.40197,-19.40197,275.665,65.63439,0.1080409,20.27506,0,0,201.2312
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,53.48013,53.48013,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,152.1433,181.8292,0,10.80309,-10.80309,264.2775,62.9231,0.1080409,11.28923,0,0,181.8292
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,52.30441,52.30441,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,164.1468,171.0261,0,12.75504,-12.75504,250.8325,59.72191,0.1080409,13.32902,0,0,171.0261
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,51.03667,51.03667,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.319,158.2711,0,20.59625,-20.59625,229.1222,54.55279,0.1080409,21.52308,0,0,158.2711
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,49.9734,49.9734,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,201.2038,137.6748,0,24.17297,-24.17297,203.6416,48.48601,0.1080409,25.26076,0,0,137.6748
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.055285,49.75547,49.43155,22.31436,22.31436,0,0,0,22.31436,4.729175,0,3.552714E-15,0,1.055285,23.4888,22.31436,0,0,228.0626,113.5019,0,22.43351,-22.43351,179.9946,42.85578,0.1080409,24.5458,0.844228,0,114.5571
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.23269,52.88271,48.73634,20.63517,20.63517,0,0,0,20.63517,64.12685,0,0,0,13.23269,21.72123,20.63517,0,0,252.9888,91.06834,0,8.488548,-8.488548,171.0469,40.72538,0.1080409,22.69869,10.58615,0,104.301
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,34.34406,62.30542,50.8322,16.78698,16.78698,0,0,0,16.78698,204.5875,0,0,0,34.34406,17.6705,16.78698,0,0,262.4205,82.5798,16.67355,0,16.67355,186.8648,44.49154,0.1079853,18.46568,27.47524,0,116.9239
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,38.31861,69.67902,56.18941,0,0,0,-1,0,0,0,0,0,0,38.31861,0,0,0,0,245.7469,97.58599,38.31861,0,38.31861,223.2171,53.14681,0.1078575,0,30.65489,0,135.9046
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,52.61813,81.41822,61.18879,31.67856,31.67856,0,0,0,31.67856,166.1001,0,0,0,52.61813,33.34586,31.67856,0,0,207.4283,132.0727,19.27227,0,19.27227,241.5004,57.49997,0.1077934,34.84642,42.0945,0,184.6909
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,50.25759,85.31384,65.39073,44.63126,44.63126,0,0,0,44.63126,112.6063,0,0,0,50.25759,46.98027,44.63126,0,0,188.156,149.4178,3.277321,0,3.277321,244.6095,58.24024,0.1077825,49.09438,40.20607,0,199.6754
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,38.09249,83.35712,68.48851,28.4995,28.4995,0,0,0,28.4995,133.6602,0,0,0,38.09249,29.99948,28.4995,0,0,184.8787,152.3674,8.093014,0,8.093014,252.2872,60.06826,0.1077556,31.34945,30.47399,0,190.4599
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,51.89704,93.47728,71.48405,48.39244,48.39244,0,0,0,48.39244,107.242,0,0,0,51.89704,50.93941,48.39244,0,0,176.7857,159.6511,0.9576302,0,0.9576302,253.1957,60.28456,0.1077524,53.23168,41.51763,0,211.5481
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,55.69209,97.59487,73.15051,7.859919,7.859919,0,-1,0,7.859919,708.5582,0,0,0,55.69209,8.273599,7.859919,0,0,175.8281,160.513,47.4185,0,47.4185,298.1808,70.99529,0.107595,8.64591,44.55367,0,216.205
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,45.72177,92.96511,73.67192,0,0,0,0,0,0,0,0,0,0,45.72177,0,0,0,0,128.4096,203.1896,45.72177,0,45.72177,341.5563,81.32276,0.1074437,0,36.57742,0,248.9114
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,29.46575,85.86418,74.13199,34.38748,34.38748,0,0,0,34.38748,85.68744,0,0,0,29.46575,36.19735,34.38748,0,0,82.68781,244.3392,0,6.731597,-6.731597,334.4606,79.63331,0.1074437,37.82623,23.5726,0,273.805
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,16.69508,79.53783,73.21185,29.13037,29.13037,0,0,0,29.13037,57.31161,0,0,0,16.69508,30.66355,29.13037,0,0,90.16737,237.6076,0,13.96846,-13.96846,319.7365,76.12759,0.1074437,32.0434,13.35607,0,254.3027
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.305503,71.73541,70.91152,18.34764,18.34764,0,0,0,18.34764,12.56567,0,3.552714E-15,0,2.305503,19.3133,18.34764,0,0,105.6879,223.6391,0,17.0078,-17.0078,301.8087,71.85908,0.1074437,20.1824,1.844402,0,225.9446
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,68.785,68.785,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,124.5854,206.6313,0,64.77686,-64.77686,233.5279,55.60177,0.1074437,67.69182,0,0,206.6313
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,66.31086,66.31086,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,196.5597,141.8545,0,45.85438,-45.85438,185.1931,44.09352,0.1074437,47.91783,0,0,141.8545
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,63.48912,63.48912,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,247.509,96.00009,0,47.46419,-47.46419,135.1615,32.18124,0.1074437,49.60008,0,0,96.00009
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,60.61626,60.61626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.247,48.5359,0,0,0,135.1615,32.18124,0.1074437,0,0,0,48.5359
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,58.36705,58.36705,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,300.247,48.5359,0,18.38246,-18.38246,115.7847,27.56773,0.1074437,19.20967,0,0,48.5359
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,56.76194,56.76194,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,320.672,30.15344,0,5.907753,-5.907753,109.5574,26.08504,0.1074437,6.173601,0,0,30.15344
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,55.09547,55.09547,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,327.2361,24.24569,0,3.57736,-3.57736,105.7865,25.18721,0.1074437,3.738341,0,0,24.24569
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,53.65393,53.65393,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,331.211,20.66833,0,2.492319,-2.492319,103.1594,24.5617,0.1074437,2.604474,0,0,20.66833
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,52.47821,52.47821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.9802,18.17601,0,0,0,103.1594,24.5617,0.1074437,0,0,0,18.17601
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,51.21047,51.21047,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,333.9802,18.17601,0,8.892382,-8.892382,93.78597,22.32995,0.1074437,9.292539,0,0,18.17601
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,50.14721,50.14721,26.11466,26.11466,20.25,0,7.39125,26.11466,0,0,0,0,0,6.173323,5.864657,0,0,343.8607,9.283632,0,6.173323,-6.173323,87.27872,20.78061,0.1074437,28.72612,0,81,9.283632
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.361083,50.04438,49.6258,40.62573,40.62573,81,0,22.761,40.62573,3.350298,0,0,0,1.361083,0,0,40.37427,38.35556,350.7199,3.110309,39.71664,0,39.71664,124.9572,29.75166,0.1076724,44.6883,1.088866,81,4.471392
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,9.682178,51.9561,48.94081,23.55734,23.55734,81,0,22.761,23.55734,41.10048,0,0,0,9.682178,0,0,57.44267,54.57053,311.0033,38.85529,64.25271,0,64.25271,185.9127,44.26484,0.1079839,25.91307,7.745742,81,48.53746
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,18.72355,57.07065,51.03667,23.9689,23.9689,81,0,22.761,23.9689,78.11602,0,0,0,18.72355,0,0,57.0311,54.17954,246.7506,96.68272,72.9031,0,72.9031,255.0746,60.73194,0.1082655,26.36579,14.97884,81,115.4063
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,44.1738,72.20347,56.36321,2.844508,2.844508,0,-1,0,2.844508,1552.95,0,0,0,44.1738,2.994219,2.844508,0,0,173.8475,162.2955,41.17958,0,41.17958,294.141,70.03344,0.1081293,3.128959,35.33904,0,206.4693
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,66.35119,88.22735,61.30125,13.66739,13.66739,0,0,0,13.66739,485.4707,0,0,0,66.35119,14.38673,13.66739,0,0,132.6679,199.3571,51.96446,0,51.96446,343.4388,81.77099,0.1079579,15.03413,53.08095,0,265.7083
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,69.89203,95.59729,65.44185,0,0,0,0,0,0,0,0,0,0,69.89203,0,0,0,0,80.70342,246.1252,69.89203,0,69.89203,409.7443,97.55796,0.1077282,0,55.91362,0,316.0172
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,73.56158,102.1586,68.54985,47.10333,47.10333,0,0,0,47.10333,156.1707,13.16774,0,0,73.56158,49.58245,47.10333,0,0,10.81139,309.028,10.81139,0,10.81139,420.0009,100,0.1076928,51.81366,58.84927,0,382.5896
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,48.97888,92.04459,71.53517,18.93089,18.93089,0,0,0,18.93089,258.7247,29.05164,0,0,48.97888,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1076928,20.82397,39.18311,0,367.7371
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,44.5374,91.88834,73.26297,74.22595,68.7,0,-1,0,68.7,64.82882,0,5.525953,12.94855,44.5374,72.31579,68.7,0,0,0,318.7582,0,27.77839,-27.77839,390.7198,93.02835,0.1076928,81.64854,35.62992,0,363.2956
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,32.14866,86.59903,73.72304,18.23212,18.23212,0,0,0,18.23212,176.3298,0,0,0,32.14866,19.19171,18.23212,0,0,30.86488,290.9798,12.95695,0,12.95695,403.0119,95.95502,0.1076503,20.05533,25.71893,0,323.1285
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,27.32652,84.98782,74.18311,46.3252,46.3252,0,0,0,46.3252,58.98845,0,0,0,27.32652,48.76337,46.3252,0,0,17.90793,302.6411,0,21.43686,-21.43686,380.4155,90.57493,0.1076503,50.95772,21.86121,0,329.9676
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,17.15575,79.77538,73.26297,0,0,0,0,0,0,0,0,0,0,17.15575,0,0,0,0,41.72665,281.2042,17.15575,0,17.15575,396.6908,94.45001,0.1075942,0,13.7246,0,298.36
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.360369,71.8683,71.02399,14.28155,14.28155,0,0,0,14.28155,16.5274,0,0,0,2.360369,15.03321,14.28155,0,0,24.57091,296.6444,0,12.67284,-12.67284,383.3325,91.26945,0.1075942,15.70971,1.888295,0,299.0048
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,68.89745,68.89745,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,38.65184,283.9716,0,38.42376,-38.42376,342.8303,81.6261,0.1075942,40.15282,0,0,283.9716
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,66.42332,66.42332,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,81.3449,245.5478,0,11.68715,-11.68715,330.511,78.69292,0.1075942,12.21307,0,0,245.5478
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,63.60159,63.60159,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,94.33063,233.8607,0,61.03554,-61.03554,266.1738,63.3746,0.1075942,63.78214,0,0,233.8607
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,60.79007,60.79007,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,162.1479,172.8251,0,19.574,-19.574,245.541,58.46203,0.1075942,20.45483,0,0,172.8251
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,58.51019,58.51019,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,183.8968,153.2511,0,10.65174,-10.65174,234.3131,55.78873,0.1075942,11.13106,0,0,153.2511
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,56.90507,56.90507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.732,142.5994,0,0,0,234.3131,55.78873,0.1075942,0,0,0,142.5994
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,55.23861,55.23861,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,195.732,142.5994,0,33.16348,-33.16348,199.3557,47.46556,0.1075942,34.65583,0,0,142.5994
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,53.79707,53.79707,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,232.5804,109.4359,0,32.31144,-32.31144,165.2965,39.35623,0.1075942,33.76546,0,0,109.4359
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,52.62134,52.62134,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,268.482,77.12447,0,15.6661,-15.6661,148.783,35.42445,0.1075942,16.37108,0,0,77.12447
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,51.38427,51.38427,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,285.8887,61.45836,0,30.86364,-30.86364,116.2498,27.67848,0.1075942,32.25251,0,0,61.45836
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,50.35168,50.35168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.1817,30.59472,0,0,0,116.2498,27.67848,0.1075942,0,0,0,30.59472
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.44934,50.27668,49.83027,14.99475,14.99475,0,0,0,14.99475,9.66565,0,0,0,1.44934,15.78395,14.99475,0,0,320.1817,30.59472,0,14.33461,-14.33461,101.1398,24.08086,0.1075942,16.49422,1.159472,0,32.04406
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,17.59232,54.7471,49.16573,25.16809,25.16809,81,0,22.761,25.16809,69.89929,0,0,0,17.59232,0,0,55.83191,53.04031,336.109,16.26011,70.63263,0,70.63263,168.1478,40.03512,0.1078817,27.6849,14.07385,81,33.85243
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,40.60711,65.03863,51.21047,24.60641,24.60641,81,0,22.761,24.60641,165.0265,0,0,0,40.60711,0,0,56.39359,53.57391,265.4764,79.82948,94.18101,0,94.18101,257.4958,61.3084,0.1080909,27.06706,32.48568,81,120.4366
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,61.29963,79.77613,56.50634,4.642599,4.642599,0,-1,0,4.642599,1320.373,0,0,0,61.29963,4.886946,4.642599,0,0,171.2954,164.5924,56.41269,0,56.41269,311.0135,74.0507,0.1079068,5.106859,49.0397,0,225.892
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,67.92042,89.1944,61.41372,47.69507,47.69507,0,0,0,47.69507,142.4055,0,0,0,67.92042,50.20534,47.69507,0,0,114.8827,215.3638,17.71508,0,17.71508,327.8195,78.05212,0.1078491,52.46458,54.33633,0,283.2842
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,69.97118,95.72592,65.50319,16.01584,16.01584,0,0,0,16.01584,436.8875,0,0,0,69.97118,16.85878,16.01584,0,0,97.16761,231.3074,53.11241,0,53.11241,378.2064,90.04897,0.1076765,17.61742,55.97695,0,301.2786
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,70.45146,100.2619,68.61119,18.58324,18.58324,0,0,0,18.58324,379.1129,6.834952,0,0,70.45146,19.56131,18.58324,0,0,44.0552,279.1086,44.0552,0,44.0552,420.0009,100,0.1075337,20.44156,56.36117,0,349.56
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,60.34661,98.22997,71.59651,25.18477,25.18477,0,0,0,25.18477,239.6154,33.83632,0,0,60.34661,26.51029,25.18477,0,0,0,318.7582,0,0,0,420.0009,100,0.1075337,27.70325,48.27729,0,379.1048
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,59.2156,99.74531,73.26297,23.18032,23.18032,0,-1,0,23.18032,255.4563,34.81526,0,0,59.2156,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.1075337,25.49835,47.37247,0,377.9738
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,52.33781,96.47462,73.72304,0,0,0,0,0,0,0,52.33781,0,0,52.33781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075337,0,41.87025,0,371.096
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,30.81851,86.51836,74.18311,37.38,37.38,0,0,0,37.38,82.44652,0,0,0,30.81851,39.34737,37.38,0,0,0,318.7582,0,8.528861,-8.528861,411.0106,97.85948,0.1075337,41.11801,24.65481,0,349.5768
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,18.92804,80.48772,73.26297,0,0,0,0,0,0,0,9.451526,0,0,18.92804,0,0,0,0,9.476512,310.2294,9.476512,0,9.476512,420.0009,100,0.1075031,0,15.14243,0,329.1574
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.353691,71.8659,71.02399,13.03887,13.03887,0,0,0,13.03887,18.05134,0,0,0,2.353691,13.72513,13.03887,0,0,0,318.7582,0,11.37144,-11.37144,408.0143,97.14606,0.1075031,14.34276,1.882953,0,321.1119
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,68.94858,68.94858,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.63493,307.3868,0,18.88646,-18.88646,388.1062,92.40606,0.1075031,19.73635,0,0,307.3868
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,66.48466,66.48466,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.61988,288.5003,0,46.27644,-46.27644,339.3266,80.79188,0.1075031,48.35888,0,0,288.5003
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.03815,242.2239,0,0,0,339.3266,80.79188,0.1075031,0,0,0,242.2239
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,60.90253,60.90253,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,85.03815,242.2239,0,34.38867,-34.38867,303.0777,72.16122,0.1075031,35.93616,0,0,242.2239
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,58.6022,58.6022,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.2478,207.8352,0,14.98289,-14.98289,287.2844,68.40091,0.1075031,15.65712,0,0,207.8352
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,57.01753,57.01753,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.8954,192.8523,0,54.95982,-54.95982,229.3516,54.60742,0.1075031,57.43302,0,0,192.8523
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,55.35107,55.35107,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.9619,137.8925,0,5.288278,-5.288278,223.7773,53.2802,0.1075031,5.52625,0,0,137.8925
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,53.9402,53.9402,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.8378,132.6042,0,21.36494,-21.36494,201.2567,47.91816,0.1075031,22.32636,0,0,132.6042
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,52.76447,52.76447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.5766,111.2393,0,0,0,201.2567,47.91816,0.1075031,0,0,0,111.2393
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,51.49673,51.49673,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.5766,111.2393,0,61.07062,-61.07062,136.8826,32.59103,0.1075031,63.8188,0,0,111.2393
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,50.46414,50.46414,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.4328,50.16867,0,7.567614,-7.567614,128.9056,30.69175,0.1075031,7.908156,0,0,50.16867
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.459926,50.11491,49.9734,12.70031,12.70031,0,0,0,12.70031,3.621375,0,0,0,0.459926,13.36875,12.70031,0,0,306.8413,42.60106,0,12.90883,-12.90883,115.2985,27.45197,0.1075031,13.97035,0.3679408,0,43.06098
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,22.30039,56.49844,49.33953,51.46464,51.46464,20.25,0,7.39125,51.46464,43.33149,0,0,0,22.30039,32.85751,31.21464,0,0,321.1844,29.69223,0,10.55712,-10.55712,104.1703,24.80241,0.1075031,56.6111,17.84031,81,51.99262
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,43.59779,66.37196,51.38427,36.94889,36.94889,81,0,22.761,36.94889,117.9949,0,0,0,43.59779,0,0,44.05111,41.84855,332.9146,19.13511,85.44634,0,85.44634,185.2319,44.10274,0.1077399,40.64378,34.87823,81,62.7329
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,56.11042,77.62206,56.66992,9.702654,9.702654,0,-1,0,9.702654,578.2997,0,0,0,56.11042,10.21332,9.702654,0,0,247.4682,96.03682,45.89711,0,45.89711,228.7737,54.46981,0.1075917,10.67292,44.88834,0,152.1472
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,66.34939,88.4489,61.47506,28.68473,28.68473,0,0,0,28.68473,231.3056,0,0,0,66.34939,30.19446,28.68473,0,0,201.5711,137.3442,36.15493,0,36.15493,263.0733,62.63636,0.1074753,31.55321,53.07951,0,203.6936
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,62.01864,91.45946,65.61565,35.36084,35.36084,0,0,0,35.36084,175.3879,0,0,0,62.01864,37.22194,35.36084,0,0,165.4162,169.8837,24.79671,0,24.79671,286.5975,68.23736,0.1073956,38.89692,49.61491,0,231.9023
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,62.61924,95.70458,68.66232,37.79401,37.79401,0,0,0,37.79401,165.6856,0,0,0,62.61924,39.78316,37.79401,0,0,140.6195,192.2007,22.83608,0,22.83608,308.2617,73.39549,0.1073223,41.57341,50.09539,0,254.8199
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,61.38044,98.90791,71.65785,20.90396,20.90396,0,0,0,20.90396,293.6306,0,0,0,61.38044,22.00418,20.90396,0,0,117.7834,212.7532,39.37627,0,39.37627,345.6173,82.28967,0.1071961,22.99436,49.10435,0,274.1336
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,60.11036,100.3503,73.32432,6.129906,6.129906,0,-1,0,6.129906,980.6082,0,0,0,60.11036,6.452533,6.129906,0,0,78.40714,248.1918,53.65783,0,53.65783,396.5216,94.40971,0.1070246,6.742897,48.08829,0,308.3022
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,46.09101,93.28571,73.78438,3.208551,3.208551,0,0,0,3.208551,1436.505,17.96428,0,0,46.09101,3.377423,3.208551,0,0,24.74931,296.4839,24.74931,0,24.74931,420.0009,100,0.1069457,3.529407,36.87281,0,342.5749
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,29.32985,85.92854,74.24445,29.59451,29.59451,0,0,0,29.59451,99.1057,0,0,0,29.32985,31.15212,29.59451,0,0,0,318.7582,0,1.822269,-1.822269,418.08,99.54266,0.1069457,32.55396,23.46388,0,348.0881
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,19.46192,80.76902,73.32432,21.05396,21.05396,0,0,0,21.05396,92.43828,0,0,0,19.46192,22.16206,21.05396,0,0,2.024744,316.9359,0,2.700145,-2.700145,415.2338,98.86499,0.1069457,23.15936,15.56953,0,336.3979
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.313356,71.96453,71.13644,29.64577,29.64577,0,0,0,29.64577,7.803327,0,3.552714E-15,0,2.313356,31.20607,29.64577,0,0,5.024906,314.2358,0,28.89271,-28.89271,384.7782,91.61368,0.1069457,32.61034,1.850685,0,316.5492
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,69.07126,69.07126,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,37.12792,285.3431,0,5.061011,-5.061011,379.4434,90.34349,0.1069457,5.288757,0,0,285.3431
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,66.59712,66.59712,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,42.75127,280.2821,0,21.87523,-21.87523,356.3849,84.85338,0.1069457,22.85962,0,0,280.2821
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,63.83673,63.83673,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,67.05708,258.4069,0,29.18652,-29.18652,325.6196,77.52833,0.1069457,30.49991,0,0,258.4069
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,61.01499,61.01499,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,99.48654,229.2203,0,35.50531,-35.50531,288.1937,68.61742,0.1069457,37.10305,0,0,229.2203
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,58.71466,58.71466,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,138.9369,193.715,0,40.24945,-40.24945,245.7671,58.51586,0.1069457,42.06067,0,0,193.715
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,57.12999,57.12999,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,183.6585,153.4656,0,17.15894,-17.15894,227.68,54.20941,0.1069457,17.93109,0,0,153.4656
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.724,136.3066,0,0,0,227.68,54.20941,0.1069457,0,0,0,136.3066
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,54.06288,54.06288,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,202.724,136.3066,0,36.19565,-36.19565,189.5264,45.12524,0.1069457,37.82446,0,0,136.3066
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,52.87693,52.87693,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,242.9414,100.111,0,37.07388,-37.07388,150.4471,35.82067,0.1069457,38.7422,0,0,100.111
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,51.63987,51.63987,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,284.1346,63.03711,0,12.49818,-12.49818,137.2729,32.68395,0.1069457,13.06059,0,0,63.03711
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,50.60727,50.60727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.0214,50.53893,0,0,0,137.2729,32.68395,0.1069457,0,0,0,50.53893
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.599772,50.64112,50.14721,35.07378,35.07378,0,0,0,35.07378,4.561162,0,0,0,1.599772,36.91977,35.07378,0,0,298.0214,50.53893,0,35.32,-35.32,100.0423,23.81956,0.1069457,38.58116,1.279817,0,52.13871
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,18.23002,55.31927,49.51334,18.22199,18.22199,81,0,22.761,18.22199,100.0441,0,0,0,18.23002,0,0,62.77801,59.63911,337.2659,15.21893,77.86913,0,77.86913,173.9155,41.40836,0.1072058,20.04419,14.58402,81,33.44895
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,41.29529,65.6851,51.55807,48.09495,48.09495,81,0,22.761,48.09495,85.86202,0,0,0,41.29529,0,0,32.90505,31.2598,259.3968,85.30115,72.55509,0,72.55509,242.7473,57.79686,0.1074815,52.90444,33.03624,81,126.5964
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,57.0536,78.25008,56.84372,15.87374,15.87374,0,-1,0,15.87374,359.4213,0,0,0,57.0536,16.7092,15.87374,0,0,186.8417,150.6007,40.34441,0,40.34441,281.0213,66.90971,0.1073531,17.46111,45.64288,0,207.6543
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,62.56324,86.73336,61.64886,38.06637,38.06637,0,0,0,38.06637,164.353,0,0,0,62.56324,40.06987,38.06637,0,0,146.4973,186.9107,22.49337,0,22.49337,302.3604,71.99043,0.1072816,41.87301,50.05059,0,249.4739
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,66.20516,93.81319,65.67699,72.74156,72.74156,81,0,22.761,72.74156,91.01421,0,0,0,66.20516,0,0,8.258438,7.845516,124.0039,207.1547,74.05067,0,74.05067,372.6111,88.71674,0.1075513,80.01572,52.96413,81,273.3599
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,63.04139,96.1022,68.785,36.71685,36.71685,0,0,0,36.71685,171.696,0,0,0,63.04139,38.64932,36.71685,0,0,49.95321,273.8004,24.39207,0,24.39207,395.7514,94.22634,0.1074739,40.38854,50.43311,0,336.8417
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,55.13284,95.47083,71.70897,6.155406,6.155406,0,0,0,6.155406,895.6816,23.09233,0,0,55.13284,6.479374,6.155406,0,0,25.56114,295.7532,25.56114,0,25.56114,420.0009,100,0.1073929,6.770946,44.10627,0,350.886
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,56.93552,98.65863,73.43678,25.38235,25.38235,0,-1,0,25.38235,224.3115,30.21726,0,0,56.93552,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1073929,27.92058,45.54841,0,375.6938
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,41.72364,91.18232,73.8355,32.38145,32.38145,0,0,0,32.38145,128.8504,7.637896,0,0,41.72364,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1073929,35.6196,33.37891,0,360.4819
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,35.06024,88.56216,74.29557,57.81604,57.81604,0,0,0,57.81604,60.64103,0,0,0,35.06024,60.85899,57.81604,0,0,0,318.7582,0,25.79874,-25.79874,392.8066,93.52518,0.1073929,63.59764,28.04819,0,353.8185
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,15.08037,79.13321,73.43678,22.70441,22.70441,0,0,0,22.70441,66.42044,0,0,0,15.08037,23.89938,22.70441,0,0,28.66527,292.9595,0,8.81901,-8.81901,383.5105,91.31184,0.1073929,24.97485,12.0643,0,308.0399
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.280561,72.01443,71.19778,62.88625,62.88625,20.25,0,7.39125,62.88625,3.626486,0,0,0,2.280561,44.88026,42.63625,0,0,38.46417,284.1405,0,42.5997,-42.5997,338.6065,80.62044,0.1073929,69.17487,1.824449,81,286.421
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,69.18372,69.18372,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,85.79716,241.5408,0,22.63993,-22.63993,314.7419,74.9384,0.1073929,23.65872,0,0,241.5408
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,66.70959,66.70959,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,110.9526,218.9008,0,64.61971,-64.61971,246.6268,58.72054,0.1073929,67.5276,0,0,218.9008
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,63.94919,63.94919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.7523,154.2811,0,0,0,246.6268,58.72054,0.1073929,0,0,0,154.2811
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,61.12745,61.12745,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,182.7523,154.2811,0,13.35273,-13.35273,232.5518,55.36935,0.1073929,13.9536,0,0,154.2811
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,58.82712,58.82712,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,197.5887,140.9284,0,3.132563,-3.132563,229.2497,54.58316,0.1073929,3.273528,0,0,140.9284
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,57.25267,57.25267,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,201.0693,137.7959,0,24.58955,-24.58955,203.3301,48.41183,0.1073929,25.69608,0,0,137.7959
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,55.58621,55.58621,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,228.391,113.2063,0,16.20892,-16.20892,186.2444,44.34381,0.1073929,16.93832,0,0,113.2063
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,54.17534,54.17534,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,246.4009,96.99739,0,16.9765,-16.9765,168.3496,40.08316,0.1073929,17.74044,0,0,96.99739
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,52.9894,52.9894,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,265.2637,80.02089,0,10.68019,-10.68019,157.0917,37.40271,0.1073929,11.1608,0,0,80.02089
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,51.76255,51.76255,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,277.1306,69.3407,0,11.10694,-11.10694,145.3839,34.61515,0.1073929,11.60675,0,0,69.3407
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,50.71973,50.71973,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,289.4716,58.23376,0,44.73217,-44.73217,98.2321,23.38855,0.1073929,46.74511,0,0,58.23376
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.640069,50.79722,50.29034,23.69735,23.69735,20.25,0,7.39125,23.69735,6.920896,0,0,0,1.640069,3.628792,3.447353,0,0,339.174,13.5016,0,1.988723,-1.988723,96.1358,22.88943,0.1073929,26.06709,1.312055,81,15.14166
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.03621,55.07324,49.65647,35.58852,35.58852,81,0,22.761,35.58852,47.86996,0,0,0,17.03621,0,0,45.41148,43.14091,341.3837,11.51287,60.17712,0,60.17712,153.2248,36.48203,0.1077054,39.14737,13.62897,81,28.54908
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,44.311,67.00276,51.70121,41.79798,41.79798,81,0,22.761,41.79798,106.0123,0,0,0,44.311,0,0,39.20202,37.24192,281.2066,65.67228,81.55292,0,81.55292,230.5927,54.90292,0.1079489,45.97778,35.4488,81,109.9833
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,56.39028,78.09965,56.96641,19.20008,19.20008,0,-1,0,19.20008,293.6981,0,0,0,56.39028,20.21062,19.20008,0,0,199.6537,139.0699,36.17966,0,36.17966,264.9158,63.07506,0.1078344,21.12009,45.11222,0,195.4602
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,67.27375,89.23566,61.7102,29.40515,29.40515,0,0,0,29.40515,228.7822,0,0,0,67.27375,30.95279,29.40515,0,0,163.474,171.6316,36.32097,0,36.32097,299.3729,71.27911,0.1077196,32.34566,53.819,0,238.9054
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,61.03358,91.15974,65.78945,31.82025,31.82025,0,0,0,31.82025,191.8074,0,0,0,61.03358,33.495,31.82025,0,0,127.1531,204.3205,27.53859,0,27.53859,325.4983,77.49943,0.1076327,35.00227,48.82686,0,265.3541
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,67.02467,98.48166,68.83611,28.40337,28.40337,0,0,0,28.40337,235.9744,0,0,0,67.02467,29.89828,28.40337,0,0,99.61447,229.1052,37.12639,0,37.12639,360.7195,85.88541,0.1075159,31.24371,53.61974,0,296.1299
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,65.21127,101.3502,71.77032,28.26471,28.26471,0,0,0,28.26471,230.7162,0,0,0,65.21127,29.75233,28.26471,0,0,62.48808,262.519,35.45893,0,35.45893,394.3587,93.89475,0.1074045,31.09118,52.16901,0,327.7302
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,55.15179,97.65699,73.43678,49.70346,49.70346,0,-1,0,49.70346,110.9617,0,0,0,55.15179,52.31944,49.70346,0,0,27.02914,294.432,2.832357,0,2.832357,397.0457,94.53452,0.1073956,54.67381,44.12143,0,349.5838
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,46.63037,93.69421,73.89684,47.23699,47.23699,0,0,0,47.23699,98.71581,0,7.105427E-15,0,46.63037,49.72314,47.23699,0,0,24.19679,296.9811,0,3.092773,-3.092773,393.7857,93.75831,0.1073956,51.96069,37.3043,0,343.6115
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,31.35041,87.01676,74.41825,34.68484,34.68484,0,0,0,34.68484,90.38649,0,0,0,31.35041,36.51036,34.68484,0,0,27.6332,293.8883,0,5.159948,-5.159948,388.3466,92.46329,0.1073956,38.15332,25.08033,0,325.2387
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,12.59916,78.22437,73.49812,0,0,0,0,0,0,0,0,0,0,12.59916,0,0,0,0,33.36648,288.7284,12.59916,0,12.59916,400.2992,95.30915,0.1073561,0,10.07933,0,301.3276
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.269173,72.06176,71.24891,91.65861,91.65861,22.95861,0,8.076528,91.65861,2.475679,0,1.421085E-14,0,2.269173,72.31579,68.7,0,0,20.76731,300.0677,0,70.04662,-70.04662,326.4636,77.72928,0.1073561,100.8245,1.815338,81,302.3368
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,69.29618,69.29618,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,98.59689,230.021,0,26.24651,-26.24651,298.7974,71.14209,0.1073561,27.42761,0,0,230.021
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,66.82204,66.82204,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,127.7597,203.7745,0,4.197248,-4.197248,294.3731,70.08869,0.1073561,4.386124,0,0,203.7745
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,64.06165,64.06165,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,132.4233,199.5773,0,59.66587,-59.66587,231.4797,55.11411,0.1073561,62.35083,0,0,199.5773
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,61.25013,61.25013,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,198.7187,139.9114,0,18.84104,-18.84104,211.6195,50.3855,0.1073561,19.68889,0,0,139.9114
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,58.9498,58.9498,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,219.6532,121.0704,0,10.15917,-10.15917,200.9108,47.83582,0.1073561,10.61633,0,0,121.0704
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,57.3958,57.3958,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,230.9411,110.9112,0,47.95854,-47.95854,150.3581,35.79947,0.1073561,50.11668,0,0,110.9112
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,55.72934,55.72934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.2284,62.95264,0,0,0,150.3581,35.79947,0.1073561,0,0,0,62.95264
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.2284,62.95264,0,0,0,150.3581,35.79947,0.1073561,0,0,0,62.95264
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,53.11208,53.11208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.2284,62.95264,0,0,0,150.3581,35.79947,0.1073561,0,0,0,62.95264
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,51.90568,51.90568,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,284.2284,62.95264,0,25.30931,-25.30931,123.6797,29.44749,0.1073561,26.44823,0,0,62.95264
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,50.86287,50.86287,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,312.3499,37.64333,0,13.74629,-13.74629,109.1899,25.99754,0.1073561,14.36487,0,0,37.64333
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.9509345,50.72723,50.43347,22.0675,22.0675,20.25,0,7.39125,22.0675,4.309207,0,0,0,0.9509345,1.913163,1.817505,0,0,327.6235,23.89705,0,0.9622287,-0.9622287,108.1756,25.75604,0.1073561,24.27426,0.7607476,81,24.84798
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,19.77423,56.16391,49.83027,33.77441,33.77441,81,0,22.761,33.77441,58.54797,0,0,0,19.77423,0,0,47.22559,44.86431,328.6927,22.93482,64.63854,0,64.63854,169.4971,40.35637,0.1076516,37.15186,15.81939,81,42.70905
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,39.57952,65.35253,51.84434,0,0,72.31579,0,20.56389,0,0,0,0,0,39.57952,0,0,72.31579,68.7,264.0541,81.1095,108.2795,0,108.2795,272.2201,64.81417,0.1077382,0,31.66361,81,120.689
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,48.50648,74.81242,57.07887,37.51357,37.51357,0,-1,0,37.51357,129.3038,0,0,0,48.50648,39.48797,37.51357,0,0,155.7746,178.5611,9.018513,0,9.018513,280.7758,66.85124,0.10771,41.26493,38.80519,0,227.0676
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,51.77498,81.71216,61.76132,26.88148,26.88148,0,0,0,26.88148,192.6046,0,0,0,51.77498,28.2963,26.88148,0,0,146.7561,186.6777,23.47868,0,23.47868,303.0496,72.15453,0.1076365,29.56963,41.41999,0,238.4527
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,61.3799,91.34227,65.78945,0,0,0,0,0,0,0,0,0,0,61.3799,0,0,0,0,123.2774,207.8085,61.3799,0,61.3799,361.2797,86.0188,0.1074451,0,49.10392,0,269.1884
