Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,59.21357,94.0516,68.83611,0.4699257,0.4699257,0,0,0,0.4699257,12600.62,0,0,0,59.21357,0.4946586,0.4699257,0,0,61.89753,263.0504,58.71891,0,58.71891,416.9854,99.28203,0.1072626,0.5169182,47.37085,0,322.264
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,60.81338,98.80597,71.83166,89.74469,89.74469,21.04469,0,7.592306,89.74469,67.76265,0,0,0,60.81338,72.31579,68.7,0,0,3.178619,315.8975,0,11.50241,-11.50241,404.8607,96.39522,0.1072626,98.71915,48.6507,81,376.7108
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,57.43843,99.02395,73.49812,40.33327,40.33327,0,-1,0,40.33327,142.4095,0,0,0,57.43843,42.45608,40.33327,0,0,15.95908,304.3951,14.98236,0,14.98236,419.0742,99.77938,0.1072161,44.3666,45.95074,0,361.8335
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,44.77963,92.83293,73.95818,49.04295,49.04295,0,0,0,49.04295,91.30697,0,0,0,44.77963,51.62415,49.04295,0,0,0.9767231,317.8792,0,6.844527,-6.844527,411.8595,98.06158,0.1072161,53.94724,35.8237,0,362.6588
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,27.71574,85.47012,74.46937,12.58704,12.58704,0,0,0,12.58704,220.1927,5.884475,0,0,27.71574,13.24952,12.58704,0,0,8.581754,311.0346,8.581754,0,8.581754,420.0009,100,0.1071895,13.84574,22.17259,0,338.7504
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,13.99179,78.82188,73.54924,0,0,0,0,0,0,0,13.99179,0,0,13.99179,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071895,0,11.19343,0,332.75
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.130177,72.13506,71.37159,46.53298,46.53298,0,0,0,46.53298,4.577778,0,7.105427E-15,0,2.130177,48.98209,46.53298,0,0,0,318.7582,0,46.85191,-46.85191,370.6146,88.24139,0.1071895,51.18628,1.704141,0,320.8884
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,69.40865,69.40865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.05768,271.9063,0,0,0,370.6146,88.24139,0.1071895,0,0,0,271.9063
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,66.93451,66.93451,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,52.05768,271.9063,0,15.47605,-15.47605,354.3014,84.35731,0.1071895,16.17248,0,0,271.9063
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,64.17411,64.17411,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.25329,256.4303,0,31.83719,-31.83719,320.7421,76.367,0.1071895,33.26986,0,0,256.4303
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,61.36259,61.36259,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.6279,224.5931,0,35.9977,-35.9977,282.7971,67.33252,0.1071895,37.6176,0,0,224.5931
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,59.11338,59.11338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.6254,188.5954,0,0,0,282.7971,67.33252,0.1071895,0,0,0,188.5954
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,57.50826,57.50826,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.6254,188.5954,0,24.55168,-24.55168,256.9174,61.17069,0.1071895,25.65651,0,0,188.5954
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,55.8418,55.8418,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.905,164.0437,0,27.75523,-27.75523,227.6608,54.20485,0.1071895,29.00422,0,0,164.0437
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,54.46161,54.46161,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.7442,136.2885,0,12.4444,-12.4444,214.5433,51.08163,0.1071895,13.00439,0,0,136.2885
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,53.28588,53.28588,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.5713,123.8441,0,25.26667,-25.26667,187.9099,44.74036,0.1071895,26.40367,0,0,123.8441
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,52.06926,52.06926,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.6454,98.57739,0,25.03755,-25.03755,161.518,38.45658,0.1071895,26.16424,0,0,98.57739
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,51.06734,51.06734,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.4649,73.53985,0,49.46238,-49.46238,109.3801,26.04282,0.1071895,51.68818,0,0,73.53985
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.162112,50.99758,50.63794,29.49557,29.49557,20.25,0,7.39125,29.49557,3.939954,1.776357E-15,0,0,1.162112,9.732174,9.245565,0,0,327.4231,24.07747,0,8.570063,-8.570063,100.3464,23.89195,0.1071895,32.44512,0.9296893,81,25.23958
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,19.02524,56.12696,50.03474,61.78354,61.78354,81,0,22.761,61.78354,30.79338,0,0,0,19.02524,0,0,19.21646,18.25563,336.9453,15.50741,37.28088,0,37.28088,135.7142,32.31283,0.1073768,67.9619,15.22019,81,34.53265
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,42.36419,66.60606,52.01814,42.52073,42.52073,81,0,22.761,42.52073,99.63184,0,0,0,42.36419,0,0,38.47927,36.55531,299.6645,49.0602,78.91949,0,78.91949,210.5838,50.13889,0.1076247,46.7728,33.89135,81,91.42439
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,43.78767,73.01843,57.222,21.86983,21.86983,0,-1,0,21.86983,200.2195,0,0,0,43.78767,23.02088,21.86983,0,0,220.745,120.0877,20.7668,0,20.7668,230.2849,54.82962,0.1075603,24.05682,35.03014,0,163.8754
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,53.33786,82.56395,61.87378,54.59441,54.59441,0,0,0,54.59441,97.69839,0,0,0,53.33786,57.4678,54.59441,0,0,199.9782,138.7779,0,4.129942,-4.129942,225.9315,53.79311,0.1075603,60.05385,42.67028,0,192.1157
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,50.37243,85.9155,65.85079,0,0,0,0,0,0,0,0,0,0,50.37243,0,0,0,0,204.567,134.6479,50.37243,0,50.37243,273.719,65.17107,0.1074045,0,40.29794,0,185.0203
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,63.14116,96.30556,68.89745,9.268597,9.268597,0,0,0,9.268597,681.2375,0,0,0,63.14116,9.756417,9.268597,0,0,154.1946,179.9831,53.38474,0,53.38474,324.3642,77.22942,0.1072399,10.19546,50.51292,0,243.1243
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,64.3803,100.9246,71.83166,11.97796,11.97796,0,0,0,11.97796,537.4897,0,0,0,64.3803,12.60838,11.97796,0,0,100.8098,228.0294,51.77192,0,51.77192,373.4794,88.92348,0.1070808,13.17576,51.50424,0,292.4097
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,63.49922,102.7022,73.54924,25.42741,25.42741,0,-1,0,25.42741,249.7275,0,0,0,63.49922,26.76569,25.42741,0,0,49.03792,274.6241,36.73353,0,36.73353,408.3279,97.22073,0.1069681,27.97015,50.79938,0,338.1233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,52.70572,97.03053,74.0093,0.3840003,0.3840003,0,0,0,0.3840003,13725.44,39.99711,0,0,52.70572,0.4042109,0.3840003,0,0,12.30439,307.6843,12.30439,0,12.30439,420.0009,100,0.1069304,0.4224004,42.16457,0,360.39
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,26.95553,85.20737,74.53071,32.47178,32.47178,0,0,0,32.47178,83.01219,0,0,0,26.95553,34.18082,32.47178,0,0,0,318.7582,0,7.225283,-7.225283,412.3847,98.18665,0.1069304,35.71895,21.56443,0,345.7137
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,16.83256,80.01196,73.61058,51.05713,51.05713,0,0,0,51.05713,32.96809,0,0,0,16.83256,53.74435,51.05713,0,0,8.028092,311.5329,0,36.91179,-36.91179,373.4763,88.92274,0.1069304,56.16284,13.46605,0,328.3655
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.129694,72.18629,71.42271,59.77274,59.77274,0,0,0,59.77274,3.562985,0,7.105427E-15,0,2.129694,62.91867,59.77274,0,0,49.04119,274.6212,0,60.78897,-60.78897,309.3991,73.6663,0.1069304,65.75001,1.703755,0,276.7509
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,69.46999,69.46999,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,116.5845,213.8322,0,32.39648,-32.39648,275.2502,65.53563,0.1069304,33.85432,0,0,213.8322
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,67.05719,67.05719,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,152.5806,181.4357,0,15.4902,-15.4902,258.9221,61.64799,0.1069304,16.18725,0,0,181.4357
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,64.29679,64.29679,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,169.7919,165.9455,0,9.559461,-9.559461,248.8455,59.24882,0.1069304,9.989636,0,0,165.9455
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,61.47506,61.47506,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,180.4135,156.386,0,0.9662626,-0.9662626,247.827,59.00631,0.1069304,1.009744,0,0,156.386
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,59.23607,59.23607,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,181.4872,155.4198,0,16.15935,-16.15935,230.7936,54.95074,0.1069304,16.88652,0,0,155.4198
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,57.62072,57.62072,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,199.442,139.2604,0,16.30098,-16.30098,213.6108,50.85962,0.1069304,17.03452,0,0,139.2604
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,55.98494,55.98494,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,217.5542,122.9595,0,9.464449,-9.464449,203.6344,48.48429,0.1069304,9.890349,0,0,122.9595
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,54.60474,54.60474,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,228.0702,113.495,0,11.74576,-11.74576,191.2533,45.53641,0.1069304,12.27432,0,0,113.495
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,53.42901,53.42901,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,241.1211,101.7493,0,24.30579,-24.30579,165.6327,39.43629,0.1069304,25.39956,0,0,101.7493
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,52.24306,52.24306,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,268.1275,77.44346,0,20.19799,-20.19799,144.3422,34.36712,0.1069304,21.1069,0,0,77.44346
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,51.24114,51.24114,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,290.5697,57.24546,0,11.62101,-11.62101,132.0926,31.45055,0.1069304,12.14395,0,0,57.24546
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.756373,51.37709,50.8322,23.02491,23.02491,0,0,0,23.02491,7.628141,0,0,0,1.756373,24.23675,23.02491,0,0,303.482,45.62446,0,22.48038,-22.48038,108.3962,25.80856,0.1069304,25.3274,1.405098,0,47.38083
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,12.63306,54.20195,50.20855,17.72014,17.72014,0,0,0,17.72014,71.29211,0,0,0,12.63306,18.65278,17.72014,0,0,328.4602,23.14408,0,6.019719,-6.019719,102.0508,24.29777,0.1069304,19.49216,10.10645,0,35.77715
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,36.65018,64.63731,52.19194,0,0,0,0,0,0,0,0,0,0,36.65018,0,0,0,0,335.1487,17.12436,36.65018,0,36.65018,136.8202,32.57618,0.1068183,0,29.32014,0,53.77454
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,33.57784,69.13975,57.36513,16.95608,16.95608,0,-1,0,16.95608,198.0284,0,0,0,33.57784,17.8485,16.95608,0,0,298.4986,50.10952,15.72934,0,15.72934,151.7424,36.12907,0.1067703,18.65168,26.86227,0,83.68736
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,43.37046,78.20158,61.93512,38.34993,38.34993,0,0,0,38.34993,113.0914,0,0,0,43.37046,40.36835,38.34993,0,0,282.7692,64.26593,3.002113,0,3.002113,154.5905,36.80718,0.1067612,42.18492,34.69637,0,107.6364
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,59.91835,90.79504,65.96326,8.312476,8.312476,0,0,0,8.312476,720.8243,0,0,0,59.91835,8.749974,8.312476,0,0,279.7671,66.96783,51.16837,0,51.16837,203.133,48.36491,0.1066052,9.143723,47.93468,0,126.8862
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,59.56196,94.38363,68.94858,9.544212,9.544212,0,0,0,9.544212,624.0637,0,0,0,59.56196,10.04654,9.544212,0,0,228.5987,113.0194,49.51542,0,49.51542,250.1075,59.54928,0.1064548,10.49863,47.64957,0,172.5813
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,64.44238,101.0313,71.88277,6.074038,6.074038,0,0,0,6.074038,1060.948,0,0,0,64.44238,6.393724,6.074038,0,0,179.0833,157.5832,58.04866,0,58.04866,305.1773,72.66111,0.106279,6.681442,51.55391,0,222.0256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,45.05542,92.55798,73.61058,0,0,0,-1,0,0,0,0,0,0,45.05542,0,0,0,0,121.0347,209.827,45.05542,0,45.05542,347.9206,82.83807,0.1061429,0,36.04434,0,254.8825
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,37.98946,89.66951,74.07065,11.76541,11.76541,0,0,0,11.76541,322.8912,0,0,0,37.98946,12.38464,11.76541,0,0,75.97923,250.3769,25.60482,0,25.60482,372.2115,88.6216,0.1060657,12.94195,30.39157,0,288.3664
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,21.13099,82.80437,74.59205,7.49026,7.49026,0,0,0,7.49026,282.1129,0,0,0,21.13099,7.884484,7.49026,0,0,50.37441,273.4213,13.2465,0,13.2465,384.7782,91.61368,0.1060258,8.239285,16.90479,0,294.5522
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.08395,77.43192,73.67192,16.25089,16.25089,0,0,0,16.25089,62.05165,0,3.552714E-15,0,10.08395,17.1062,16.25089,0,0,37.12791,285.3431,0,7.022257,-7.022257,377.3761,89.85127,0.1060258,17.87598,8.067159,0,295.4271
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.170159,72.314,71.53517,29.34445,29.34445,0,0,0,29.34445,7.395466,0,7.105427E-15,0,2.170159,30.88889,29.34445,0,0,44.93042,278.3209,0,28.71873,-28.71873,347.1039,82.64362,0.1060258,32.27889,1.736127,0,280.491
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,69.58244,69.58244,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,76.84013,249.6021,0,42.91283,-42.91283,301.8698,71.87362,0.1060258,44.84391,0,0,249.6021
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,67.16965,67.16965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.521,206.6893,0,0,0,301.8698,71.87362,0.1060258,0,0,0,206.6893
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,64.34792,64.34792,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,124.521,206.6893,0,57.96354,-57.96354,240.7709,57.32628,0.1060258,60.57189,0,0,206.6893
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,61.58752,61.58752,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,188.925,148.7257,0,33.37975,-33.37975,205.5855,48.94884,0.1060258,34.88184,0,0,148.7257
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,59.34853,59.34853,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,226.0136,115.346,0,32.41046,-32.41046,171.4219,40.81466,0.1060258,33.86893,0,0,115.346
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,57.76386,57.76386,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,262.0252,82.93554,0,6.512403,-6.512403,164.5572,39.18021,0.1060258,6.805461,0,0,82.93554
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,56.12807,56.12807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.2612,76.42313,0,0,0,164.5572,39.18021,0.1060258,0,0,0,76.42313
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,54.74787,54.74787,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,269.2612,76.42313,0,56.02515,-56.02515,105.5015,25.11936,0.1060258,58.54628,0,0,76.42313
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,53.57214,53.57214,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,331.5114,20.39798,0,16.70496,-16.70496,87.89295,20.92685,0.1060258,17.45669,0,0,20.39798
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,52.3862,52.3862,15.07855,3.508368,0,-1,0,3.508368,0,0,11.57018,13.07803,0,3.693019,3.508368,0,0,350.0724,3.693019,0,3.693019,-3.693019,84.00017,20,0.1060258,16.5864,0,0,3.693019
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,51.41494,51.41494,8.155489,8.155489,80.47128,0,22.62723,8.155489,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1062991,8.971038,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.75588,51.55137,51.006,0,0,72.31579,0,20.56389,0,0,0,0,0,1.75588,0,0,72.31579,68.7,285.4758,61.83,70.45588,0,70.45588,216.015,51.43204,0.1065012,0,1.404704,81,63.58588
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.23779,53.94916,50.4028,22.02136,22.02136,81,0,22.761,22.02136,51.03132,0,0,0,11.23779,0,0,58.97863,56.02971,215.0199,125.2403,67.26749,0,67.26749,279.8306,66.6262,0.1067809,24.2235,8.990234,81,136.4781
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,33.25161,63.57285,52.36575,17.57731,17.57731,81,0,22.761,17.57731,189.1735,0,0,0,33.25161,0,0,63.42269,60.25156,147.7524,185.781,93.50317,0,93.50317,368.5355,87.74637,0.1069806,19.33504,26.60129,81,219.0327
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,44.86241,73.78452,57.50826,27.14023,27.14023,0,-1,0,27.14023,165.2986,0,0,0,44.86241,28.56866,27.14023,0,0,54.24926,269.9339,16.29375,0,16.29375,383.9931,91.42674,0.1069315,29.85425,35.88993,0,314.7963
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,58.90089,85.41608,62.04758,44.15,44.15,0,0,0,44.15,133.4108,0,0,0,58.90089,46.47368,44.15,0,0,37.95551,284.5983,12.42721,0,12.42721,395.7826,94.23376,0.1068942,48.56499,47.12071,0,343.4991
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,66.38396,94.28885,65.96326,0,0,0,0,0,0,0,40.85566,0,0,66.38396,0,0,0,0,25.52831,295.7827,25.52831,0,25.52831,420.0009,100,0.1068175,0,53.10717,0,362.1667
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,65.76484,97.96904,69.00992,0,0,0,0,0,0,0,65.76484,0,0,65.76484,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068175,0,52.61187,0,384.5231
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,58.09931,97.40276,71.94411,0,0,0,0,0,0,0,58.09931,0,0,58.09931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068175,0,46.47945,0,376.8575
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,53.5841,97.08849,73.67192,18.43604,18.43604,0,-1,0,18.43604,290.6487,34.17774,0,0,53.5841,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1068175,20.27964,42.86728,0,372.3423
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,32.72587,87.31487,74.13199,21.84943,21.84943,0,0,0,21.84943,149.7791,9.726472,0,0,32.72587,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1068175,24.03437,26.1807,0,351.4841
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,16.29204,80.88071,74.64317,24.35413,24.35413,0,0,0,24.35413,66.89642,0,0,0,16.29204,25.63593,24.35413,0,0,0,318.7582,0,9.343886,-9.343886,410.1515,97.65493,0.1068175,26.78955,13.03363,0,335.0503
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,11.93105,78.26126,73.78438,0,0,0,0,0,0,0,1.548955,0,0,11.93105,0,0,0,0,10.3821,309.4143,10.3821,0,10.3821,420.0009,100,0.1067863,0,9.544842,0,321.3454
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,1.933576,72.29031,71.59651,0.7095022,0.7095022,0,0,0,0.7095022,272.5257,1.186731,0,0,1.933576,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1067863,0.7804524,1.546861,0,320.6918
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,69.69491,69.69491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067863,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,67.28211,67.28211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067863,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,64.4706,64.4706,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1067863,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,61.64886,61.64886,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1067863,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,59.46099,59.46099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1067863,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,57.88654,57.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1067863,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,56.24053,56.24053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1067863,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,54.86033,54.86033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1067863,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,53.71527,53.71527,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1067863,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,52.52933,52.52933,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1067863,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,51.55807,51.55807,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1067863,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.716058,51.68259,51.14913,5.258966,5.258966,0,0,0,5.258966,32.6311,0,0,0,1.716058,5.535754,5.258966,0,0,147.221,186.2594,0,3.819695,-3.819695,276.3084,65.78759,0.1067863,5.784863,1.372847,0,187.9754
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,17.67847,56.21006,50.54593,0,0,0,0,0,0,0,0,0,0,17.67847,0,0,0,0,151.4651,182.4397,17.67847,0,17.67847,293.0797,69.78075,0.1067333,0,14.14278,0,200.1181
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,34.5456,64.20383,52.50888,0,0,0,0,0,0,0,0,0,0,34.5456,0,0,0,0,133.7866,198.3503,34.5456,0,34.5456,325.8525,77.58379,0.1066299,0,27.63648,0,232.8959
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,54.96941,78.20778,57.59005,34.08881,34.08881,0,-1,0,34.08881,161.2535,0,0,0,54.96941,35.88296,34.08881,0,0,99.24101,229.4413,19.08646,0,19.08646,343.9595,81.89497,0.1065728,37.49769,43.97553,0,284.4107
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,55.10925,83.67326,62.10892,21.24295,21.24295,0,0,0,21.24295,259.4237,0,0,0,55.10925,22.361,21.24295,0,0,80.15456,246.6191,32.74825,0,32.74825,375.0273,89.29202,0.106475,23.36725,44.08739,0,301.7284
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,63.17258,92.58717,66.01437,5.6795,5.6795,0,0,0,5.6795,1112.291,9.787843,0,0,63.17258,5.978421,5.6795,0,0,47.40631,276.0925,47.40631,0,47.40631,420.0009,100,0.1063338,6.247449,50.53806,0,339.2651
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,66.0434,98.13312,69.00992,0,0,0,0,0,0,0,66.0434,0,0,66.0434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063338,0,52.83472,0,384.8016
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,58.4962,97.62621,71.94411,63.84408,63.84408,20.25,0,7.39125,63.84408,91.62354,12.6077,0,0,58.4962,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1063338,70.22849,46.79696,81,377.2544
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,51.37018,95.89172,73.67192,25.0316,25.0316,0,-1,0,25.0316,205.2213,25.02113,0,0,51.37018,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1063338,27.53476,41.09615,0,370.1284
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,38.13532,89.86726,74.18311,0,0,0,0,0,0,0,38.13532,0,0,38.13532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063338,0,30.50826,0,356.8936
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,33.79143,88.37228,74.64317,12.45045,12.45045,0,0,0,12.45045,271.4072,20.68569,0,0,33.79143,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1063338,13.6955,27.03315,0,352.5497
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,20.17252,81.54767,73.78438,25.23547,25.23547,0,0,0,25.23547,79.93717,0,3.552714E-15,0,20.17252,26.56365,25.23547,0,0,0,318.7582,0,6.391131,-6.391131,413.264,98.396,0.1063338,27.75902,16.13802,0,338.9308
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.438443,72.17355,71.65785,22.09801,22.09801,0,0,0,22.09801,6.509377,0,0,0,1.438443,23.26106,22.09801,0,0,7.101257,312.3671,0,21.82262,-21.82262,390.2609,92.91908,0.1063338,24.30781,1.150754,0,313.8055
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,69.75625,69.75625,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,31.34861,290.5445,0,32.07673,-32.07673,356.4491,84.86866,0.1063338,33.52018,0,0,290.5445
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,67.34345,67.34345,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,66.98943,258.4677,0,61.88071,-61.88071,291.2211,69.33822,0.1063338,64.66534,0,0,258.4677
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,64.58306,64.58306,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,135.7458,196.587,0,10.6474,-10.6474,279.9977,66.66599,0.1063338,11.12654,0,0,196.587
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,61.76132,61.76132,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,147.5762,185.9396,0,12.09878,-12.09878,267.2445,63.62952,0.1063338,12.64323,0,0,185.9396
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,59.52233,59.52233,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,161.0193,173.8409,0,51.99433,-51.99433,212.4377,50.5803,0.1063338,54.33407,0,0,173.8409
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,57.93766,57.93766,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,218.7908,121.8465,0,21.72526,-21.72526,189.5372,45.12782,0.1063338,22.7029,0,0,121.8465
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,56.33254,56.33254,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,242.93,100.1213,0,23.66417,-23.66417,164.593,39.18874,0.1063338,24.72906,0,0,100.1213
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,54.95234,54.95234,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,269.2235,76.45709,0,11.08986,-11.08986,152.9033,36.40547,0.1063338,11.58891,0,0,76.45709
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,53.7664,53.7664,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,281.5456,65.36723,0,24.05921,-24.05921,127.5426,30.36723,0.1063338,25.14188,0,0,65.36723
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,52.62134,52.62134,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,308.278,41.30801,0,13.72794,-13.72794,113.0721,26.92188,0.1063338,14.3457,0,0,41.30801
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,51.63987,51.63987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.5313,27.58007,0,0,0,113.0721,26.92188,0.1063338,0,0,0,27.58007
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.585449,51.76494,51.27181,14.49785,14.49785,0,0,0,14.49785,10.93575,0,1.776357E-15,0,1.585449,15.26089,14.49785,0,0,323.5313,27.58007,0,13.67544,-13.67544,98.65693,23.4897,0.1063338,15.94763,1.268359,0,29.16552
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,18.38083,56.5722,50.66861,2.843562,2.843562,0,0,0,2.843562,646.4016,0,0,0,18.38083,2.993223,2.843562,0,0,338.7262,13.90462,15.3876,0,15.3876,113.2549,26.9654,0.1062881,3.127918,14.70466,0,32.28545
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,25.48115,61.02794,52.59067,20.75854,20.75854,0,0,0,20.75854,122.7502,0,0,0,25.48115,21.85109,20.75854,0,0,323.3386,27.75347,3.630063,0,3.630063,116.6987,27.78534,0.1062773,22.83439,20.38492,0,53.23462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,34.23012,69.73749,57.68207,23.67639,23.67639,0,-1,0,23.67639,144.5749,0,0,0,34.23012,24.92252,23.67639,0,0,319.7086,31.02052,9.307604,0,9.307604,125.5286,29.88771,0.1062496,26.04403,27.3841,0,65.25065
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,59.02177,85.62594,62.17027,0,0,0,0,0,0,0,0,0,0,59.02177,0,0,0,0,310.4009,39.39737,59.02177,0,59.02177,181.5216,43.21935,0.1060746,0,47.21741,0,98.41914
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,54.33704,88.02968,66.01437,32.04365,32.04365,0,0,0,32.04365,169.572,0,0,0,54.33704,33.73016,32.04365,0,0,251.3792,92.51696,20.60689,0,20.60689,201.071,47.87395,0.1060136,35.24801,43.46964,0,146.854
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,57.44846,93.32456,69.00992,49.7976,49.7976,0,0,0,49.7976,115.3639,0,0,0,57.44846,52.41852,49.7976,0,0,230.7723,111.0632,5.029934,0,5.029934,205.8428,49.0101,0.1059988,54.77736,45.95876,0,168.5116
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,54.50043,95.42406,71.94411,59.63991,59.63991,0,0,0,59.63991,91.38249,7.105427E-15,0,0,54.50043,62.77885,59.63991,0,0,225.7424,115.5901,0,8.278417,-8.278417,197.1166,46.93243,0.1059988,65.6039,43.60035,0,170.0905
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,36.8391,88.67628,73.67192,57.58057,57.58057,0,-1,0,57.58057,63.97834,7.105427E-15,0,0,36.8391,60.61113,57.58057,0,0,234.9406,107.3117,0,23.77203,-23.77203,172.0587,40.96627,0.1059988,63.33863,29.47128,0,144.1508
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,32.04451,87.06562,74.18311,28.81564,28.81564,0,0,0,28.81564,111.2053,0,0,0,32.04451,30.33225,28.81564,0,0,261.354,83.53965,1.712263,0,1.712263,173.6831,41.35303,0.1059937,31.6972,25.63561,0,115.5842
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,17.65052,81.42965,74.64317,71.05377,71.05377,20.25,0,7.39125,71.05377,24.84108,0,0,0,17.65052,53.47765,50.80377,0,0,259.6417,85.08069,0,35.82713,-35.82713,135.918,32.36136,0.1059937,78.15915,14.12042,81,102.7312
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,11.34376,78.03351,73.78438,0,0,72.31579,0,20.56389,0,0,0,0,0,11.34376,0,0,72.31579,68.7,299.4496,49.25356,80.04375,0,80.04375,211.8542,50.44136,0.1061649,0,9.075006,81,60.59732
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.333165,72.13567,71.65785,0,0,72.31579,0,20.56389,0,0,0,0,0,1.333165,0,0,72.31579,68.7,219.4059,121.2929,70.03316,0,70.03316,278.2935,66.26022,0.1063649,0,1.066532,81,122.6261
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,69.75625,69.75625,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,149.3727,184.3228,0,26.54755,-26.54755,250.3099,59.59747,0.1063649,27.74219,0,0,184.3228
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,67.34345,67.34345,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,178.87,157.7752,0,39.8116,-39.8116,208.3448,49.60579,0.1063649,41.60313,0,0,157.7752
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,64.58306,64.58306,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,223.1051,117.9636,0,32.40281,-32.40281,174.1892,41.47353,0.1063649,33.86093,0,0,117.9636
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,61.82266,61.82266,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,259.1082,85.56082,0,41.92593,-41.92593,129.9954,30.95122,0.1063649,43.8126,0,0,85.56082
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,59.57345,59.57345,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,305.6926,43.63489,0,2.232278,-2.232278,127.6423,30.39098,0.1063649,2.332731,0,0,43.63489
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,57.999,57.999,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,308.1729,41.40261,0,18.54945,-18.54945,108.0895,25.73555,0.1063649,19.38418,0,0,41.40261
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,56.38366,56.38366,43.13812,21.7105,0,-1,0,21.7105,0,0,21.42762,25.74143,0,22.85316,21.7105,0,0,328.7834,22.85316,0,22.85316,-22.85316,84.00017,20,0.1063649,47.45193,0,0,22.85316
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,54.97279,54.97279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063649,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,53.82774,53.82774,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063649,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,52.67246,52.67246,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063649,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,51.73188,51.73188,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1066437,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.102544,51.69638,51.3536,0,0,72.31579,0,20.56389,0,0,0,0,0,1.102544,0,0,72.31579,68.7,288.2046,59.3741,69.80254,0,69.80254,212.8065,50.66811,0.1068427,0,0.8820353,81,60.47664
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,17.87906,56.52153,50.78107,31.42979,31.42979,81,0,22.761,31.42979,56.8857,7.105427E-15,0,0,17.87906,0,0,49.57021,47.09171,218.4021,122.1964,64.97076,0,64.97076,274.4431,65.34348,0.1071226,34.57277,14.30324,81,140.0754
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,20.09577,59.24536,52.67246,41.2813,41.2813,81,0,22.761,41.2813,48.68008,0,0,0,20.09577,0,0,39.7187,37.73277,153.4313,180.6701,57.82854,0,57.82854,329.3041,78.40559,0.1074077,45.40942,16.07662,81,200.7658
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,19.72908,64.42249,57.73319,40.61824,40.61824,0,-1,0,40.61824,48.57197,0,7.105427E-15,0,19.72908,42.75604,40.61824,0,0,95.60275,232.7158,0,23.02696,-23.02696,305.0316,72.62642,0.1074077,44.68006,15.78326,0,252.4448
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,53.37949,82.93723,62.17027,0,0,0,0,0,0,0,0,0,0,53.37949,0,0,0,0,121.1883,209.6888,53.37949,0,53.37949,355.6718,84.68359,0.1072498,0,42.70359,0,263.0683
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,50.96535,86.39301,66.01437,17.74635,17.74635,0,0,0,17.74635,287.1879,0,0,0,50.96535,18.68036,17.74635,0,0,67.80878,257.7303,32.28499,0,32.28499,386.3,91.97601,0.1071546,19.52098,40.77228,0,308.6957
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,57.17028,93.17686,69.00992,47.71252,47.71252,0,0,0,47.71252,119.8224,0,0,0,57.17028,50.2237,47.71252,0,0,35.52379,286.7868,6.946579,0,6.946579,392.8901,93.54508,0.1071341,52.48377,45.73623,0,343.9571
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,67.09004,102.7622,71.94411,0,0,0,0,0,0,0,38.51283,0,0,67.09004,0,0,0,0,28.57721,293.0387,28.57721,0,28.57721,420.0009,100,0.10705,0,53.67203,0,360.1288
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,50.02112,95.1768,73.67192,0,0,0,-1,0,0,0,50.02112,0,0,50.02112,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10705,0,40.0169,0,368.7794
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,25.83221,84.28947,74.13199,0.3147416,0.3147416,0,0,0,0.3147416,8207.438,25.50091,0,0,25.83221,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.10705,0.3462157,20.66577,0,344.5905
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,20.99733,82.80349,74.64317,0,0,0,0,0,0,0,20.99733,0,0,20.99733,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10705,0,16.79786,0,339.7556
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,4.866884,75.57384,73.78438,0,0,0,0,0,0,0,4.866884,0,0,4.866884,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10705,0,3.893507,0,323.6251
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.061577,72.03806,71.65785,14.73949,14.73949,0,0,0,14.73949,7.202267,0,0,0,1.061577,15.51525,14.73949,0,0,0,318.7582,0,14.45367,-14.45367,404.7653,96.37251,0.10705,16.21344,0.8492619,0,319.8198
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,69.81759,69.81759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.05964,304.3046,0,0,0,404.7653,96.37251,0.10705,0,0,0,304.3046
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,67.39458,67.39458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.05964,304.3046,0,0,0,404.7653,96.37251,0.10705,0,0,0,304.3046
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,64.63418,64.63418,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,16.05964,304.3046,0,1.793818,-1.793818,402.8745,95.9223,0.10705,1.87454,0,0,304.3046
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,61.87378,61.87378,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,18.05277,302.5107,0,12.52969,-12.52969,389.667,92.77768,0.10705,13.09353,0,0,302.5107
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,59.63479,59.63479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.97465,289.981,0,0,0,389.667,92.77768,0.10705,0,0,0,289.981
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.97465,289.981,0,0,0,389.667,92.77768,0.10705,0,0,0,289.981
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,56.445,56.445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.97465,289.981,0,0,0,389.667,92.77768,0.10705,0,0,0,289.981
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,55.0648,55.0648,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.97465,289.981,0,20.42862,-20.42862,368.1334,87.65063,0.10705,21.34791,0,0,289.981
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,53.90953,53.90953,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.67312,269.5524,0,15.56587,-15.56587,351.7255,83.744,0.10705,16.26633,0,0,269.5524
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,52.76447,52.76447,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.96853,253.9865,0,10.99543,-10.99543,340.1353,80.98444,0.10705,11.49022,0,0,253.9865
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,51.81367,51.81367,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.18568,242.9911,0,49.38167,-49.38167,288.0825,68.59092,0.10705,51.60384,0,0,242.9911
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.695656,51.97375,51.44561,36.57704,36.57704,0,0,0,36.57704,4.635848,0,7.105427E-15,0,1.695656,38.50215,36.57704,0,0,139.0542,193.6095,0,36.80649,-36.80649,249.285,59.35345,0.10705,40.23475,1.356525,0,195.3051
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.237318,53.77454,50.86287,47.68983,47.68983,0,0,0,47.68983,19.36958,0,0,0,9.237318,50.19982,47.68983,0,0,179.9503,156.803,0,40.9625,-40.9625,206.1067,49.07293,0.10705,52.45881,7.389855,0,166.0403
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,15.90817,57.92084,52.76447,10.15589,10.15589,0,0,0,10.15589,156.6399,0,0,0,15.90817,10.69041,10.15589,0,0,225.4642,115.8405,5.217761,0,5.217761,211.0567,50.2515,0.1070346,11.17148,12.72653,0,131.7486
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,22.01224,65.30459,57.79453,55.75584,55.75584,0,-1,0,55.75584,39.47971,0,0,0,22.01224,58.69036,55.75584,0,0,220.2464,120.5364,0,36.67812,-36.67812,172.3946,41.04625,0.1070346,61.33142,17.60979,0,142.5487
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,33.97784,74.56979,62.17027,38.55672,38.55672,0,0,0,38.55672,88.12431,0,7.105427E-15,0,33.97784,40.58602,38.55672,0,0,260.9999,83.85833,0,6.608179,-6.608179,165.429,39.38777,0.1070346,42.41239,27.18227,0,117.8362
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,24.60218,75.02287,66.01437,0,0,0,0,0,0,0,0,0,0,24.60218,0,0,0,0,268.3423,77.25014,24.60218,0,24.60218,188.7687,44.94483,0.1069623,0,19.68175,0,101.8523
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,18.08049,75.59761,68.94858,2.394064,2.394064,0,0,0,2.394064,755.2214,0,0,0,18.08049,2.520068,2.394064,0,0,243.7401,99.39211,15.56042,0,15.56042,203.5306,48.45956,0.1069166,2.633471,14.46439,0,117.4726
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,13.61074,76.9389,71.88277,47.1763,47.1763,0,0,0,47.1763,28.8508,0,7.105427E-15,0,13.61074,49.65926,47.1763,0,0,228.1797,113.3965,0,36.04852,-36.04852,165.5321,39.41232,0.1069166,51.89393,10.88859,0,127.0072
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,29.84098,85.45329,73.61058,19.76157,19.76157,0,-1,0,19.76157,151.0051,0,0,0,29.84098,20.80166,19.76157,0,0,268.2336,77.34797,9.039327,0,9.039327,174.1075,41.45409,0.1068901,21.73773,23.87279,0,107.1889
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,17.11898,80.61111,74.07065,10.17093,10.17093,0,0,0,10.17093,168.3127,0,0,0,17.11898,10.70625,10.17093,0,0,259.1943,85.48336,6.412731,0,6.412731,180.1912,42.90258,0.1068713,11.18803,13.69518,0,102.6023
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,13.50896,79.71785,74.59205,0,0,0,0,0,0,0,0,0,0,13.50896,0,0,0,0,252.7816,91.25482,13.50896,0,13.50896,193.0069,45.95393,0.1068317,0,10.80716,0,104.7638
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,2.936376,74.85826,73.78438,54.05071,54.05071,0,0,0,54.05071,5.432632,0,0,0,2.936376,56.89549,54.05071,0,0,239.2726,103.4129,0,53.95911,-53.95911,136.129,32.41161,0.1068317,59.45578,2.349101,0,106.3493
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.521913,72.2036,71.65785,31.99401,31.99401,0,0,0,31.99401,4.756868,0,3.552714E-15,0,1.521913,33.6779,31.99401,0,0,299.2272,49.45377,0,32.15599,-32.15599,102.2336,24.34129,0.1068317,35.19341,1.21753,0,50.97568
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,69.81759,69.81759,28.22208,16.43289,0,-1,0,16.43289,0,0,11.78919,14.6114,0,17.29778,16.43289,0,0,334.9561,17.29778,0,17.29778,-17.29778,84.00017,20,0.1068317,31.04429,0,0,17.29778
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,67.45592,67.45592,8.978905,0,0,-1,0,0,0,0,8.978905,9.876795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068317,9.876795,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,64.69552,64.69552,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068317,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,61.93512,61.93512,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068317,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,59.69613,59.69613,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068317,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,58.11146,58.11146,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068317,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,56.50634,56.50634,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068317,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,55.12614,55.12614,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068317,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,53.97087,53.97087,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068317,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,52.82581,52.82581,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068317,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,51.87501,51.87501,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1071248,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7197395,51.75125,51.5274,46.84562,46.84562,81,0,22.761,46.84562,1.536407,0,0,0,0.7197395,0,0,34.15438,32.44667,294.5321,53.67931,33.1664,0,33.1664,172.0475,40.96362,0.1072955,51.53018,0.5757916,81,54.39906
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,22.67563,58.32508,50.95488,0,0,72.31579,0,20.56389,0,0,0,0,0,22.67563,0,0,72.31579,68.7,261.3657,83.52908,91.37563,0,91.37563,258.7341,61.60323,0.1074274,0,18.14051,81,106.2047
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,38.84157,66.15814,52.82581,28.43497,28.43497,81,0,22.761,28.43497,136.5979,0,0,0,38.84157,0,0,52.56503,49.93678,169.9901,165.7672,88.77835,0,88.77835,342.9566,81.65617,0.1076326,31.27846,31.07326,81,204.6087
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,50.38178,76.4757,57.8252,33.38514,33.38514,0,-1,0,33.38514,150.9108,0,0,0,50.38178,35.14226,33.38514,0,0,81.21173,245.6677,15.23952,0,15.23952,357.4141,85.09843,0.107588,36.72366,40.30542,0,296.0494
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,65.27138,88.77669,62.17027,4.587783,4.587783,0,0,0,4.587783,1422.722,0,0,0,65.27138,4.829245,4.587783,0,0,65.97221,259.3832,60.44213,0,60.44213,414.7545,98.75089,0.1074114,5.046561,52.2171,0,324.6546
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,65.56865,93.90058,66.01437,29.52223,29.52223,0,0,0,29.52223,222.0993,28.96255,0,0,65.56865,31.07603,29.52223,0,0,5.530075,313.7812,5.530075,0,5.530075,420.0009,100,0.1073952,32.47445,52.45492,0,379.3498
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,62.55968,96.04343,68.94858,24.34604,24.34604,0,0,0,24.34604,256.9604,36.93227,0,0,62.55968,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1073952,26.78064,50.04774,0,381.3179
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,57.52454,97.0028,71.88277,11.44072,11.44072,0,0,0,11.44072,502.8051,45.48167,0,0,57.52454,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1073952,12.58479,46.01963,0,376.2828
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,53.10271,96.74913,73.61058,0,0,0,-1,0,0,0,53.10271,0,0,53.10271,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073952,0,42.48217,0,371.8609
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,42.75902,91.96348,74.07065,29.68182,29.68182,0,0,0,29.68182,144.058,11.515,0,0,42.75902,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1073952,32.65,34.20722,0,361.5172
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,37.05857,89.82852,74.59205,5.041523,5.041523,0,0,0,5.041523,735.067,31.75171,0,0,37.05857,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1073952,5.545676,29.64686,0,355.8168
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,18.33099,80.79805,73.78438,95.59246,95.59246,26.89246,0,9.071792,95.59246,19.17619,0,0,0,18.33099,72.31579,68.7,0,0,0,318.7582,0,53.98479,-53.98479,363.0959,86.45123,0.1073952,105.1517,14.6648,81,337.0892
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,1.991849,72.373,71.65785,49.1742,49.1742,0,0,0,49.1742,4.050597,0,0,0,1.991849,51.76231,49.1742,0,0,59.9831,264.7734,0,49.77047,-49.77047,310.6332,73.96014,0.1073952,54.09162,1.593479,0,266.7653
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,69.86871,69.86871,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,115.2836,215.003,0,31.196,-31.196,277.7497,66.13075,0.1073952,32.59982,0,0,215.003
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,67.51726,67.51726,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,149.9458,183.807,0,27.62365,-27.62365,248.6319,59.19794,0.1073952,28.86671,0,0,183.807
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,64.75686,64.75686,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,180.6388,156.1833,0,4.517675,-4.517675,243.8698,58.06412,0.1073952,4.720971,0,0,156.1833
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,61.99646,61.99646,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,185.6584,151.6656,0,13.63241,-13.63241,229.5,54.64274,0.1073952,14.24587,0,0,151.6656
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,59.74725,59.74725,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,200.8055,138.0332,0,34.68054,-34.68054,192.9435,45.93883,0.1073952,36.24116,0,0,138.0332
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,58.1728,58.1728,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,239.3395,103.3527,0,25.62596,-25.62596,165.9313,39.50738,0.1073952,26.77913,0,0,103.3527
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,56.55746,56.55746,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,267.8128,77.72674,0,26.81307,-26.81307,137.6679,32.778,0.1073952,28.01966,0,0,77.72674
