Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,55.17726,55.17726,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,297.6051,50.91367,0,10.09891,-10.09891,127.0227,30.24344,0.1073952,10.55336,0,0,50.91367
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,54.03221,54.03221,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,308.8261,40.81476,0,32.96551,-32.96551,92.274,21.96996,0.1073952,34.44896,0,0,40.81476
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,52.9076,52.9076,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,345.4544,7.849246,0,1.388193,-1.388193,90.81071,21.62156,0.1073952,1.450662,0,0,7.849246
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,51.9568,51.9568,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,346.9969,6.461053,0,4.258411,-4.258411,86.32195,20.5528,0.1073952,26.72504,0,81,6.461053
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.007984,52.23569,51.6092,47.63009,47.63009,81,0,22.761,47.63009,4.215789,0,0,0,2.007984,0,0,33.36991,31.70141,351.7284,2.202642,33.7094,0,33.7094,118.3015,28.16697,0.1075661,52.3931,1.606387,81,4.210626
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,14.73526,55.74297,51.03667,0,0,72.31579,0,20.56389,0,0,0,0,0,14.73526,0,0,72.31579,68.7,318.019,32.5411,83.43526,0,83.43526,197.4551,47.01303,0.1077194,0,11.78821,81,47.27636
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,26.18193,61.61207,52.9076,12.32893,12.32893,81,0,22.761,12.32893,212.3618,0,0,0,26.18193,0,0,68.67107,65.23752,234.5838,107.6328,91.41945,0,91.41945,284.1832,67.66254,0.1079146,13.56182,20.94555,81,133.8148
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,32.51782,69.30291,57.88654,8.585957,8.585957,0,-1,0,8.585957,378.7327,0,0,0,32.51782,9.037849,8.585957,0,0,143.1643,189.9103,23.47997,0,23.47997,306.4583,72.96612,0.1078462,9.444552,26.01426,0,222.4282
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,55.11233,83.74863,62.17027,52.84957,52.84957,0,0,0,52.84957,104.2815,0,7.105427E-15,0,55.11233,55.63113,52.84957,0,0,119.6843,211.0423,0,0.5187956,-0.5187956,305.9114,72.83591,0.1078462,58.13453,44.08986,0,266.1546
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,44.08944,83.14382,65.96326,50.48951,50.48951,0,0,0,50.48951,87.32397,0,0,0,44.08944,53.14685,50.48951,0,0,120.2608,210.5235,0,9.057405,-9.057405,296.3641,70.56274,0.1078462,55.53846,35.27155,0,254.613
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,54.10149,91.43812,68.89745,20.29845,20.29845,0,0,0,20.29845,266.5302,0,0,0,54.10149,21.36679,20.29845,0,0,130.3246,201.4661,32.7347,0,32.7347,327.4189,77.95674,0.107751,22.32829,43.28119,0,255.5676
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,47.55399,91.685,71.83166,14.37282,14.37282,0,0,0,14.37282,330.8605,0,0,0,47.55399,15.12929,14.37282,0,0,97.58987,230.9273,32.42471,0,32.42471,358.1797,85.28072,0.1076569,15.81011,38.0432,0,278.4813
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,39.92038,89.98316,73.54924,23.89532,23.89532,0,-1,0,23.89532,167.0636,0,0,0,39.92038,25.15297,23.89532,0,0,65.16516,260.1096,14.76741,0,14.76741,372.1893,88.61633,0.1076141,26.28485,31.9363,0,300.03
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,32.58415,87.11385,74.0093,11.64348,11.64348,0,0,0,11.64348,279.8489,0,0,0,32.58415,12.2563,11.64348,0,0,50.39775,273.4002,20.32786,0,20.32786,391.474,93.20792,0.1075552,12.80783,26.06732,0,305.9844
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.08852,78.31786,74.53071,4.015193,4.015193,0,0,0,4.015193,251.2587,0,0,0,10.08852,4.226519,4.015193,0,0,30.06989,291.6953,5.862005,0,5.862005,397.0352,94.53201,0.1075382,4.416713,8.070819,0,301.7838
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.693847,74.70712,73.72304,30.88918,30.88918,0,0,0,30.88918,8.721005,0,7.105427E-15,0,2.693847,32.51493,30.88918,0,0,24.20789,296.9711,0,29.82108,-29.82108,365.601,87.04769,0.1075382,33.9781,2.155078,0,299.665
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.538462,72.20956,71.65785,16.5879,16.5879,0,0,0,16.5879,9.274599,0,3.552714E-15,0,1.538462,17.46095,16.5879,0,0,57.34243,267.1501,0,15.92249,-15.92249,348.8173,83.05156,0.1075382,18.24669,1.230769,0,268.6885
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,69.86871,69.86871,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,75.03408,251.2276,0,72.31579,-72.31579,272.5897,64.90218,0.1075382,97.05904,0,0,251.2276
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,67.56837,67.56837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.385,178.9118,0,0,0,272.5897,64.90218,0.1075382,0,0,0,178.9118
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,64.80798,64.80798,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,155.385,178.9118,0,39.01802,-39.01802,231.4611,55.10968,0.1075382,40.77383,0,0,178.9118
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,62.04758,62.04758,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,198.7383,139.8938,0,19.74583,-19.74583,210.6472,50.154,0.1075382,20.63439,0,0,139.8938
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,59.80859,59.80859,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,220.6781,120.1479,0,16.1303,-16.1303,193.6444,46.10571,0.1075382,16.85616,0,0,120.1479
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,58.22392,58.22392,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,238.6007,104.0176,0,25.08329,-25.08329,167.2043,39.81046,0.1075382,26.21204,0,0,104.0176
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,56.6188,56.6188,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,266.471,78.93433,0,12.81441,-12.81441,153.6967,36.59438,0.1075382,13.39106,0,0,78.93433
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.7092,66.11992,0,0,0,153.6967,36.59438,0.1075382,0,0,0,66.11992
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,54.06288,54.06288,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,280.7092,66.11992,0,13.12703,-13.12703,139.8596,33.29984,0.1075382,13.71774,0,0,66.11992
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,52.93827,52.93827,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,295.2948,52.99289,0,5.977089,-5.977089,133.5592,31.79974,0.1075382,6.246058,0,0,52.99289
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,52.01814,52.01814,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,301.936,47.0158,0,18.89921,-18.89921,113.6377,27.05653,0.1075382,19.74967,0,0,47.0158
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.5899553,51.88485,51.70121,3.218087,3.218087,0,0,0,3.218087,18.33248,0,4.440892E-16,0,0.5899553,3.38746,3.218087,0,0,322.9352,28.11659,0,2.797505,-2.797505,110.6888,26.35443,0.1075382,3.539896,0.4719642,0,28.70655
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,24.20707,59.03489,51.12868,9.198411,9.198411,0,0,0,9.198411,263.1657,0,0,0,24.20707,9.682537,9.198411,0,0,326.0435,25.31909,14.52453,0,14.52453,124.468,29.63518,0.1074962,10.11825,19.36565,0,49.52615
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,45.75813,69.02152,52.9894,34.97597,34.97597,0,0,0,34.97597,130.8273,0,0,0,45.75813,36.81681,34.97597,0,0,311.519,38.39116,8.941317,0,8.941317,132.9505,31.65481,0.1074704,38.47357,36.6065,0,84.14929
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,54.2202,78.25029,57.90699,13.30071,13.30071,0,-1,0,13.30071,407.649,0,0,0,54.2202,14.00074,13.30071,0,0,302.5776,46.43835,40.21945,0,40.21945,171.106,40.73944,0.1073542,14.63078,43.37616,0,100.6585
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,66.48323,89.41137,62.17027,9.68815,9.68815,0,0,0,9.68815,686.2324,0,0,0,66.48323,10.19805,9.68815,0,0,262.3582,82.63586,56.28518,0,56.28518,224.5028,53.45295,0.1071921,10.65697,53.18658,0,149.1191
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,68.16566,95.29931,65.96326,0,0,0,0,0,0,0,0,0,0,68.16566,0,0,0,0,206.073,133.2925,68.16566,0,68.16566,289.1704,68.84997,0.1069965,0,54.53253,0,201.4582
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,71.00185,101.0057,68.89745,37.22607,37.22607,0,0,0,37.22607,190.7315,0,0,0,71.00185,39.18533,37.22607,0,0,137.9073,194.6416,31.81651,0,31.81651,319.3542,76.03658,0.1069054,40.94867,56.80148,0,265.6435
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,54.4465,95.25455,71.83166,0,0,0,0,0,0,0,0,0,0,54.4465,0,0,0,0,106.0908,223.2765,54.4465,0,54.4465,371.0067,88.33475,0.1067499,0,43.5572,0,277.723
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,61.09975,101.2361,73.54924,73.97293,68.7,0,-1,0,68.7,88.93705,0,5.272932,12.67023,61.09975,72.31579,68.7,0,0,51.64433,272.2783,0,11.21603,-11.21603,359.184,85.51983,0.1067499,81.37022,48.8798,0,333.3781
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,51.93806,96.69028,74.07065,22.46539,22.46539,0,0,0,22.46539,231.1915,0,0,0,51.93806,23.64777,22.46539,0,0,64.10659,261.0623,28.29029,0,28.29029,386.0225,91.90994,0.1066693,24.71192,41.55045,0,313.0004
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,37.84171,90.12737,74.53071,4.427069,4.427069,0,0,0,4.427069,854.7801,0,0,0,37.84171,4.660072,4.427069,0,0,35.8163,286.5236,33.18163,0,33.18163,417.5014,99.40489,0.1065749,4.869776,30.27336,0,324.3653
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,16.13939,79.85331,73.72304,13.85999,13.85999,0,0,0,13.85999,116.4459,0,0,0,16.13939,14.58946,13.85999,0,0,2.634667,316.387,1.54993,0,1.54993,418.9718,99.75498,0.1065704,15.24599,12.91151,0,332.5264
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,1.913546,72.34474,71.65785,39.18386,39.18386,0,0,0,39.18386,4.883504,0,7.105427E-15,0,1.913546,41.24617,39.18386,0,0,1.084737,317.782,0,39.33263,-39.33263,377.5115,89.88352,0.1065704,43.10225,1.530837,0,319.6955
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,69.86871,69.86871,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,44.78766,278.4493,0,25.88721,-25.88721,350.224,83.38651,0.1065704,27.05214,0,0,278.4493
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,67.56837,67.56837,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,73.55122,252.5621,0,61.17677,-61.17677,285.738,68.03273,0.1065704,63.92972,0,0,252.5621
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,64.86932,64.86932,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,141.5254,191.3854,0,61.11632,-61.11632,221.3158,52.69413,0.1065704,63.86656,0,0,191.3854
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,62.10892,62.10892,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,209.4324,130.269,0,33.12772,-33.12772,186.3961,44.37994,0.1065704,34.61847,0,0,130.269
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,59.86994,59.86994,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,246.241,97.14131,0,25.5813,-25.5813,159.431,37.95969,0.1065704,26.73246,0,0,97.14131
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,58.25459,58.25459,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,274.6647,71.56001,0,14.92519,-14.92519,143.6985,34.21386,0.1065704,15.59682,0,0,71.56001
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,56.66992,56.66992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.2482,56.63482,0,0,0,143.6985,34.21386,0.1065704,0,0,0,56.63482
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,55.26928,55.26928,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,291.2482,56.63482,0,18.8139,-18.8139,123.8669,29.49206,0.1065704,19.66052,0,0,56.63482
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,54.114,54.114,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,312.1526,37.82092,0,7.020307,-7.020307,116.4669,27.73015,0.1065704,7.33622,0,0,37.82092
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,52.9894,52.9894,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,319.9529,30.80061,0,6.34321,-6.34321,109.7805,26.13817,0.1065704,6.628654,0,0,30.80061
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,52.09993,52.09993,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,327.0009,24.4574,0,16.80301,-16.80301,92.0686,21.92105,0.1065704,17.55914,0,0,24.4574
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.070772,52.42992,51.783,39.84382,39.84382,30.60492,0,10.01104,39.84382,5.197223,0,0,0,2.070772,9.725165,9.238907,0,0,345.6709,7.654393,0,7.654393,-7.654393,84.00017,20,0.1065704,43.82821,1.656618,81,9.725165
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,17.40701,56.8103,51.21047,0,0,72.31579,0,20.56389,0,0,0,0,0,17.40701,0,0,72.31579,68.7,354.1758,0,86.10702,0,86.10702,165.6885,39.44955,0.1067157,0,13.92561,81,17.40701
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,31.12161,63.53733,53.05074,21.9139,21.9139,81,0,22.761,21.9139,142.0177,0,0,0,31.12161,0,0,59.0861,56.13179,268.0688,77.49632,87.25341,0,87.25341,248.4643,59.15805,0.1069219,24.10529,24.89729,81,108.6179
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,49.6388,76.35819,57.999,8.440634,8.440634,0,-1,0,8.440634,588.0933,0,0,0,49.6388,8.884878,8.440634,0,0,180.8154,156.0244,40.75393,0,40.75393,287.1269,68.3634,0.1068064,9.284698,39.71104,0,205.6632
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,65.8615,89.15023,62.22139,0,0,0,0,0,0,0,0,0,0,65.8615,0,0,0,0,140.0615,192.7029,65.8615,0,65.8615,349.6086,83.23997,0.1066201,0,52.6892,0,258.5644
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,65.54195,93.88574,66.01437,57.81549,57.81549,0,0,0,57.81549,113.364,0,0,0,65.54195,60.85842,57.81549,0,0,74.19997,251.9783,4.683533,0,4.683533,354.0518,84.29787,0.1066069,63.59705,52.43356,0,317.5202
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,65.05942,97.47483,68.94858,28.34698,28.34698,0,0,0,28.34698,229.5109,0,0,0,65.05942,29.83893,28.34698,0,0,69.51643,256.1935,35.22049,0,35.22049,387.4648,92.25335,0.1065076,31.18168,52.04753,0,321.2529
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,67.70589,102.9988,71.83166,0,0,0,0,0,0,0,33.40995,0,0,67.70589,0,0,0,0,34.29594,287.8919,34.29594,0,34.29594,420.0009,100,0.1064111,0,54.16471,0,355.5978
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,58.21648,99.61674,73.61058,0,0,0,-1,0,0,0,58.21648,0,0,58.21648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064111,0,46.57319,0,376.9747
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,51.22371,96.30569,74.07065,22.56359,22.56359,0,0,0,22.56359,227.0193,27.47256,0,0,51.22371,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1064111,24.81995,40.97897,0,369.9819
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,36.82564,89.71919,74.59205,7.010722,7.010722,0,0,0,7.010722,525.276,29.44593,0,0,36.82564,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1064111,7.711793,29.46051,0,355.5839
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,15.84711,79.80122,73.78438,9.76903,9.76903,0,0,0,9.76903,162.2179,5.563924,0,0,15.84711,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1064111,10.74593,12.67769,0,334.6053
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.627896,72.29311,71.70897,13.04623,13.04623,0,0,0,13.04623,12.47791,0,0,0,1.627896,13.73287,13.04623,0,0,0,318.7582,0,12.10497,-12.10497,407.2411,96.96197,0.1064111,14.35085,1.302317,0,320.3861
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,69.93005,69.93005,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.44997,306.6533,0,11.36129,-11.36129,395.2652,94.11058,0.1064111,11.87255,0,0,306.6533
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,67.62972,67.62972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07363,295.292,0,0,0,395.2652,94.11058,0.1064111,0,0,0,295.292
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,64.93066,64.93066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07363,295.292,0,0,0,395.2652,94.11058,0.1064111,0,0,0,295.292
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,62.17027,62.17027,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,26.07363,295.292,0,34.09309,-34.09309,359.3279,85.55411,0.1064111,35.62728,0,0,295.292
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,59.92105,59.92105,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.95483,261.1989,0,10.17524,-10.17524,348.6023,83.00038,0.1064111,10.63313,0,0,261.1989
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,58.34661,58.34661,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.26066,251.0236,0,34.45894,-34.45894,312.2794,74.35209,0.1064111,36.00959,0,0,251.0236
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,56.73126,56.73126,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.5484,216.5647,0,14.06291,-14.06291,297.4558,70.82267,0.1064111,14.69574,0,0,216.5647
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,55.3204,55.3204,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.1738,202.5018,0,31.13605,-31.13605,264.6355,63.00833,0.1064111,32.53717,0,0,202.5018
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,54.17534,54.17534,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.7694,171.3657,0,33.01522,-33.01522,229.8344,54.72237,0.1064111,34.50091,0,0,171.3657
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,53.05074,53.05074,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.453,138.3505,0,19.92009,-19.92009,208.8368,49.72295,0.1064111,20.81649,0,0,138.3505
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,52.1306,52.1306,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.5865,118.4304,0,14.89458,-14.89458,193.1365,45.98479,0.1064111,15.56483,0,0,118.4304
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.614095,52.34832,51.84434,22.34591,22.34591,0,0,0,22.34591,7.223224,0,3.552714E-15,0,1.614095,23.52201,22.34591,0,0,239.136,103.5358,0,21.90792,-21.90792,170.0436,40.48648,0.1064111,24.5805,1.291276,0,105.1499
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,14.31473,55.87865,51.30248,41.18698,41.18698,0,0,0,41.18698,34.75548,0,0,0,14.31473,43.35471,41.18698,0,0,263.4781,81.62793,0,29.03998,-29.03998,139.4327,33.1982,0.1064111,45.30568,11.45179,0,95.94266
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,18.2728,59.08204,53.11208,16.7323,16.7323,0,0,0,16.7323,109.2067,0,0,0,18.2728,17.61295,16.7323,0,0,295.7448,52.58794,0.6598528,0,0.6598528,140.0587,33.34725,0.1064092,18.40553,14.61824,0,70.86075
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,30.13353,68.55173,58.02967,59.38538,59.38538,0,-1,0,59.38538,50.74234,0,7.105427E-15,9.075824,30.13353,62.51092,59.38538,0,0,295.0849,53.18181,0,32.3774,-32.3774,105.9299,25.22136,0.1064092,65.32391,24.10682,0,83.31534
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,44.99773,79.23157,62.22139,21.65974,21.65974,0,0,0,21.65974,207.7482,0,0,0,44.99773,22.79973,21.65974,0,0,331.0598,20.80442,22.19801,0,22.19801,126.9888,30.23537,0.1063469,23.82572,35.99819,0,65.80215
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,54.79494,88.25597,66.01437,0.5456691,0.5456691,0,0,0,0.5456691,10041.79,0,0,0,54.79494,0.5743885,0.5456691,0,0,308.8618,40.78262,54.22056,0,54.22056,178.427,42.48252,0.1061948,0.600236,43.83596,0,95.57757
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,51.28716,90.07834,68.94858,10.75772,10.75772,0,0,0,10.75772,476.7474,0,0,0,51.28716,11.32392,10.75772,0,0,254.6412,89.58112,39.96325,0,39.96325,216.3394,51.50928,0.106083,11.83349,41.02973,0,140.8683
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,63.06949,100.2022,71.88277,49.51723,49.51723,0,0,0,49.51723,127.3688,0,0,0,63.06949,52.12341,49.51723,0,0,214.678,125.548,10.94609,0,10.94609,226.7238,53.98175,0.1060525,54.46896,50.45559,0,188.6175
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,62.25986,102.0208,73.61058,34.32808,34.32808,0,-1,0,34.32808,181.3672,0,0,0,62.25986,36.13482,34.32808,0,0,203.7319,135.3995,26.12505,0,26.12505,251.5082,59.88278,0.1059796,37.76088,49.80789,0,197.6594
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,53.19035,97.37204,74.07065,0,0,0,0,0,0,0,0,0,0,53.19035,0,0,0,0,177.6068,158.9121,53.19035,0,53.19035,301.969,71.89723,0.1058314,0,42.55228,0,212.1024
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,30.54181,86.84908,74.59205,32.93855,32.93855,0,0,0,32.93855,92.72359,0,7.105427E-15,0,30.54181,34.67216,32.93855,0,0,124.4165,206.7834,0,4.130351,-4.130351,297.6152,70.86063,0.1058314,36.23241,24.43345,0,237.3252
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,17.00936,80.26566,73.78438,28.12916,28.12916,0,0,0,28.12916,60.46878,0,0,0,17.00936,29.60964,28.12916,0,0,129.0058,202.653,0,12.60028,-12.60028,284.3333,67.69828,0.1058314,30.94207,13.60749,0,219.6624
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.701208,72.31953,71.70897,18.16556,18.16556,0,0,0,18.16556,9.365021,0,3.552714E-15,0,1.701208,19.12164,18.16556,0,0,143.0061,190.0527,0,17.42043,-17.42043,265.9706,63.32621,0.1058314,19.98212,1.360967,0,191.754
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,69.99139,69.99139,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,162.3621,172.6323,0,34.31347,-34.31347,229.801,54.71442,0.1058314,35.85757,0,0,172.6323
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,67.69106,67.69106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4882,138.3188,0,0,0,229.801,54.71442,0.1058314,0,0,0,138.3188
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,64.93066,64.93066,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,200.4882,138.3188,0,51.53577,-51.53577,175.4776,41.78029,0.1058314,53.85488,0,0,138.3188
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,62.17027,62.17027,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,257.7502,86.78308,0,29.56288,-29.56288,144.3156,34.36078,0.1058314,30.89321,0,0,86.78308
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,59.92105,59.92105,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,290.5978,57.2202,0,27.95451,-27.95451,114.8489,27.34492,0.1058314,29.21247,0,0,57.2202
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,58.36705,58.36705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.6584,29.26569,0,0,0,114.8489,27.34492,0.1058314,0,0,0,29.26569
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,56.76194,56.76194,31.01034,27.80241,0,-1,0,27.80241,0,0,3.207938,6.308972,0,29.26569,27.80241,0,0,321.6584,29.26569,0,29.26569,-29.26569,84.00017,20,0.1058314,34.11138,0,0,29.26569
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,55.35107,55.35107,19.83765,0,0,-1,0,0,0,0,19.83765,21.82142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058314,21.82142,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,54.20601,54.20601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058314,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,53.08141,53.08141,18.96433,0,0,-1,0,0,0,0,18.96433,20.86077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058314,20.86077,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,52.19194,52.19194,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1060365,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.8874041,52.18246,51.90568,23.19108,23.19108,81,0,22.761,23.19108,3.826489,0,0,0,0.8874041,0,0,57.80892,54.91847,285.4758,61.83,55.80588,0,55.80588,202.1168,48.12296,0.1063133,25.51019,0.7099233,81,62.7174
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,23.74189,59.11198,51.3536,38.07055,38.07055,81,0,22.761,38.07055,62.36288,0,0,0,23.74189,0,0,42.92945,40.78298,229.6699,112.0553,64.52487,0,64.52487,263.3305,62.69761,0.1065805,41.8776,18.99351,81,135.7972
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,39.28042,66.69811,53.1632,35.6665,35.6665,81,0,22.761,35.6665,110.1325,0,0,0,39.28042,0,0,45.3335,43.06682,165.1451,170.1277,82.34724,0,82.34724,341.4519,81.29792,0.1067971,39.23315,31.42434,81,209.4081
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,54.82763,78.66629,58.02967,24.01039,24.01039,0,-1,0,24.01039,228.3496,0,0,0,54.82763,25.2741,24.01039,0,0,82.79781,244.2402,29.55353,0,29.55353,369.4889,87.97337,0.1067148,26.41143,43.8621,0,299.0678
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,65.33173,88.8081,62.17027,14.50217,14.50217,0,0,0,14.50217,450.4963,0,0,0,65.33173,15.26544,14.50217,0,0,53.24429,270.8384,50.0663,0,50.0663,416.9859,99.28217,0.1065757,15.95239,52.26539,0,336.1701
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,72.12762,97.63152,65.96326,49.32798,49.32798,0,0,0,49.32798,146.2205,17.02544,0,0,72.12762,51.92419,49.32798,0,0,3.177993,315.898,3.177993,0,3.177993,420.0009,100,0.1065669,54.26077,57.70209,0,388.0256
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,72.20634,101.774,68.89745,26.95391,26.95391,0,0,0,26.95391,267.8882,43.83381,0,0,72.20634,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1065669,29.6493,57.76507,0,390.9646
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,70.21909,104.6387,71.83166,54.49785,54.49785,0,0,0,54.49785,128.8474,12.85293,0,0,70.21909,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1065669,59.94764,56.17527,0,388.9773
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,61.85366,101.7732,73.61058,24.14648,24.14648,0,-1,0,24.14648,256.1602,36.43631,0,0,61.85366,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1065669,26.56113,49.48293,0,380.6119
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,53.20147,97.37814,74.07065,69.70655,69.70655,20.25,0,7.39125,69.70655,76.32205,1.141946,0,0,53.20147,52.05952,49.45655,0,0,0,318.7582,0,0,0,420.0009,100,0.1065669,76.6772,42.56118,81,371.9597
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,35.87194,89.27385,74.59205,35.81187,35.81187,0,0,0,35.81187,100.1677,0,0,0,35.87194,37.6967,35.81187,0,0,0,318.7582,0,1.824762,-1.824762,418.0774,99.54203,0.1065669,39.39305,28.69755,0,354.6302
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,18.05497,80.68648,73.78438,0.305028,0.305028,0,0,0,0.305028,5919.12,15.70638,0,0,18.05497,0.3210821,0.305028,0,0,2.027513,316.9335,2.027513,0,2.027513,420.0009,100,0.1065612,0.3355308,14.44398,0,334.9884
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.094374,72.46142,71.70897,48.74987,48.74987,0,0,0,48.74987,4.296163,0,7.105427E-15,0,2.094374,51.31565,48.74987,0,0,0,318.7582,0,49.22128,-49.22128,368.1171,87.64674,0.1065612,53.62486,1.675499,0,320.8526
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,69.99139,69.99139,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.69031,269.537,0,24.28197,-24.28197,342.5216,81.5526,0.1065612,25.37466,0,0,269.537
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,67.69106,67.69106,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.67028,245.255,0,40.52752,-40.52752,299.8018,71.38125,0.1065612,42.35126,0,0,245.255
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,64.98178,64.98178,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.7009,204.7274,0,9.122445,-9.122445,290.1859,69.09175,0.1065612,9.532955,0,0,204.7274
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,62.17027,62.17027,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.8369,195.605,0,36.16685,-36.16685,252.0627,60.01482,0.1065612,37.79436,0,0,195.605
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,59.9824,59.9824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.0223,159.4382,0,0,0,252.0627,60.01482,0.1065612,0,0,0,159.4382
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,58.36705,58.36705,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,177.0223,159.4382,0,44.32464,-44.32464,205.3405,48.89049,0.1065612,46.31925,0,0,159.4382
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,56.76194,56.76194,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.2719,115.1135,0,7.47037,-7.47037,197.466,47.01562,0.1065612,7.806536,0,0,115.1135
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,55.38174,55.38174,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.5723,107.6431,0,42.66677,-42.66677,152.4913,36.30737,0.1065612,44.58678,0,0,107.6431
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,54.22646,54.22646,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.9799,64.97636,0,51.89746,-51.89746,97.78654,23.28246,0.1065612,54.23285,0,0,64.97636
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,53.11208,53.11208,13.77579,12.42496,0,-1,0,12.42496,0,0,1.35083,2.728409,0,13.07891,12.42496,0,0,339.6437,13.07891,0,13.07891,-13.07891,84.00017,20,0.1065612,15.15337,0,0,13.07891
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,52.24306,52.24306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065612,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.161467,52.31938,51.9568,0,0,0,0,0,0,0,0,0,0,1.161467,0,0,0,0,354.1758,0,1.161467,0,1.161467,85.10204,20.26235,0.106558,0,0.9291739,0,1.161467
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,21.7007,58.47551,51.41494,18.42885,18.42885,81,0,22.761,18.42885,117.754,0,0,0,21.7007,0,0,62.57115,59.44259,353.0143,1.045321,81.1433,0,81.1433,162.0813,38.59071,0.106777,20.27174,17.36056,81,22.74602
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,41.54414,67.56737,53.1632,32.51283,32.51283,81,0,22.761,32.51283,127.7777,0,0,0,41.54414,0,0,48.48717,46.06281,271.871,74.07429,87.60696,0,87.60696,245.1926,58.37907,0.1069772,35.76411,33.23531,81,115.6184
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,53.10194,77.9004,58.02967,0,0,0,-1,0,0,0,0,0,0,53.10194,0,0,0,0,184.2641,152.9205,53.10194,0,53.10194,295.5695,70.37355,0.1068302,0,42.48155,0,206.0225
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,65.71017,89.00555,62.17027,54.37531,54.37531,0,0,0,54.37531,120.8456,0,0,0,65.71017,57.23717,54.37531,0,0,131.1622,200.7123,8.473006,0,8.473006,303.6077,72.2874,0.1068068,59.81284,52.56814,0,266.4225
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,68.82153,95.67702,65.96326,60.93046,60.93046,0,0,0,60.93046,112.9509,0,0,0,68.82153,64.13733,60.93046,0,0,122.6891,208.338,4.684201,0,4.684201,308.0515,73.34545,0.1067938,67.02351,55.05722,0,277.1595
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,64.81769,97.18552,68.83611,0,0,0,0,0,0,0,0,0,0,64.81769,0,0,0,0,118.0049,212.5538,64.81769,0,64.81769,369.543,87.98624,0.106615,0,51.85415,0,277.3715
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,62.47509,99.69901,71.77032,22.14091,22.14091,0,0,0,22.14091,282.1703,0,0,0,62.47509,23.30622,22.14091,0,0,53.18726,270.8897,39.16887,0,39.16887,406.7018,96.83357,0.1065072,24.35501,49.98008,0,333.3648
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,55.81609,98.17047,73.54924,17.04183,17.04183,0,-1,0,17.04183,327.524,23.85893,0,0,55.81609,17.93877,17.04183,0,0,14.01839,306.1417,14.01839,0,14.01839,420.0009,100,0.1064687,18.74602,44.65287,0,361.9578
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,51.29144,96.26623,74.0093,43.7516,43.7516,0,0,0,43.7516,117.2333,5.237124,0,0,51.29144,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1064687,48.12675,41.03315,0,370.0497
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,37.6242,90.02464,74.53071,50.85127,50.85127,0,0,0,50.85127,73.98869,0,0,0,37.6242,53.52766,50.85127,0,0,0,318.7582,0,15.90346,-15.90346,403.2371,96.00864,0.1064687,55.9364,30.09936,0,356.3824
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,18.72857,80.95911,73.78438,1.219749,1.219749,0,0,0,1.219749,1535.444,0,0,0,18.72857,1.283946,1.219749,0,0,17.67051,302.8548,17.44462,0,17.44462,419.7865,99.94897,0.1064208,1.341724,14.98285,0,321.5833
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,1.869507,72.38023,71.70897,0,0,0,0,0,0,0,1.643612,0,0,1.869507,0,0,0,0,0.2258955,318.5549,0.2258955,0,0.2258955,420.0009,100,0.1064202,0,1.495606,0,320.4244
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,69.99139,69.99139,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1064202,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,67.69106,67.69106,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1064202,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,64.93066,64.93066,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1064202,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,62.10892,62.10892,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1064202,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,59.92105,59.92105,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1064202,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,58.34661,58.34661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1064202,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1064202,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,55.35107,55.35107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1064202,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,54.22646,54.22646,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1064202,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,53.11208,53.11208,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1064202,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,52.27374,52.27374,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1064202,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.072821,52.63591,51.98747,0.06730426,0.06730426,0,0,0,0.06730426,3079.777,0,0,0,2.072821,0.07084659,0.06730426,0,0,322.4972,28.51076,2.001975,0,2.001975,115.9524,27.60765,0.1064147,0.07403468,1.658257,0,30.58358
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.254142,54.343,51.41494,15.5311,15.5311,0,0,0,15.5311,59.58457,0,0,0,9.254142,16.34853,15.5311,0,0,320.4952,30.31253,0,7.094388,-7.094388,108.4742,25.82715,0.1064147,17.08422,7.403314,0,39.56667
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,25.31313,61.60934,53.19387,15.87172,15.87172,0,0,0,15.87172,159.4858,0,0,0,25.31313,16.70707,15.87172,0,0,328.3779,23.21814,8.60606,0,8.60606,116.6387,27.77106,0.1063911,17.45889,20.25051,0,48.53128
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,33.3871,69.75939,57.999,34.71629,34.71629,0,-1,0,34.71629,96.1713,0,0,2.428946,33.3871,36.54346,34.71629,0,0,319.7718,30.9636,0,3.156358,-3.156358,113.3116,26.97889,0.1063911,38.18791,26.70968,0,64.3507
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,45.62051,79.37328,62.10892,19.18943,19.18943,0,0,0,19.18943,237.7377,0,0,0,45.62051,20.1994,19.18943,0,0,323.2789,27.80724,25.42111,0,25.42111,137.4282,32.72092,0.1063214,21.10837,36.49641,0,73.42775
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,36.26923,79.60026,65.85079,3.417794,3.417794,0,0,0,3.417794,1061.188,0,0,0,36.26923,3.597678,3.417794,0,0,297.8578,50.68624,32.67155,0,32.67155,168.4231,40.10066,0.106232,3.759573,29.01539,0,86.95547
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,29.59613,80.04301,68.785,3.648923,3.648923,0,0,0,3.648923,811.0923,0,0,0,29.59613,3.840972,3.648923,0,0,265.1862,80.09064,25.75516,0,25.75516,192.8566,45.91815,0.1061617,4.013815,23.67691,0,109.6868
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.270744,74.73084,71.70897,0,0,0,0,0,0,0,0,0,0,8.270744,0,0,0,0,239.431,103.2703,8.270744,0,8.270744,200.7029,47.78632,0.1061391,0,6.616596,0,111.541
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,8.773216,76.68973,73.43678,42.8027,42.8027,0,-1,0,42.8027,20.49687,0,0,0,8.773216,45.05548,42.8027,0,0,231.1603,110.714,0,36.28226,-36.28226,162.4581,38.68041,0.1061391,47.08297,7.018573,0,119.4872
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,22.10488,82.5306,73.95818,13.28627,13.28627,0,0,0,13.28627,166.3739,0,0,0,22.10488,13.98554,13.28627,0,0,271.4739,74.43169,8.119333,0,8.119333,170.1607,40.51438,0.1061169,14.61489,17.6839,0,96.53657
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,10.20901,78.30125,74.46937,9.977959,9.977959,0,0,0,9.977959,102.3156,0,1.776357E-15,0,10.20901,10.50311,9.977959,0,0,263.3546,81.73909,0,0.2941018,-0.2941018,169.8507,40.44057,0.1061169,10.97575,8.16721,0,91.9481
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.595868,74.61958,73.67192,26.4254,26.4254,0,0,0,26.4254,9.823384,0,0,0,2.595868,27.81621,26.4254,0,0,263.6814,81.44499,0,25.22034,-25.22034,143.2662,34.11092,0.1061169,29.06794,2.076694,0,84.04086
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.552955,72.21478,71.65785,44.90168,44.90168,0,0,0,44.90168,3.458567,0,7.105427E-15,0,1.552955,47.26493,44.90168,0,0,291.704,56.22465,0,45.71198,-45.71198,95.0815,22.63841,0.1061169,49.39185,1.242364,0,57.77761
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,69.99139,69.99139,57.14555,9.98704,0,-1,0,9.98704,0,0,47.15852,52.87307,0,10.51267,9.98704,0,0,342.4951,10.51267,0,10.51267,-10.51267,84.00017,20,0.1061169,62.86011,0,0,10.51267
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,67.69106,67.69106,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061169,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,64.93066,64.93066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061169,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,62.10892,62.10892,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061169,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,59.92105,59.92105,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061169,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,58.34661,58.34661,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061169,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,56.76194,56.76194,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061169,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,55.41241,55.41241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061169,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,54.2878,54.2878,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061169,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,53.1632,53.1632,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061169,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,52.33508,52.33508,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1063515,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,1.909513,52.64621,52.04881,10.29196,10.29196,81,0,22.761,10.29196,18.55344,0,0,0,1.909513,0,0,70.70804,67.17264,306.0368,43.32513,69.08215,0,69.08215,195.2059,46.47751,0.106601,11.32116,1.52761,81,45.23464
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,14.75004,56.22302,51.49673,32.36716,32.36716,81,0,22.761,32.36716,45.571,0,0,0,14.75004,0,0,48.63284,46.2012,236.9546,105.4991,60.95124,0,60.95124,253.0294,60.24497,0.1068718,35.60387,11.80003,81,120.2491
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.010224,55.45927,53.22454,0,0,72.31579,0,20.56389,0,0,0,0,0,7.010224,0,0,72.31579,68.7,176.0034,160.3552,75.71022,0,75.71022,324.8544,77.34613,0.1070389,0,5.608179,81,167.3654
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.17744,61.71779,57.999,45.45146,45.45146,0,-1,0,45.45146,24.59204,0,0,0,11.17744,47.84364,45.45146,0,0,100.2932,228.4944,0,36.6662,-36.6662,286.2048,68.14387,0.1070389,49.9966,8.941953,0,239.6718
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,32.18344,73.7181,62.04758,0.07329795,0.07329795,0,0,0,0.07329795,43907.7,0,0,0,32.18344,0.07715574,0.07329795,0,0,141.0334,191.8282,32.10629,0,32.10629,316.6635,75.39593,0.1069512,0.08062775,25.74676,0,224.0116
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,23.64492,74.40778,65.78945,7.055439,7.055439,0,0,0,7.055439,335.1305,0,0,0,23.64492,7.426777,7.055439,0,0,108.9271,220.7238,16.21815,0,16.21815,332.0494,79.05923,0.106907,7.760983,18.91594,0,244.3688
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,29.39663,79.89286,68.72366,0,0,0,0,0,0,0,0,0,0,29.39663,0,0,0,0,92.70895,235.3202,29.39663,0,29.39663,359.9375,85.69923,0.1068268,0,23.5173,0,264.7168
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,29.08431,82.9764,71.65785,30.86873,30.86873,0,0,0,30.86873,94.21931,0,3.552714E-15,0,29.08431,32.4934,30.86873,0,0,63.31232,261.7771,0,3.409098,-3.409098,356.344,84.84364,0.1068268,33.95561,23.26745,0,290.8615
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,29.96414,85.25883,73.38566,26.60145,26.60145,0,-1,0,26.60145,112.641,0,0,0,29.96414,28.00152,26.60145,0,0,67.1002,258.368,1.962617,0,1.962617,358.2059,85.28695,0.1068215,29.26159,23.97131,0,288.3322
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,22.72686,82.72381,73.89684,14.52531,14.52531,0,0,0,14.52531,156.4638,0,0,0,22.72686,15.2898,14.52531,0,0,65.13759,260.1344,7.437055,0,7.437055,365.2613,86.9668,0.1068013,15.97784,18.18148,0,282.8613
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,2.884359,75.47801,74.41825,40.10636,40.10636,0,0,0,40.10636,7.191775,0,7.105427E-15,0,2.884359,42.21722,40.10636,0,0,57.70053,266.8278,0,39.33286,-39.33286,323.8008,77.09528,0.1068013,44.11699,2.307487,0,269.7121
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,9.324567,77.14112,73.67192,0,0,0,0,0,0,0,0,0,0,9.324567,0,0,0,0,101.4037,227.4949,9.324567,0,9.324567,332.6469,79.20148,0.1067759,0,7.459653,0,236.8195
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,1.929466,72.28883,71.59651,0,0,0,0,0,0,0,0,0,0,1.929466,0,0,0,0,92.07914,235.887,1.929466,0,1.929466,334.4774,79.63731,0.1067706,0,1.543573,0,237.8165
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,69.93005,69.93005,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,90.14967,237.6235,0,0.3895597,-0.3895597,334.0667,79.53954,0.1067706,0.4070899,0,0,237.6235
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,67.62972,67.62972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.58252,237.234,0,0,0,334.0667,79.53954,0.1067706,0,0,0,237.234
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,64.86932,64.86932,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,90.58252,237.234,0,7.489699,-7.489699,326.1719,77.65982,0.1067706,7.826735,0,0,237.234
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,62.10892,62.10892,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,98.9044,229.7443,0,39.02073,-39.02073,285.0404,67.86663,0.1067706,40.77666,0,0,229.7443
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,59.92105,59.92105,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,142.2608,190.7235,0,6.239893,-6.239893,278.463,66.30058,0.1067706,6.520688,0,0,190.7235
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,58.34661,58.34661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.194,184.4836,0,0,0,278.463,66.30058,0.1067706,0,0,0,184.4836
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,56.76194,56.76194,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,149.194,184.4836,0,4.649686,-4.649686,273.5618,65.13363,0.1067706,4.858922,0,0,184.4836
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,55.43286,55.43286,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,154.3603,179.834,0,19.05511,-19.05511,253.476,60.3513,0.1067706,19.91259,0,0,179.834
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,54.2878,54.2878,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,175.5327,160.7788,0,21.00801,-21.00801,231.3316,55.07883,0.1067706,21.95337,0,0,160.7788
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,53.1632,53.1632,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,198.8749,139.7708,0,4.847427,-4.847427,226.2219,53.86226,0.1067706,5.065561,0,0,139.7708
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,52.33508,52.33508,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,204.2609,134.9234,0,11.91967,-11.91967,213.6575,50.87073,0.1067706,12.45605,0,0,134.9234
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.7782941,52.31221,52.06926,16.86822,16.86822,0,0,0,16.86822,4.613967,0,3.552714E-15,0,0.7782941,17.75602,16.86822,0,0,217.505,123.0037,0,16.97773,-16.97773,195.7614,46.60976,0.1067706,18.55504,0.6226353,0,123.782
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,16.58086,56.86338,51.5274,2.363019,2.363019,0,0,0,2.363019,701.6812,0,0,0,16.58086,2.487389,2.363019,0,0,236.3691,106.026,14.09348,0,14.09348,209.1316,49.79315,0.1067323,2.599322,13.26469,0,122.6069
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,23.51781,61.04321,53.25521,31.2389,31.2389,0,0,0,31.2389,75.28372,0,3.552714E-15,0,23.51781,32.88306,31.2389,0,0,222.2757,118.7101,0,9.365249,-9.365249,199.2598,47.44271,0.1067323,34.3628,18.81425,0,142.228
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,34.31958,70.11951,57.999,46.90742,46.90742,0,-1,0,46.90742,73.16451,0,7.105427E-15,0,34.31958,49.37623,46.90742,0,0,232.6815,109.3449,0,15.05665,-15.05665,183.3887,43.66389,0.1067323,51.59816,27.45567,0,143.6645
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,35.51579,74.99883,61.99646,20.90708,20.90708,0,0,0,20.90708,169.8745,0,0,0,35.51579,22.00745,20.90708,0,0,249.4111,94.28824,13.50834,0,13.50834,196.2038,46.71511,0.1066956,22.99779,28.41264,0,129.804
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,43.53122,82.62186,65.72811,2.485925,2.485925,0,0,0,2.485925,1751.108,0,0,0,43.53122,2.616763,2.485925,0,0,235.9028,106.4457,40.91445,0,40.91445,235.0187,55.95672,0.1065846,2.734517,34.82497,0,149.977
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,57.35204,92.77317,68.61119,42.08533,42.08533,0,0,0,42.08533,136.2756,0,0,0,57.35204,44.30035,42.08533,0,0,194.9883,143.2688,13.05169,0,13.05169,247.4006,58.90479,0.1065492,46.29386,45.88163,0,200.6208
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,54.42901,94.87523,71.53517,38.76109,38.76109,0,0,0,38.76109,140.4218,0,0,0,54.42901,40.80115,38.76109,0,0,181.9366,155.0153,13.62786,0,13.62786,260.3291,61.98301,0.1065123,42.6372,43.54321,0,209.4443
