Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,58.31991,99.30582,73.32432,11.93618,11.93618,0,-1,0,11.93618,488.5977,0,0,0,58.31991,12.5644,11.93618,0,0,168.3087,167.2803,45.75551,0,45.75551,303.7366,72.3181,0.1063885,13.1298,46.65593,0,225.6003
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,44.89378,92.74435,73.8355,7.849162,7.849162,0,0,0,7.849162,571.9564,0,0,0,44.89378,8.262276,7.849162,0,0,122.5532,208.4603,36.63151,0,36.63151,338.4883,80.59229,0.1062897,8.634078,35.91503,0,253.3541
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,31.83899,87.16728,74.35691,10.37434,10.37434,0,0,0,10.37434,306.9014,0,0,0,31.83899,10.92036,10.37434,0,0,85.92174,241.4287,20.91864,0,20.91864,358.3335,85.31732,0.1062333,11.41177,25.4712,0,273.2677
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,15.76576,79.58666,73.61058,53.69238,53.69238,0,0,0,53.69238,29.36312,0,7.105427E-15,0,15.76576,56.5183,53.69238,0,0,65.00311,260.2554,0,40.75254,-40.75254,315.3765,75.0895,0.1062333,59.06162,12.61261,0,276.0212
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.386282,72.09322,71.59651,0,0,0,0,0,0,0,0,0,0,1.386282,0,0,0,0,110.2837,219.5029,1.386282,0,1.386282,316.6917,75.40263,0.1062296,0,1.109025,0,220.8892
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,69.93005,69.93005,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,108.8974,220.7505,0,50.98222,-50.98222,262.9517,62.60742,0.1062296,53.27642,0,0,220.7505
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,67.69106,67.69106,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,165.5443,169.7683,0,72.31579,-72.31579,186.7242,44.45804,0.1062296,86.40379,0,0,169.7683
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,64.93066,64.93066,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,245.8952,97.45253,0,59.97908,-59.97908,123.5007,29.40486,0.1062296,62.67813,0,0,97.45253
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,62.10892,62.10892,32.546,32.546,0,-1,0,32.546,0,0,0,0.2008138,0,34.25895,32.546,0,0,312.5386,37.47345,0,34.25895,-34.25895,87.38856,20.80676,0.1062296,35.80059,0,0,37.47345
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,59.92105,59.92105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.6041,3.214511,0,0,0,87.38856,20.80676,0.1062296,0,0,0,3.214511
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,58.36705,58.36705,38.0875,3.053786,0,-1,0,3.053786,0,0,35.03371,38.84246,0,3.214511,3.053786,0,0,350.6041,3.214511,0,3.214511,-3.214511,84.00017,20,0.1062296,41.89625,0,0,3.214511
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,56.79261,56.79261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062296,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,55.46353,55.46353,33.82896,0,0,-1,0,0,0,0,33.82896,37.21186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062296,37.21186,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,54.31847,54.31847,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062296,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,53.19387,53.19387,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062296,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,52.3862,52.3862,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1064751,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.161767,52.80764,52.1306,44.65196,44.65196,81,0,22.761,44.65196,4.84137,0,0,0,2.161767,0,0,36.34804,34.53064,285.4758,61.83,36.6924,0,36.6924,183.9842,43.80567,0.1066492,49.11716,1.729413,81,63.99177
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,17.65756,57.28757,51.58875,74.07693,74.07693,81,0,22.761,74.07693,23.83679,0,0,0,17.65756,0,0,6.923064,6.57691,248.7834,94.85316,24.23447,0,24.23447,206.975,49.27967,0.1067523,81.48463,14.12605,81,112.5107
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,40.32395,67.23362,53.28588,37.55282,37.55282,81,0,22.761,37.55282,107.3793,0,0,0,40.32395,0,0,43.44718,41.27482,224.5489,116.6642,81.59877,0,81.59877,284.3864,67.71091,0.1069632,41.3081,32.25916,81,156.9881
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,38.71057,71.80939,57.96833,13.74041,13.74041,0,-1,0,13.74041,281.728,0,0,0,38.71057,14.46358,13.74041,0,0,142.9502,190.1031,24.24698,0,24.24698,307.3891,73.18774,0.1068979,15.11445,30.96845,0,228.8136
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,38.02672,75.95712,61.93512,21.61178,21.61178,0,0,0,21.61178,175.9537,0,0,0,38.02672,22.74924,21.61178,0,0,118.7032,211.9254,15.27748,0,15.27748,321.8826,76.63857,0.1068567,23.77296,30.42138,0,249.9521
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,46.29159,83.81059,65.67699,19.02182,19.02182,0,0,0,19.02182,243.3605,0,0,0,46.29159,20.02297,19.02182,0,0,103.4257,225.6751,26.26862,0,26.26862,346.8032,82.57203,0.1067861,20.924,37.03327,0,271.9667
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,63.74656,96.19444,68.54985,13.08524,13.08524,0,0,0,13.08524,487.164,0,0,0,63.74656,13.77393,13.08524,0,0,77.15707,249.3169,49.97263,0,49.97263,394.2114,93.85967,0.1066519,14.39376,50.99725,0,313.0634
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,57.66523,96.57256,71.48405,34.05685,34.05685,0,0,0,34.05685,169.3205,0,0,0,57.66523,35.84932,34.05685,0,0,27.18445,294.2922,21.81591,0,21.81591,414.9078,98.78738,0.1065934,37.46254,46.13218,0,351.9575
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,46.85572,92.98719,73.21185,0,0,0,-1,0,0,0,41.48719,0,0,46.85572,0,0,0,0,5.368536,313.9265,5.368536,0,5.368536,420.0009,100,0.1065791,0,37.48458,0,360.7823
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,40.02612,90.23455,73.72304,18.64554,18.64554,0,0,0,18.64554,214.6685,20.39923,0,0,40.02612,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1065791,20.5101,32.02089,0,358.7843
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,24.84322,84.04534,74.29557,43.93299,43.93299,0,0,0,43.93299,56.54798,0,0,0,24.84322,46.24526,43.93299,0,0,0,318.7582,0,21.40204,-21.40204,397.4411,94.62865,0.1065791,48.32629,19.87457,0,343.6014
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,13.63234,78.6809,73.54924,42.31119,42.31119,0,0,0,42.31119,32.21923,0,0,0,13.63234,44.53809,42.31119,0,0,23.78004,297.3562,0,30.90575,-30.90575,364.8636,86.87211,0.1065791,46.5423,10.90587,0,310.9885
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.81871,72.18726,71.53517,24.10247,24.10247,0,0,0,24.10247,7.545739,0,0,0,1.81871,25.37102,24.10247,0,0,58.11977,266.4504,0,23.55231,-23.55231,340.0373,80.96109,0.1065791,26.51272,1.454968,0,268.2691
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,69.93005,69.93005,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,84.289,242.8981,0,31.61877,-31.61877,306.7082,73.0256,0.1065791,33.04161,0,0,242.8981
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,67.62972,67.62972,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,119.421,211.2794,0,72.31579,-72.31579,230.4806,54.87623,0.1065791,86.67034,0,0,211.2794
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,64.86932,64.86932,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,199.7718,138.9636,0,40.24711,-40.24711,188.0564,44.77526,0.1065791,42.05823,0,0,138.9636
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,62.10892,62.10892,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,244.4909,98.71645,0,10.48147,-10.48147,177.008,42.14468,0.1065791,10.95313,0,0,98.71645
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,59.92105,59.92105,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,256.1369,88.23499,0,31.97437,-31.97437,143.3041,34.11995,0.1065791,33.41322,0,0,88.23499
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,58.39772,58.39772,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,291.664,56.26062,0,16.45878,-16.45878,125.955,29.98922,0.1065791,17.19942,0,0,56.26062
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,56.81305,56.81305,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,309.9515,39.80184,0,3.935852,-3.935852,121.8062,29.00143,0.1065791,4.112966,0,0,39.80184
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,55.52487,55.52487,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,314.3247,35.86599,0,32.4252,-32.4252,87.62708,20.86355,0.1065791,33.88433,0,0,35.86599
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,54.34914,54.34914,21.72328,3.268747,0,-1,0,3.268747,0,0,18.45453,20.62686,0,3.440786,3.268747,0,0,350.3527,3.440786,0,3.440786,-3.440786,84.00017,20,0.1065791,23.8956,0,0,3.440786
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,53.22454,53.22454,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,52.41687,52.41687,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1068001,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.262543,52.87017,52.16127,19.55804,19.55804,81,0,22.761,19.55804,11.56835,0,0,0,2.262543,0,0,61.44196,58.36986,307.6588,41.86534,60.6324,0,60.6324,185.6511,44.20255,0.1070657,21.51385,1.810035,81,44.12788
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,19.35214,57.88013,51.6092,23.76614,23.76614,81,0,22.761,23.76614,81.42735,0,0,0,19.35214,0,0,57.23386,54.37217,247.0264,96.4345,73.7243,0,73.7243,255.5921,60.85513,0.1072955,26.14276,15.48171,81,115.7866
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,33.16855,64.54137,53.28588,33.06752,33.06752,81,0,22.761,33.06752,100.3055,0,0,0,33.16855,0,0,47.93248,45.53586,173.3021,162.7864,78.70441,0,78.70441,330.2576,78.63261,0.107511,36.37427,26.53484,81,195.9549
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,37.66589,71.361,57.93766,26.7908,26.7908,0,-1,0,26.7908,140.5927,0,0,0,37.66589,28.20084,26.7908,0,0,94.59765,233.6203,9.465053,0,9.465053,339.237,80.77055,0.1074856,29.46988,30.13272,0,271.2862
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,43.49263,78.18386,61.87378,17.60941,17.60941,0,0,0,17.60941,246.9851,0,0,0,43.49263,18.53622,17.60941,0,0,85.13259,242.1389,24.95641,0,24.95641,362.9127,86.40761,0.1074187,19.37035,34.7941,0,285.6315
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,43.54445,82.4393,65.56453,36.78236,36.78236,0,0,0,36.78236,118.3841,0,0,0,43.54445,38.71827,36.78236,0,0,60.17619,264.5996,4.826183,0,4.826183,367.4912,87.49773,0.1074057,40.46059,34.83556,0,308.1441
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,45.23456,86.54688,68.43739,32.65434,32.65434,0,0,0,32.65434,138.5254,0,0,0,45.23456,34.37299,32.65434,0,0,55.35001,268.9432,10.86157,0,10.86157,377.7954,89.9511,0.1073766,35.91977,36.18765,0,314.1778
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,53.93298,94.40752,71.37159,36.393,36.393,0,0,0,36.393,148.196,0,0,0,53.93298,38.30842,36.393,0,0,44.48843,278.7186,15.62456,0,15.62456,392.6182,93.48032,0.1073348,40.0323,43.14638,0,332.6516
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,34.65805,87.086,73.15051,7.571383,7.571383,0,-1,0,7.571383,457.7505,0,0,0,34.65805,7.969877,7.571383,0,0,28.86388,292.7807,26.68817,0,26.68817,417.9368,99.50856,0.1072635,8.328522,27.72644,0,327.4388
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,22.43625,82.36134,73.67192,13.53189,13.53189,0,0,0,13.53189,165.8027,6.01644,0,0,22.43625,14.2441,13.53189,0,0,2.17571,316.8001,2.17571,0,2.17571,420.0009,100,0.1072577,14.88508,17.949,0,339.2363
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,20.63353,82.22732,74.24445,3.175796,3.175796,0,0,0,3.175796,649.712,17.29059,0,0,20.63353,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1072577,3.493376,16.50682,0,339.3918
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,12.72302,78.27258,73.49812,27.52079,27.52079,0,0,0,27.52079,46.23059,3.552714E-15,0,0,12.72302,28.96925,27.52079,0,0,0,318.7582,0,16.24623,-16.24623,402.8758,95.92262,0.1072577,30.27287,10.17842,0,331.4813
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.9845632,71.83615,71.48405,0,0,0,0,0,0,0,0,0,0,0.9845632,0,0,0,0,18.05137,302.512,0.9845632,0,0.9845632,403.8098,96.14501,0.107255,0,0.7876506,0,303.4966
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,69.86871,69.86871,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,17.0668,303.3981,0,41.18014,-41.18014,360.4022,85.80987,0.107255,43.03324,0,0,303.3981
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,67.62972,67.62972,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,62.82251,262.218,0,31.532,-31.532,327.1645,77.89616,0.107255,32.95094,0,0,262.218
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,64.86932,64.86932,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,97.85806,230.686,0,2.259988,-2.259988,324.7823,77.32896,0.107255,2.361687,0,0,230.686
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,62.10892,62.10892,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,100.3692,228.426,0,59.75379,-59.75379,261.7963,62.33232,0.107255,62.44271,0,0,228.426
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,59.92105,59.92105,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,166.7623,168.6722,0,15.22894,-15.22894,245.7436,58.51025,0.107255,15.91424,0,0,168.6722
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,58.36705,58.36705,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,183.6833,153.4433,0,15.47659,-15.47659,229.4298,54.62603,0.107255,16.17303,0,0,153.4433
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,56.81305,56.81305,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,200.8795,137.9667,0,10.66671,-10.66671,218.1861,51.94897,0.107255,11.14671,0,0,137.9667
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,55.46353,55.46353,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,212.7314,127.2999,0,7.917986,-7.917986,209.8398,49.96176,0.107255,8.274295,0,0,127.2999
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,54.31847,54.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5292,119.382,0,0,0,209.8398,49.96176,0.107255,0,0,0,119.382
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,53.19387,53.19387,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,221.5292,119.382,0,29.56485,-29.56485,178.6757,42.54175,0.107255,30.89527,0,0,119.382
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,52.3862,52.3862,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,254.379,89.81712,0,27.00248,-27.00248,150.2126,35.76484,0.107255,28.2176,0,0,89.81712
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.666726,52.33876,52.1306,0,0,0,0,0,0,0,0,0,0,0.666726,0,0,0,0,284.3818,62.81463,0.666726,0,0.666726,150.8451,35.91543,0.1072533,0,0.5333808,0,63.48136
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,22.00493,58.78384,51.6092,46.55044,46.55044,0,0,0,46.55044,47.27115,0,0,0,22.00493,49.00047,46.55044,0,0,283.7151,63.41469,0,26.99554,-26.99554,122.3893,29.14026,0.1072533,51.20549,17.60394,0,85.41962
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,41.55698,67.70916,53.28588,65.47639,65.47639,20.25,0,7.39125,65.47639,63.46865,7.105427E-15,0,0,41.55698,47.60672,45.22638,0,0,313.7101,36.41915,0,6.049743,-6.049743,116.0123,27.62193,0.1072533,72.02402,33.24558,81,77.97613
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,57.00546,79.50095,57.90699,48.0904,48.0904,0,-1,0,48.0904,118.5381,0,0,13.21747,57.00546,50.62148,48.0904,0,0,320.432,30.36941,6.383983,0,6.383983,122.0687,29.06392,0.1072362,52.89944,45.60437,0,87.37486
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,51.53526,81.73592,61.87378,0,0,0,0,0,0,0,0,0,0,51.53526,0,0,0,0,314.048,36.11499,51.53526,0,51.53526,170.9594,40.70452,0.1070988,0,41.2282,0,87.65025
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,63.18679,91.93874,65.50319,19.90991,19.90991,0,0,0,19.90991,317.3635,0,0,0,63.18679,20.9578,19.90991,0,0,262.5128,82.49672,42.22899,0,42.22899,211.0213,50.24306,0.1069864,21.9009,50.54943,0,145.6835
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,69.39431,99.28577,68.37605,27.86583,27.86583,0,0,0,27.86583,249.0301,0,0,0,69.39431,29.33245,27.86583,0,0,220.2838,120.5028,40.06185,0,40.06185,249.0273,59.2921,0.1068801,30.65242,55.51545,0,189.8971
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,52.2188,93.43129,71.31025,12.86505,12.86505,0,0,0,12.86505,405.8968,0,0,0,52.2188,13.54215,12.86505,0,0,180.2219,156.5585,38.67665,0,38.67665,285.7192,68.02824,0.1067776,14.15155,41.77504,0,208.7773
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,42.27248,90.57649,73.08917,0,0,0,-1,0,0,0,0,0,0,42.27248,0,0,0,0,141.5453,191.3675,42.27248,0,42.27248,325.8224,77.5766,0.1066658,0,33.81799,0,233.6399
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,45.85657,92.95979,73.61058,33.19669,33.19669,0,0,0,33.19669,138.136,0,0,0,45.85657,34.94388,33.19669,0,0,99.27281,229.4127,10.91269,0,10.91269,336.1751,80.04152,0.106637,36.51635,36.68526,0,275.2693
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,30.23407,86.25933,74.18311,63.35623,63.35623,20.25,0,7.39125,63.35623,47.72076,0,0,0,30.23407,45.37498,43.10623,0,0,88.36012,239.2341,0,15.14091,-15.14091,320.2151,76.24155,0.106637,69.69185,24.18726,81,269.4682
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,14.47853,78.95995,73.49812,6.320001,6.320001,78.63579,0,22.16286,6.320001,229.0906,0,0,0,14.47853,0,0,72.31579,68.7,105.1833,224.0932,83.17853,0,83.17853,399.1252,95.02962,0.1068234,6.952001,11.58282,81,238.5717
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.137345,72.25075,71.48405,55.97957,55.97957,0,0,0,55.97957,3.818079,0,7.105427E-15,0,2.137345,58.92587,55.97957,0,0,22.00482,298.9539,0,56.78852,-56.78852,339.2649,80.77719,0.1068234,61.57753,1.709876,0,301.0912
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,69.86871,69.86871,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,85.10318,242.1654,0,33.74817,-33.74817,303.6912,72.30728,0.1068234,35.26683,0,0,242.1654
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,67.62972,67.62972,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,122.6011,208.4172,0,44.30763,-44.30763,256.9868,61.18722,0.1068234,46.30148,0,0,208.4172
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,64.86932,64.86932,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,171.8318,164.1096,0,1.445029,-1.445029,255.4637,60.82455,0.1068234,1.510055,0,0,164.1096
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,62.04758,62.04758,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,173.4374,162.6645,0,41.25108,-41.25108,211.9812,50.47161,0.1068234,43.10737,0,0,162.6645
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,59.86994,59.86994,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,219.272,121.4135,0,29.34735,-29.34735,181.0464,43.10619,0.1068234,30.66798,0,0,121.4135
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,58.34661,58.34661,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,251.8801,92.06612,0,48.68103,-48.68103,129.7321,30.88852,0.1068234,50.87168,0,0,92.06612
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,56.79261,56.79261,32.52587,32.52587,0,-1,0,32.52587,0,0,7.105427E-15,0,0,34.23776,32.52587,0,0,305.9702,43.38508,0,34.23776,-34.23776,93.6423,22.29574,0.1068234,35.77846,0,0,43.38508
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,55.46353,55.46353,20.54706,8.689958,0,-1,0,8.689958,0,0,11.8571,13.91181,0,9.147324,8.689958,0,0,344.0121,9.147324,0,9.147324,-9.147324,84.00017,20,0.1068234,22.60176,0,0,9.147324
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,54.31847,54.31847,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068234,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,53.19387,53.19387,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068234,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,52.41687,52.41687,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1070516,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.164563,52.52532,52.16127,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,360.0101,0,0,0,1.164563,0,0,72.31579,68.7,305.2563,44.02756,69.86456,0,69.86456,196.6886,46.83054,0.1072302,0.3558286,0.9316502,81,45.19212
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,12.95365,55.77811,51.63987,0,0,72.31579,0,20.56389,0,0,0,0,0,12.95365,0,0,72.31579,68.7,235.3917,106.9057,81.65365,0,81.65365,274.1521,65.27418,0.1073748,0,10.36292,81,119.8593
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,18.4002,59.30673,53.28588,25.47956,25.47956,81,0,22.761,25.47956,72.21555,0,0,0,18.4002,0,0,55.52044,52.74442,153.7381,180.394,71.14462,0,71.14462,341.6458,81.34408,0.1076065,28.02751,14.72016,81,198.7941
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,19.976,64.63925,57.85587,26.14126,26.14126,0,-1,0,26.14126,76.41558,0,0,0,19.976,27.51712,26.14126,0,0,82.59346,244.4241,0,7.541121,-7.541121,333.6968,79.45145,0.1076065,28.75539,15.9808,0,264.4001
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,14.65639,66.81573,61.76132,0,0,0,0,0,0,0,0,0,0,14.65639,0,0,0,0,90.97248,236.883,14.65639,0,14.65639,347.601,82.76199,0.1075678,0,11.72512,0,251.5394
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,18.44154,72.0472,65.44185,33.61985,33.61985,0,0,0,33.61985,54.85313,0,0,0,18.44154,35.38932,33.61985,0,0,76.31609,250.0737,0,16.94778,-16.94778,329.7365,78.50854,0.1075678,36.98184,14.75324,0,268.5153
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,6.770536,70.71624,68.3147,2.905387,2.905387,0,0,0,2.905387,233.0339,0,0,0,6.770536,3.058302,2.905387,0,0,95.14695,233.126,3.712235,0,3.712235,333.2582,79.34705,0.107558,3.195925,5.41643,0,239.8965
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.41423,73.8898,71.19778,2.65128,2.65128,0,0,0,2.65128,279.6472,0,0,0,7.41423,2.790821,2.65128,0,0,91.43472,236.467,4.623409,0,4.623409,337.6444,80.39137,0.1075458,2.916408,5.931384,0,243.8812
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,8.675433,76.18109,72.97671,25.59276,25.59276,0,-1,0,25.59276,33.89799,0,3.552714E-15,0,8.675433,26.93975,25.59276,0,0,86.81131,240.6281,0,18.26431,-18.26431,318.3921,75.8075,0.1075458,28.15204,6.940346,0,249.3035
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,14.50778,79.02483,73.54924,42.56898,42.56898,0,0,0,42.56898,34.08064,0,7.105427E-15,0,14.50778,44.80946,42.56898,0,0,107.105,222.3637,0,30.30167,-30.30167,286.4514,68.20257,0.1075458,46.82588,11.60623,0,236.8715
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,7.45321,76.89989,74.13199,0,0,0,0,0,0,0,0,0,0,7.45321,0,0,0,0,140.7735,192.0621,7.45321,0,7.45321,293.5221,69.88607,0.1075261,0,5.962568,0,199.5153
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,12.21965,77.96033,73.38566,56.3419,56.3419,0,0,0,56.3419,21.68838,0,7.105427E-15,0,12.21965,59.30726,56.3419,0,0,133.3203,198.7699,0,47.08761,-47.08761,243.8874,58.06831,0.1075261,61.97609,9.775716,0,210.9896
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,1.961239,72.12559,71.42271,55.17754,55.17754,0,0,0,55.17754,3.554416,0,0,0,1.961239,58.08162,55.17754,0,0,185.6399,151.6823,0,56.12038,-56.12038,184.7313,43.98356,0.1075261,60.6953,1.568992,0,153.6436
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,69.81759,69.81759,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,247.9959,95.56195,0,26.50694,-26.50694,156.7905,37.33101,0.1075261,27.69976,0,0,95.56195
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,67.56837,67.56837,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,277.448,69.05501,0,39.35946,-39.35946,115.302,27.45281,0.1075261,41.13063,0,0,69.05501
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,64.80798,64.80798,29.6112,28.21077,0,-1,0,28.21077,0,0,1.400428,4.361548,0,29.69555,28.21077,0,0,321.1808,29.69555,0,29.69555,-29.69555,84.00017,20,0.1075261,32.57232,0,0,29.69555
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,61.99646,61.99646,8.509297,0,0,-1,0,0,0,0,8.509297,9.360228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075261,9.360228,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,59.86994,59.86994,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075261,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,58.31594,58.31594,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075261,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,56.73126,56.73126,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075261,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,55.46353,55.46353,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075261,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,54.31847,54.31847,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075261,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,53.19387,53.19387,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075261,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,52.41687,52.41687,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1077776,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3436838,52.29922,52.19194,40.43316,40.43316,81,0,22.761,40.43316,0.8500047,0,0,0,0.3436838,0,0,40.56684,38.53849,290.8817,56.96473,38.88218,0,38.88218,180.9331,43.07923,0.1079563,44.47648,0.274947,81,57.30841
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,19.51122,57.9981,51.67054,57.85637,57.85637,81,0,22.761,57.85637,33.72355,0,0,0,19.51122,0,0,23.14363,21.98645,251.9995,91.95869,41.49767,0,41.49767,220.3013,52.45258,0.1081332,63.642,15.60898,81,111.4699
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,38.90926,66.71497,53.30633,17.18903,17.18903,81,0,22.761,17.18903,226.361,0,0,0,38.90926,0,0,63.81097,60.62042,210.5018,129.3066,99.52968,0,99.52968,314.7234,74.934,0.1082872,18.90793,31.1274,81,168.2159
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,52.46618,77.38068,57.8252,11.25402,11.25402,0,-1,0,11.25402,466.1993,0,0,0,52.46618,11.84634,11.25402,0,0,110.9721,218.8833,40.61984,0,40.61984,353.2588,84.10907,0.10818,12.37942,41.97294,0,271.3495
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,50.99657,81.2979,61.7102,51.22919,51.22919,0,0,0,51.22919,99.54592,0,7.105427E-15,0,50.99657,53.92547,51.22919,0,0,70.35229,255.4412,0,2.928894,-2.928894,350.1715,83.37399,0.10818,56.35212,40.79726,0,306.4377
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,61.23056,90.68116,65.32939,53.6269,53.6269,0,0,0,53.6269,114.1788,0,0,0,61.23056,56.44937,53.6269,0,0,73.60662,252.5123,4.781187,0,4.781187,354.7073,84.45395,0.1081674,58.98959,48.98444,0,313.7428
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,60.15868,93.7566,68.20225,36.84791,36.84791,0,0,0,36.84791,163.2621,0,0,0,60.15868,38.78727,36.84791,0,0,68.82543,256.8153,21.37141,0,21.37141,374.982,89.28125,0.1081112,40.5327,48.12695,0,316.974
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,54.37124,94.34786,71.13644,51.02913,51.02913,0,0,0,51.02913,106.5494,0,0,0,54.37124,53.71487,51.02913,0,0,47.45403,276.0496,0.656372,0,0.656372,375.6047,89.4295,0.1081095,56.13204,43.49699,0,330.4208
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,56.80942,97.85526,72.86425,47.44968,47.44968,0,-1,0,47.44968,119.7256,0,0,0,56.80942,49.94703,47.44968,0,0,46.79766,276.6404,6.86239,0,6.86239,382.1149,90.97956,0.1080914,52.19464,45.44753,0,333.4497
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,45.35217,92.4997,73.43678,61.9571,61.9571,0,0,0,61.9571,73.19932,0,0,0,45.35217,65.21799,61.9571,0,0,39.93526,282.8165,0,19.86582,-19.86582,361.1745,85.99376,0.1080914,68.15281,36.28174,0,328.1687
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,27.06264,84.68391,74.0093,39.80411,39.80411,0,0,0,39.80411,67.98958,0,0,0,27.06264,41.89906,39.80411,0,0,62.0084,262.9507,0,14.83642,-14.83642,345.5356,82.2702,0.1080914,43.78452,21.65011,0,290.0133
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,13.02449,78.20956,73.32432,19.0231,19.0231,0,0,0,19.0231,68.4667,0,0,0,13.02449,20.02431,19.0231,0,0,78.49331,248.1142,0,6.999828,-6.999828,338.1571,80.51343,0.1080914,20.92541,10.41959,0,261.1387
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.003328,72.08936,71.37159,50.44302,50.44302,0,0,0,50.44302,3.971466,0,7.105427E-15,0,2.003328,53.09792,50.44302,0,0,86.2709,241.1144,0,51.09459,-51.09459,284.2986,67.69002,0.1080914,55.48733,1.602662,0,243.1178
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,69.75625,69.75625,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,143.0427,190.0198,0,48.14286,-48.14286,233.5516,55.60742,0.1080914,50.30929,0,0,190.0198
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,67.51726,67.51726,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,196.5347,141.877,0,57.04751,-57.04751,173.4183,41.28998,0.1080914,59.61465,0,0,141.877
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,64.80798,64.80798,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,259.9209,84.82946,0,65.17151,-65.17151,104.7215,24.93363,0.1080914,68.10423,0,0,84.82946
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,61.99646,61.99646,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,332.3336,19.65795,0,17.2907,-17.2907,86.49547,20.59412,0.1080914,18.06878,0,0,19.65795
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,59.80859,59.80859,8.441007,2.248884,0,-1,0,2.248884,0,0,6.192122,7.036223,0,2.367247,2.248884,0,0,351.5455,2.367247,0,2.367247,-2.367247,84.00017,20,0.1080914,9.285108,0,0,2.367247
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,58.28526,58.28526,15.36911,0,0,-1,0,0,0,0,15.36911,16.90602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080914,16.90602,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,56.73126,56.73126,32.54498,0,0,-1,0,0,0,0,32.54498,35.79947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080914,35.79947,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,55.46353,55.46353,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080914,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,54.31847,54.31847,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080914,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,53.19387,53.19387,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080914,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,52.44754,52.44754,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1083239,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.904854,52.80898,52.21239,0,0,72.31579,0,20.56389,0,0,0,0,0,1.904854,0,0,72.31579,68.7,285.4758,61.83,70.60485,0,70.60485,216.1564,51.46569,0.1084934,0,1.523883,81,63.73486
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,18.59113,57.71894,51.70121,19.37145,19.37145,81,0,22.761,19.37145,95.97176,0,0,0,18.59113,0,0,61.62855,58.54712,214.871,125.3744,77.13824,0,77.13824,289.3361,68.88941,0.1087042,21.3086,14.8729,81,143.9655
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,35.20269,65.31779,53.30633,32.10884,32.10884,81,0,22.761,32.10884,109.6355,0,0,0,35.20269,0,0,48.89116,46.44659,137.7327,194.7988,81.64929,0,81.64929,366.7954,87.33207,0.1089024,35.31973,28.16216,81,230.0015
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,45.48296,74.36762,57.79453,35.84871,35.84871,0,-1,0,35.84871,126.8748,0,0,0,45.48296,37.73549,35.84871,0,0,56.08342,268.2831,7.747479,0,7.747479,374.1454,89.08205,0.108882,39.43358,36.38637,0,313.7661
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,43.76747,78.04461,61.64886,32.26194,32.26194,0,0,0,32.26194,135.6628,0,0,0,43.76747,33.95994,32.26194,0,0,48.33594,275.2559,9.807527,0,9.807527,383.4496,91.29734,0.1088562,35.48814,35.01397,0,319.0233
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,55.24279,87.50429,65.21693,12.13457,12.13457,0,0,0,12.13457,455.2512,3.941141,0,0,55.24279,12.77324,12.13457,0,0,38.52841,284.0826,38.52841,0,38.52841,420.0009,100,0.108755,13.34803,44.19423,0,339.3254
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,69.39675,98.89533,68.08978,0,0,0,0,0,0,0,69.39675,0,0,69.39675,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108755,0,55.5174,0,388.155
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,63.21683,99.14829,71.02399,57.79729,57.79729,0,0,0,57.79729,109.3768,2.377575,0,0,63.21683,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.108755,63.57702,50.57346,0,381.9751
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,59.02253,98.96903,72.75179,0,0,0,-1,0,0,0,59.02253,0,0,59.02253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108755,0,47.21803,0,377.7808
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,50.45291,94.97828,73.32432,51.74302,51.74302,0,0,0,51.74302,97.50669,0,7.105427E-15,0,50.45291,54.46634,51.74302,0,0,0,318.7582,0,4.013429,-4.013429,415.7703,98.99274,0.108755,56.91732,40.36232,0,369.2111
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,34.88508,88.1004,73.95818,23.32655,23.32655,0,0,0,23.32655,149.551,5.871452,0,0,34.88508,24.55427,23.32655,0,0,4.459365,314.7448,4.459365,0,4.459365,420.0009,100,0.1087433,25.65921,27.90807,0,349.6299
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,15.13272,78.97213,73.26297,60.40218,60.40218,0,0,0,60.40218,25.05327,0,7.105427E-15,0,15.13272,63.58124,60.40218,0,0,0,318.7582,0,48.44852,-48.44852,368.9316,87.84068,0.1087433,66.44239,12.10617,0,333.8909
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.674248,71.90932,71.31025,9.845546,9.845546,0,0,0,9.845546,17.00513,0,1.776357E-15,0,1.674248,10.36373,9.845546,0,0,53.83169,270.3097,0,8.689485,-8.689485,359.7721,85.65985,0.1087433,10.8301,1.339398,0,271.9839
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,69.69491,69.69491,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,63.48667,261.6202,0,72.31579,-72.31579,283.5446,67.51048,0.1087433,91.78201,0,0,261.6202
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,67.51726,67.51726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.8376,189.3044,0,0,0,283.5446,67.51048,0.1087433,0,0,0,189.3044
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,64.75686,64.75686,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,143.8376,189.3044,0,4.474159,-4.474159,278.8284,66.38758,0.1087433,4.675496,0,0,189.3044
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,61.99646,61.99646,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,148.8088,184.8303,0,27.40371,-27.40371,249.9423,59.50996,0.1087433,28.63688,0,0,184.8303
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,59.80859,59.80859,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,179.2574,157.4266,0,18.4655,-18.4655,230.478,54.8756,0.1087433,19.29644,0,0,157.4266
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,58.28526,58.28526,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,199.7746,138.9611,0,12.43433,-12.43433,217.3711,51.75491,0.1087433,12.99388,0,0,138.9611
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5905,126.5267,0,0,0,217.3711,51.75491,0.1087433,0,0,0,126.5267
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,55.46353,55.46353,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,213.5905,126.5267,0,18.20948,-18.20948,198.1766,47.1848,0.1087433,19.02891,0,0,126.5267
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,54.31847,54.31847,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,233.8233,108.3173,0,37.94873,-37.94873,158.1751,37.66066,0.1087433,39.65643,0,0,108.3173
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,53.22454,53.22454,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,275.9886,70.36852,0,28.58553,-28.58553,128.0433,30.48644,0.1087433,29.87187,0,0,70.36852
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,52.47821,52.47821,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,307.7502,41.78299,0,18.34451,-18.34451,108.7065,25.88245,0.1087433,41.44501,0,81,41.78299
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3645453,52.3569,52.24306,30.54132,30.54132,81,0,22.761,30.54132,1.193614,0,0,0,0.3645453,0,0,50.45868,47.93575,328.1331,23.43848,48.30029,0,48.30029,154.5282,36.79235,0.1089609,33.59545,0.2916363,81,23.80302
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,22.35268,59.03231,51.73188,47.14419,47.14419,81,0,22.761,47.14419,47.41344,0,0,0,22.35268,0,0,33.85581,32.16302,279.8328,66.90874,54.5157,0,54.5157,206.2463,49.10617,0.1091907,51.85861,17.88214,81,89.26142
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,44.36901,68.83031,53.30633,67.68855,67.68855,81,0,22.761,67.68855,65.54877,0,0,0,44.36901,0,0,13.31145,12.64587,225.3171,115.9729,57.01488,0,57.01488,260.3354,61.98449,0.1094157,74.45741,35.49521,81,160.3419
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,60.61889,80.99234,57.76386,32.32946,32.32946,0,-1,0,32.32946,187.5035,0,0,0,60.61889,34.03101,32.32946,0,0,168.3022,167.2863,26.58787,0,26.58787,285.5588,67.99007,0.1093459,35.56241,48.49511,0,227.9052
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,67.01051,88.939,61.58752,31.72832,31.72832,0,0,0,31.72832,211.201,0,0,0,67.01051,33.39823,31.72832,0,0,141.7143,191.2153,33.61228,0,33.61228,317.4463,75.58229,0.1092577,34.90115,53.60841,0,258.2259
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,63.4556,91.57169,65.10447,36.87766,36.87766,0,0,0,36.87766,172.0706,0,0,0,63.4556,38.81859,36.87766,0,0,108.102,221.4664,24.63701,0,24.63701,340.819,81.14722,0.1091931,40.56543,50.76448,0,284.922
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,62.0889,94.5886,68.02844,34.75891,34.75891,0,0,0,34.75891,178.6273,0,0,0,62.0889,36.58833,34.75891,0,0,83.46501,243.6397,25.50056,0,25.50056,365.0109,86.9072,0.1091264,38.23481,49.67112,0,305.7286
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,55.19985,94.50876,70.91152,27.12506,27.12506,0,0,0,27.12506,203.5013,0,0,0,55.19985,28.55269,27.12506,0,0,57.96444,266.5902,26.64715,0,26.64715,390.2906,92.92616,0.1090567,29.83756,44.15988,0,321.7901
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,46.85769,92.36388,72.69044,25.43284,25.43284,0,-1,0,25.43284,184.2409,0,0,0,46.85769,26.77141,25.43284,0,0,31.31729,290.5727,20.08628,0,20.08628,409.3462,97.46318,0.1090042,27.97613,37.48615,0,337.4304
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,35.81902,87.74168,73.26297,50.72785,50.72785,0,0,0,50.72785,70.61018,0,0,0,35.81902,53.39774,50.72785,0,0,11.23101,308.6503,0,17.57871,-17.57871,390.8166,93.05138,0.1090042,55.80063,28.65522,0,344.4693
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,29.59672,85.66219,73.89684,0,0,0,0,0,0,0,0,0,0,29.59672,0,0,0,0,30.76291,291.0716,29.59672,0,29.59672,418.8945,99.73659,0.1089271,0,23.67737,0,320.6683
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,15.95248,79.24277,73.21185,47.07214,47.07214,0,0,0,47.07214,33.88944,0,7.105427E-15,0,15.95248,49.54962,47.07214,0,0,1.166196,317.7086,0,33.59713,-33.59713,383.48,91.30458,0.1089271,51.77935,12.76199,0,333.6611
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.186393,72.03194,71.24891,35.3941,35.3941,0,0,0,35.3941,6.177281,0,7.105427E-15,0,2.186393,37.25694,35.3941,0,0,38.49635,284.1115,0,35.07055,-35.07055,346.5124,82.50278,0.1089271,38.93351,1.749114,0,286.2979
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,69.69491,69.69491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.46362,249.041,0,0,0,346.5124,82.50278,0.1089271,0,0,0,249.041
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,67.45592,67.45592,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,77.46362,249.041,0,30.59646,-30.59646,314.2609,74.82388,0.1089271,31.9733,0,0,249.041
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,64.75686,64.75686,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,111.4597,218.4445,0,69.63577,-69.63577,240.8584,57.34711,0.1089271,72.76938,0,0,218.4445
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,61.99646,61.99646,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,188.8328,148.8087,0,43.85249,-43.85249,194.6338,46.34128,0.1089271,45.82585,0,0,148.8087
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,59.80859,59.80859,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,237.5578,104.9563,0,24.86743,-24.86743,168.4212,40.1002,0.1089271,25.98646,0,0,104.9563
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,58.28526,58.28526,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,265.1882,80.08882,0,1.913959,-1.913959,166.4037,39.61985,0.1089271,2.000087,0,0,80.08882
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,56.73126,56.73126,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,267.3148,78.17487,0,19.08474,-19.08474,146.2866,34.83008,0.1089271,19.94356,0,0,78.17487
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,55.43286,55.43286,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,288.5201,59.09012,0,33.81898,-33.81898,110.6383,26.3424,0.1089271,35.34083,0,0,59.09012
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,54.31847,54.31847,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,326.0968,25.27114,0,12.06358,-12.06358,97.92216,23.31475,0.1089271,12.60645,0,0,25.27114
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.5007,13.20756,0,0,0,97.92216,23.31475,0.1089271,0,0,0,13.20756
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,52.47821,52.47821,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,339.5007,13.20756,61.2491,0,61.2491,156.0282,37.14949,0.1091757,18.17999,0,81,13.20756
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9316354,52.53431,52.24306,13.24108,13.24108,81,0,22.761,13.24108,7.035948,0,0,0,0.9316354,0,0,67.75892,64.37098,278.2516,68.33175,65.30261,0,65.30261,217.9796,51.89981,0.109413,14.56519,0.7453083,81,69.26338
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.408506,52.48458,51.73188,0,0,72.31579,0,20.56389,0,0,0,0,0,2.408506,0,0,72.31579,68.7,212.949,127.1041,71.10851,0,71.10851,285.4391,67.96156,0.1095762,0,1.926805,81,129.5126
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.37208,56.96864,53.30633,29.48852,29.48852,81,0,22.761,29.48852,38.56441,0,0,0,11.37208,0,0,51.51147,48.9359,141.8405,191.1018,60.30798,0,60.30798,342.6523,81.58371,0.1098252,32.43738,9.09766,81,202.4738
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.064865,59.0404,57.71274,2.529675,2.529675,0,-1,0,2.529675,160.6872,0,0,0,4.064865,2.662816,2.529675,0,0,81.53255,245.3789,1.402048,0,1.402048,343.9824,81.9004,0.1098215,2.782643,3.251892,0,249.4438
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,13.28342,66.03044,61.47506,14.42506,14.42506,0,0,0,14.42506,92.0857,0,1.776357E-15,0,13.28342,15.18427,14.42506,0,0,80.1305,246.6408,0,1.900856,-1.900856,341.9787,81.42334,0.1098215,15.86757,10.62673,0,259.9242
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,12.57146,69.4618,65.04312,0,0,0,0,0,0,0,0,0,0,12.57146,0,0,0,0,82.24256,244.7399,12.57146,0,12.57146,353.905,84.26293,0.1097887,0,10.05717,0,257.3114
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,13.90325,72.92825,67.91599,38.2513,38.2513,0,0,0,38.2513,36.34714,0,0,0,13.90325,40.26453,38.2513,0,0,69.6711,256.0542,0,26.36127,-26.36127,326.1178,77.64694,0.1097887,42.07643,11.1226,0,269.9575
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.207329,73.09068,70.85018,0,0,0,0,0,0,0,0,0,0,6.207329,0,0,0,0,98.96141,229.693,6.207329,0,6.207329,332.0066,79.04903,0.1097725,0,4.965864,0,235.9003
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,14.25167,77.9114,72.57799,25.32855,25.32855,0,-1,0,25.32855,56.26723,0,0,0,14.25167,26.66163,25.32855,0,0,92.75407,235.2796,0,12.40996,-12.40996,318.9254,75.93446,0.1097725,27.86141,11.40134,0,249.5312
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,14.0337,78.42286,73.15051,17.69773,17.69773,0,0,0,17.69773,79.29662,0,0,0,14.0337,18.62919,17.69773,0,0,106.5429,222.8696,0,4.595489,-4.595489,314.0813,74.78111,0.1097725,19.46751,11.22696,0,236.9033
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,7.876873,76.70533,73.78438,42.57644,42.57644,0,0,0,42.57644,18.50055,0,7.105427E-15,0,7.876873,44.8173,42.57644,0,0,111.649,218.2741,0,36.94043,-36.94043,275.1426,65.51003,0.1097725,46.83408,6.301498,0,226.151
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.761417,73.78958,73.15051,18.73025,18.73025,0,0,0,18.73025,9.40413,0,3.552714E-15,0,1.761417,19.71605,18.73025,0,0,152.6939,181.3337,0,17.95463,-17.95463,256.2168,61.00388,0.1097725,20.60327,1.409133,0,183.0951
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.002348,71.91428,71.19778,34.39577,34.39577,0,0,0,34.39577,5.821496,0,0,0,2.002348,36.20607,34.39577,0,0,172.6435,163.379,0,34.20373,-34.20373,220.1629,52.41964,0.1097725,37.83535,1.601879,0,165.3814
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,69.58244,69.58244,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,210.6477,129.1753,0,44.70934,-44.70934,173.0351,41.19876,0.1097725,46.72126,0,0,129.1753
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,67.39458,67.39458,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,260.3247,84.46599,0,36.52213,-36.52213,134.5374,32.03266,0.1097725,38.16563,0,0,84.46599
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,64.69552,64.69552,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,300.9048,47.94385,0,25.70416,-25.70416,107.4429,25.58158,0.1097725,26.86085,0,0,47.94385
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,61.93512,61.93512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.465,22.23969,0,0,0,107.4429,25.58158,0.1097725,0,0,0,22.23969
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,59.80859,59.80859,21.97561,21.12771,0,-1,0,21.12771,0,0,0.8479038,3.045465,0,22.23969,21.12771,0,0,329.465,22.23969,0,22.23969,-22.23969,84.00017,20,0.1097725,24.17317,0,0,22.23969
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,58.28526,58.28526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097725,0,0,0,0
