Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,56.73126,56.73126,0.1929638,0,0,-1,0,0,0,0,0.1929638,0.2122602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097725,0.2122602,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,55.43286,55.43286,21.74409,0,0,-1,0,0,0,0,21.74409,23.9185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097725,23.9185,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,54.31847,54.31847,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097725,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097725,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,52.50888,52.50888,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1099737,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.803194,52.8078,52.24306,19.5136,19.5136,81,0,22.761,19.5136,9.240706,0,0,0,1.803194,0,0,61.4864,58.41209,308.6539,40.9697,60.21528,0,60.21528,184.3113,43.88354,0.1102215,21.46495,1.442555,81,42.7729
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.03307,57.25875,51.76255,35.27072,35.27072,81,0,22.761,35.27072,48.29239,0,0,0,17.03307,0,0,45.72928,43.44282,248.4386,95.16345,60.47589,0,60.47589,241.6837,57.54363,0.110468,38.79779,13.62646,81,112.1965
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,10.81716,56.78562,53.30633,23.28878,23.28878,81,0,22.761,23.28878,46.44793,0,0,0,10.81716,0,0,57.71122,54.82566,187.9627,149.5918,65.64281,0,65.64281,303.958,72.3708,0.1107003,25.61766,8.653726,81,160.4089
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,25.62452,66.49902,57.68207,61.82951,61.82951,0,-1,0,61.82951,41.44383,0,0,0,25.62452,65.08369,61.82951,0,0,122.3199,208.6703,0,39.45918,-39.45918,262.3643,62.46758,0.1107003,68.01247,20.49961,0,234.2948
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,30.1344,72.22099,61.41372,45.28229,45.28229,0,0,0,45.28229,66.54787,0,0,0,30.1344,47.66557,45.28229,0,0,166.1635,169.2111,0,17.53117,-17.53117,243.8849,58.06771,0.1107003,49.81052,24.10752,0,199.3455
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,33.08805,77.25134,64.93066,0,0,0,0,0,0,0,0,0,0,33.08805,0,0,0,0,185.6425,151.6799,33.08805,0,33.08805,275.2749,65.54152,0.1106138,0,26.47044,0,184.768
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,18.90351,74.64448,67.74218,6.764512,6.764512,0,0,0,6.764512,279.4512,0,0,0,18.90351,7.120538,6.764512,0,0,152.5545,181.4592,11.78297,0,11.78297,286.4532,68.20302,0.110583,7.440963,15.12281,0,200.3627
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,16.7856,76.91057,70.67638,22.21902,22.21902,0,0,0,22.21902,75.54608,0,0,0,16.7856,23.38844,22.21902,0,0,140.7715,192.0639,0,6.602843,-6.602843,279.4933,66.54588,0.110583,24.44092,13.42848,0,208.8495
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,21.04029,80.49709,72.46552,50.71847,50.71847,0,-1,0,50.71847,41.48447,0,7.105427E-15,0,21.04029,53.38787,50.71847,0,0,148.108,185.461,0,32.34758,-32.34758,245.3959,58.42748,0.110583,55.79032,16.83223,0,206.5013
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.599567,74.71843,73.03805,22.93541,22.93541,0,0,0,22.93541,20.05444,0,3.552714E-15,0,4.599567,24.14254,22.93541,0,0,184.0498,153.1134,0,19.54297,-19.54297,224.7958,53.5227,0.110583,25.22895,3.679654,0,157.713
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,14.30429,79.07269,73.67192,23.45074,23.45074,0,0,0,23.45074,60.99717,0,0,0,14.30429,24.68499,23.45074,0,0,205.7642,133.5705,0,10.3807,-10.3807,213.8536,50.91742,0.110583,25.79582,11.44343,0,147.8748
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,9.487253,76.5521,73.03805,20.90299,20.90299,0,0,0,20.90299,45.38707,0,0,0,9.487253,22.00315,20.90299,0,0,217.2983,123.1898,0,12.51589,-12.51589,200.6607,47.77626,0.110583,22.99329,7.589803,0,132.677
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.137383,71.84978,71.08533,74.62813,74.62813,20.25,0,7.39125,74.62813,2.864044,0,0,0,2.137383,57.24013,54.37812,0,0,231.2048,110.6739,0,55.10275,-55.10275,142.5773,33.9469,0.110583,82.09093,1.709906,81,112.8113
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,69.53133,69.53133,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,292.4301,55.57113,0,15.74685,-15.74685,125.9786,29.99485,0.110583,16.45546,0,0,55.57113
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,67.28211,67.28211,50.07292,37.83306,0,-1,0,37.83306,0,0,12.23987,17.24716,0,39.82427,37.83306,0,0,309.9266,39.82427,0,39.82427,-39.82427,84.00017,20,0.110583,55.08022,0,0,39.82427
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,64.58306,64.58306,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110583,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,61.82266,61.82266,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110583,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,59.74725,59.74725,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110583,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,58.25459,58.25459,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110583,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,56.70059,56.70059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110583,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,55.43286,55.43286,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110583,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,54.31847,54.31847,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110583,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110583,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,52.47821,52.47821,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1108302,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.458888,52.69964,52.24306,4.368747,4.368747,76.68454,0,21.66919,4.368747,33.39374,0,0,0,1.458888,0,0,72.31579,68.7,294.5493,53.66385,70.15889,0,70.15889,207.1254,49.31547,0.1110206,4.805622,1.16711,81,55.12274
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,18.81052,57.82502,51.73188,28.68407,28.68407,81,0,22.761,28.68407,65.57829,0,0,0,18.81052,0,0,52.31593,49.70014,224.3904,116.8069,68.51066,0,68.51066,272.1203,64.79042,0.1112432,31.55247,15.04842,81,135.6174
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,30.44407,63.56674,53.30633,18.64271,18.64271,81,0,22.761,18.64271,163.3028,0,0,0,30.44407,0,0,62.35729,59.23943,155.8798,178.4664,89.68349,0,89.68349,357.2016,85.04782,0.1114098,20.50698,24.35525,81,208.9105
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,57.88377,79.55682,57.62072,16.05826,16.05826,0,-1,0,16.05826,360.4611,0,0,0,57.88377,16.90343,16.05826,0,0,66.19626,259.1816,40.98034,0,40.98034,396.0789,94.30431,0.1113028,17.66408,46.30702,0,317.0654
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,60.28733,85.17371,61.30125,72.53685,72.53685,39.21901,0,12.19041,72.53685,83.11269,0,0,0,60.28733,35.07141,33.31784,0,0,25.21592,296.0639,25.21592,0,25.21592,420.0009,100,0.1113619,79.79053,48.22986,81,356.3512
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,63.56688,91.18591,64.75686,27.72513,27.72513,0,0,0,27.72513,229.2753,34.38253,0,0,63.56688,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1113619,30.49765,50.8535,0,382.3251
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,56.85128,91.28627,67.62972,12.49002,12.49002,0,0,0,12.49002,455.1736,43.70389,0,0,56.85128,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1113619,13.73902,45.48102,0,375.6095
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,44.03414,88.46851,70.56392,0,0,0,0,0,0,0,44.03414,0,0,44.03414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113619,0,35.22731,0,362.7924
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,42.76827,89.94341,72.34284,0,0,0,-1,0,0,0,42.76827,0,0,42.76827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113619,0,34.21461,0,361.5265
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,35.35402,87.13648,72.91537,0,0,0,0,0,0,0,35.35402,0,0,35.35402,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113619,0,28.28322,0,354.1122
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,33.16084,86.92702,73.61058,21.80956,21.80956,0,0,0,21.80956,152.0473,10.20341,0,0,33.16084,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1113619,23.99052,26.52868,0,351.9191
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,15.52158,78.82603,72.97671,21.70112,21.70112,0,0,0,21.70112,71.52435,0,0,0,15.52158,22.84328,21.70112,0,0,0,318.7582,0,7.321697,-7.321697,412.2831,98.16245,0.1113619,23.87123,12.41727,0,334.2798
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.012552,71.74323,71.02399,0,0,0,0,0,0,0,0,0,0,2.012552,0,0,0,0,8.135219,311.4365,2.012552,0,2.012552,414.1924,98.61703,0.1113567,0,1.610042,0,313.4491
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,69.46999,69.46999,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,6.122666,313.2478,0,12.24598,-12.24598,401.284,95.54361,0.1113567,12.79705,0,0,313.2478
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,67.231,67.231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.72931,301.0019,0,0,0,401.284,95.54361,0.1113567,0,0,0,301.0019
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,64.58306,64.58306,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,19.72931,301.0019,0,17.17459,-17.17459,383.1804,91.23324,0.1113567,17.94744,0,0,301.0019
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,61.82266,61.82266,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,38.81218,283.8273,0,5.626618,-5.626618,377.2494,89.82111,0.1113567,5.879816,0,0,283.8273
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,59.74725,59.74725,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,45.06398,278.2007,0,19.48639,-19.48639,356.7089,84.93053,0.1113567,20.36328,0,0,278.2007
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,58.25459,58.25459,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,66.71552,258.7143,0,30.7312,-30.7312,324.3154,77.2178,0.1113567,32.1141,0,0,258.7143
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,56.73126,56.73126,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,100.8613,227.983,0,29.13888,-29.13888,293.6003,69.9047,0.1113567,30.45013,0,0,227.983
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,55.46353,55.46353,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,133.2378,198.8442,0,24.54484,-24.54484,267.7278,63.74459,0.1113567,25.64936,0,0,198.8442
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,54.34914,54.34914,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,160.5099,174.2993,0,40.69469,-40.69469,224.8318,53.53128,0.1113567,42.52596,0,0,174.2993
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,53.28588,53.28588,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,205.7262,133.6046,0,18.8274,-18.8274,204.986,48.80609,0.1113567,19.67464,0,0,133.6046
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,52.52933,52.52933,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,226.6455,114.7772,0,39.99383,-39.99383,162.8288,38.76868,0.1113567,41.79356,0,0,114.7772
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8358507,52.56577,52.30441,30.86206,30.86206,0,0,0,30.86206,2.708344,0,3.552714E-15,0,0.8358507,32.48638,30.86206,0,0,271.0831,74.78341,0,31.65053,-31.65053,129.4662,30.82523,0.1113567,33.94827,0.6686806,0,75.61926
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,20.79029,58.55083,51.783,1.213169,1.213169,0,0,0,1.213169,1713.718,0,0,0,20.79029,1.27702,1.213169,0,0,306.2504,43.13287,19.51326,0,19.51326,147.9781,35.23281,0.1113058,1.334486,16.63223,0,63.92316
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,37.03151,66.07081,53.36767,39.36539,39.36539,0,0,0,39.36539,94.07124,0,7.105427E-15,0,37.03151,41.43726,39.36539,0,0,286.7371,60.69481,0,4.405744,-4.405744,143.3341,34.12709,0.1113058,43.30193,29.62521,0,97.72633
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,53.80243,77.69086,57.59005,24.38972,24.38972,0,-1,0,24.38972,220.5947,0,0,0,53.80243,25.67339,24.38972,0,0,291.6324,56.28907,28.12904,0,28.12904,170.0196,40.48078,0.1112326,26.82869,43.04194,0,110.0915
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,50.58632,80.57117,61.25013,6.86194,6.86194,0,0,0,6.86194,737.2015,0,0,0,50.58632,7.223094,6.86194,0,0,263.5034,81.60521,43.36323,0,43.36323,211.1576,50.27551,0.1111199,7.548134,40.46906,0,132.1915
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,63.00527,90.80978,64.69552,44.97437,44.97437,0,0,0,44.97437,140.0915,0,0,0,63.00527,47.34144,44.97437,0,0,220.1401,120.6321,15.66383,0,15.66383,226.0176,53.8136,0.1110792,49.47181,50.40422,0,183.6374
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,64.53272,95.35383,67.56837,66.26978,66.26978,81,0,22.761,66.26978,97.37881,0,0,0,64.53272,0,0,14.73022,13.99371,204.4763,134.7296,78.52644,0,78.52644,300.5143,71.55088,0.111274,72.89676,51.62618,81,199.2623
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,59.00768,95.99799,70.45145,0,0,70.46546,0,20.09576,0,0,0,0,0,59.00768,0,0,70.46546,66.94219,125.9499,205.4034,125.9499,0,125.9499,420.0009,100,0.1112764,0,47.20614,81,264.411
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,59.96439,98.83481,72.23038,7.924778,7.924778,0,-1,0,7.924778,756.6697,51.62252,0,0,59.96439,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1112764,8.717256,47.97151,0,378.7226
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,46.49279,92.38849,72.86425,18.82818,18.82818,0,0,0,18.82818,246.932,26.67366,0,0,46.49279,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1112764,20.711,37.19424,0,365.251
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,34.77002,87.52863,73.49812,7.072024,7.072024,0,0,0,7.072024,491.6558,27.32578,0,0,34.77002,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1112764,7.779227,27.81602,0,353.5283
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,17.49461,79.54464,72.91537,13.78846,13.78846,0,0,0,13.78846,126.8786,2.980434,0,0,17.49461,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1112764,15.16731,13.99568,0,336.2528
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.253793,71.76825,70.96265,15.32192,15.32192,0,0,0,15.32192,14.7096,0,1.776357E-15,0,2.253793,16.12834,15.32192,0,0,0,318.7582,0,13.87455,-13.87455,405.3758,96.51785,0.1112764,16.85411,1.803034,0,321.012
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,69.40865,69.40865,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.41616,304.8837,0,72.31579,-72.31579,329.1483,78.36848,0.1112764,98.79257,0,0,304.8837
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,67.16965,67.16965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.76704,232.5679,0,0,0,329.1483,78.36848,0.1112764,0,0,0,232.5679
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,64.52172,64.52172,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.76704,232.5679,0,19.99664,-19.99664,308.0699,73.34984,0.1112764,20.89649,0,0,232.5679
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,61.82266,61.82266,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.9855,212.5712,0,35.30515,-35.30515,270.855,64.48917,0.1112764,36.89388,0,0,212.5712
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,59.74725,59.74725,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,157.2135,177.2661,0,31.27104,-31.27104,237.8925,56.64095,0.1112764,32.67824,0,0,177.2661
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,58.25459,58.25459,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.9591,145.9951,0,21.25075,-21.25075,215.4922,51.30757,0.1112764,22.20703,0,0,145.9951
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.571,124.7443,0,0,0,215.4922,51.30757,0.1112764,0,0,0,124.7443
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,55.46353,55.46353,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.571,124.7443,0,6.349023,-6.349023,208.7998,49.71413,0.1112764,6.634729,0,0,124.7443
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,54.36959,54.36959,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.6255,118.3953,0,38.49047,-38.49047,168.2272,40.05403,0.1112764,40.22254,0,0,118.3953
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.3927,79.90482,0,0,0,168.2272,40.05403,0.1112764,0,0,0,79.90482
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,52.56,52.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.3927,79.90482,0,0,0,168.2272,40.05403,0.1112764,0,0,0,79.90482
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.85208,52.91554,52.33508,27.37498,27.37498,0,0,0,27.37498,6.765595,0,7.105427E-15,0,1.85208,28.81577,27.37498,0,0,265.3927,79.90482,0,26.96369,-26.96369,139.805,33.28685,0.1112764,30.11248,1.481664,0,81.7569
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,15.69257,56.86379,51.81367,0.8249133,0.8249133,0,0,0,0.8249133,1902.33,0,0,0,15.69257,0.8683298,0.8249133,0,0,295.3523,52.94114,14.82424,0,14.82424,153.8685,36.63529,0.111238,0.9074047,12.55406,0,68.63371
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,32.95799,64.5193,53.337,0,0,0,0,0,0,0,0,0,0,32.95799,0,0,0,0,280.5281,66.28296,32.95799,0,32.95799,185.1352,44.07973,0.1111529,0,26.36639,0,99.24094
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,45.38777,74.03666,57.53894,19.49863,19.49863,0,-1,0,19.49863,232.7741,0,0,0,45.38777,20.52488,19.49863,0,0,247.5701,95.94514,24.86289,0,24.86289,208.7222,49.69567,0.1110888,21.4485,36.31021,0,141.3329
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,50.26994,80.2853,61.12745,0,0,0,0,0,0,0,0,0,0,50.26994,0,0,0,0,222.7072,118.3218,50.26994,0,50.26994,256.4125,61.05047,0.1109593,0,40.21595,0,168.5917
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,50.75747,84.51587,64.52172,0,0,0,0,0,0,0,0,0,0,50.75747,0,0,0,0,172.4373,163.5647,50.75747,0,50.75747,304.5653,72.5154,0.1108289,0,40.60598,0,214.3222
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,49.5843,87.3788,67.39458,0,0,0,0,0,0,0,0,0,0,49.5843,0,0,0,0,121.6798,209.2464,49.5843,0,49.5843,351.6051,83.71532,0.1107019,0,39.66744,0,258.8307
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,48.51077,90.30002,70.27766,15.43957,15.43957,0,0,0,15.43957,314.1978,0,0,0,48.51077,16.25217,15.43957,0,0,72.09548,253.8723,32.25859,0,32.25859,382.2083,91.00179,0.1106193,16.98352,38.80862,0,302.3831
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,50.00824,93.20012,72.05658,1.429168,1.429168,0,-1,0,1.429168,3499.116,8.666963,0,0,50.00824,1.504387,1.429168,0,0,39.83689,282.905,39.83689,0,39.83689,420.0009,100,0.1105176,1.572085,40.00659,0,332.9133
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,44.44268,91.2375,72.75179,54.56936,54.56936,0,0,0,54.56936,81.44254,0,0,0,44.44268,57.44143,54.56936,0,0,0,318.7582,0,12.99876,-12.99876,406.299,96.73765,0.1105176,60.02629,35.55414,0,363.2009
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,33.66382,86.95863,73.43678,47.54565,47.54565,0,0,0,47.54565,70.80316,0,0,0,33.66382,50.04805,47.54565,0,0,14.44306,305.7595,0,16.38423,-16.38423,389.0284,92.62564,0.1105176,52.30022,26.93106,0,339.4233
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,16.67884,79.10162,72.80291,42.25494,42.25494,0,0,0,42.25494,39.47192,0,0,0,16.67884,44.47888,42.25494,0,0,32.64776,289.3752,0,27.80004,-27.80004,359.7246,85.64855,0.1105176,46.48043,13.34307,0,306.0541
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.09647,71.59863,70.85018,48.65335,48.65335,0,0,0,48.65335,4.308994,0,0,0,2.09647,51.21405,48.65335,0,0,63.5367,261.5752,0,49.11758,-49.11758,307.9502,73.32132,0.1105176,53.51868,1.677176,0,263.6717
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,69.29618,69.29618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.1118,212.4576,0,0,0,307.9502,73.32132,0.1105176,0,0,0,212.4576
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,67.10831,67.10831,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,118.1118,212.4576,0,7.860997,-7.860997,299.6639,71.34841,0.1105176,8.214742,0,0,212.4576
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,64.4706,64.4706,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,126.8462,204.5966,0,2.158485,-2.158485,297.3887,70.80669,0.1105176,2.255617,0,0,204.5966
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,61.76132,61.76132,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,129.2446,202.4381,0,11.61753,-11.61753,285.1427,67.89099,0.1105176,12.14032,0,0,202.4381
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,59.74725,59.74725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.1529,190.8206,0,0,0,285.1427,67.89099,0.1105176,0,0,0,190.8206
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,58.25459,58.25459,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,142.1529,190.8206,0,4.775389,-4.775389,280.109,66.6925,0.1105176,4.990281,0,0,190.8206
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,56.76194,56.76194,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,147.4589,186.0452,0,15.86605,-15.86605,263.3848,62.71053,0.1105176,16.58002,0,0,186.0452
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,55.52487,55.52487,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,165.0878,170.1792,0,18.69524,-18.69524,243.6782,58.01851,0.1105176,19.53653,0,0,170.1792
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,54.43093,54.43093,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,185.8603,151.4839,0,17.68576,-17.68576,225.0358,53.57985,0.1105176,18.48162,0,0,151.4839
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,53.337,53.337,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,205.5112,133.7982,0,10.26365,-10.26365,214.217,51.00394,0.1105176,10.72551,0,0,133.7982
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,52.65201,52.65201,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,216.9152,123.5345,0,45.325,-45.325,166.4402,39.62855,0.1105176,47.36462,0,0,123.5345
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8178852,52.64207,52.3862,12.89979,12.89979,0,0,0,12.89979,6.340298,0,1.776357E-15,0,0.8178852,13.57873,12.89979,0,0,267.2763,78.20952,0,12.76084,-12.76084,152.9891,36.42591,0.1105176,14.18977,0.6543081,0,79.0274
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,11.91889,55.68018,51.87501,0,0,0,0,0,0,0,0,0,0,11.91889,0,0,0,0,281.455,65.44868,11.91889,0,11.91889,164.2964,39.11811,0.1104872,0,9.535112,0,77.36756
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,16.42614,58.75291,53.39834,0,0,0,0,0,0,0,0,0,0,16.42614,0,0,0,0,269.5362,76.17567,16.42614,0,16.42614,179.8796,42.82839,0.1104453,0,13.14091,0,92.60182
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,33.91854,69.42711,57.50826,0,0,0,-1,0,0,0,0,0,0,33.91854,0,0,0,0,253.11,90.95921,33.91854,0,33.91854,212.0575,50.48979,0.1103589,0,27.13484,0,124.8778
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,41.74288,76.53587,61.07633,0,0,0,0,0,0,0,0,0,0,41.74288,0,0,0,0,219.1915,121.4859,41.74288,0,41.74288,251.6583,59.91853,0.1102528,0,33.39431,0,163.2288
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,51.24583,84.611,64.40926,30.40997,30.40997,0,0,0,30.40997,168.5166,0,0,0,51.24583,32.01049,30.40997,0,0,177.4486,159.0545,19.23534,0,19.23534,269.9066,64.26334,0.110204,33.45096,40.99666,0,210.3003
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,51.4359,88.14075,67.28211,34.91999,34.91999,0,0,0,34.91999,147.2964,0,0,0,51.4359,36.75789,34.91999,0,0,158.2133,176.3663,14.67801,0,14.67801,283.8314,67.57876,0.1101668,38.41199,41.14872,0,227.8022
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,46.78148,89.31918,70.16519,18.00879,18.00879,0,0,0,18.00879,259.7703,0,0,0,46.78148,18.95662,18.00879,0,0,143.5352,189.5765,27.82487,0,27.82487,310.2283,73.86374,0.1100963,19.80966,37.42519,0,236.358
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,48.81056,92.45266,71.94411,0,0,0,-1,0,0,0,0,0,0,48.81056,0,0,0,0,115.7104,214.6189,48.81056,0,48.81056,356.5341,84.8889,0.1099728,0,39.04845,0,263.4294
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,35.93414,87.01875,72.57799,10.67347,10.67347,0,0,0,10.67347,336.6677,0,0,0,35.93414,11.23524,10.67347,0,0,66.89982,258.5484,24.69891,0,24.69891,379.9655,90.4678,0.1099105,11.74082,28.74731,0,294.4825
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,19.86918,80.93456,73.32432,37.10533,37.10533,0,0,0,37.10533,53.54805,0,7.105427E-15,0,19.86918,39.05824,37.10533,0,0,42.20091,280.7774,0,19.18906,-19.18906,359.7385,85.65185,0.1099105,40.81586,15.89534,0,300.6466
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,6.710689,75.21251,72.75179,29.68467,29.68467,0,0,0,29.68467,22.60658,0,0,0,6.710689,31.24702,29.68467,0,0,63.52209,261.5883,0,24.53634,-24.53634,333.8749,79.49387,0.1099105,32.65314,5.368551,0,268.299
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.029768,71.51302,70.78884,34.49498,34.49498,0,0,0,34.49498,5.88424,0,0,0,2.029768,36.31051,34.49498,0,0,90.78468,237.052,0,34.28074,-34.28074,297.7398,70.8903,0.1099105,37.94448,1.623814,0,239.0818
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,69.23484,69.23484,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,128.8744,202.7713,0,56.61625,-56.61625,238.0611,56.6811,0.1099105,59.16398,0,0,202.7713
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,67.05719,67.05719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.7813,146.155,0,0,0,238.0611,56.6811,0.1099105,0,0,0,146.155
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,64.40926,64.40926,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,191.7813,146.155,0,71.175,-71.175,163.036,38.81803,0.1099105,74.37788,0,0,146.155
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,61.76132,61.76132,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,270.8647,74.98002,0,17.5562,-17.5562,144.5302,34.41188,0.1099105,18.34623,0,0,74.98002
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,59.69613,59.69613,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,3.975003,0,56.0073,53.20694,0,0,290.3716,57.42382,0,56.0073,-56.0073,85.49331,20.35551,0.1099105,58.52763,0,0,57.42382
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,58.25459,58.25459,9.768717,1.345691,0,-1,0,1.345691,0,0,8.423026,9.399898,0,1.416517,1.345691,0,0,352.6019,1.416517,0,1.416517,-1.416517,84.00017,20,0.1099105,10.74559,0,0,1.416517
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,56.76194,56.76194,18.70542,0,0,-1,0,0,0,0,18.70542,20.57597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099105,20.57597,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,55.52487,55.52487,5.004692,0,0,-1,0,0,0,0,5.004692,5.505161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099105,5.505161,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,54.43093,54.43093,22.14065,0,0,-1,0,0,0,0,22.14065,24.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099105,24.35471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,53.36767,53.36767,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099105,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,52.67246,52.67246,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1100708,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.432455,53.18057,52.41687,0,0,72.31579,0,20.56389,0,0,0,0,0,2.432455,0,0,72.31579,68.7,316.6072,33.81173,71.13245,0,71.13245,187.123,44.55301,0.1102267,0,1.945964,81,36.24419
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.04045,57.09634,51.92613,38.3539,38.3539,81,0,22.761,38.3539,41.82222,0,0,0,16.04045,0,0,42.6461,40.51379,245.4748,97.83094,56.55425,0,56.55425,240.7751,57.32729,0.1104563,42.18929,12.83236,81,113.8714
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,37.47777,66.30683,53.42901,31.8957,31.8957,81,0,22.761,31.8957,117.501,0,0,0,37.47777,0,0,49.1043,46.64909,188.9205,148.7298,84.12685,0,84.12685,320.5848,76.32957,0.110634,35.08527,29.98222,81,186.2075
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,37.5327,70.79859,57.47759,0,0,0,-1,0,0,0,0,0,0,37.5327,0,0,0,0,104.7937,224.4439,37.5327,0,37.5327,356.1915,84.80733,0.1105393,0,30.02616,0,261.9766
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,43.92396,77.32905,60.96387,72.07941,72.07941,20.25,0,7.39125,72.07941,60.93829,0,0,0,43.92396,54.55727,51.82941,0,0,67.26096,258.2234,0,10.63332,-10.63332,344.983,82.13864,0.1105393,79.28735,35.13917,81,302.1473
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,40.4716,79.70254,64.34792,18.31531,18.31531,0,0,0,18.31531,220.9714,0,0,0,40.4716,19.27927,18.31531,0,0,79.07575,247.59,21.19232,0,21.19232,365.0878,86.92549,0.1104859,20.14684,32.37728,0,288.0616
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,60.06807,92.39637,67.16965,0,0,0,0,0,0,0,2.184645,0,0,60.06807,0,0,0,0,57.88343,266.6631,57.88343,0,57.88343,420.0009,100,0.1103403,0,48.05446,0,326.7312
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,53.53783,92.63241,70.10385,10.08978,10.08978,0,0,0,10.08978,530.6143,42.917,0,0,53.53783,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1103403,11.09876,42.83026,0,372.2961
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,42.36948,89.21568,71.88277,0,0,0,-1,0,0,0,42.36948,0,0,42.36948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103403,0,33.89558,0,361.1277
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,47.74049,92.60032,72.51665,19.35714,19.35714,0,0,0,19.35714,246.6299,27.36456,0,0,47.74049,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1103403,21.29286,38.1924,0,366.4987
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,32.50098,86.18591,73.21185,21.90959,21.90959,0,0,0,21.90959,148.3413,9.438252,0,0,32.50098,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1103403,24.10055,26.00078,0,351.2592
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,12.42756,77.25683,72.6291,24.15586,24.15586,0,0,0,24.15586,51.44738,0,0,0,12.42756,25.42722,24.15586,0,0,0,318.7582,0,12.99966,-12.99966,406.298,96.73743,0.1103403,26.57144,9.942043,0,331.1858
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.151635,71.1475,70.73772,0,0,0,0,0,0,0,0,0,0,1.151635,0,0,0,0,14.44407,305.7586,1.151635,0,1.151635,407.3905,96.99755,0.1103374,0,0.9213083,0,306.9102
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,69.18372,69.18372,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,13.29243,306.795,0,53.50427,-53.50427,350.9921,83.56937,0.1103374,55.91196,0,0,306.795
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,66.99585,66.99585,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,72.74162,253.2908,0,40.81413,-40.81413,307.9702,73.3261,0.1103374,42.65077,0,0,253.2908
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,64.34792,64.34792,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,118.0907,212.4766,0,30.58154,-30.58154,275.7344,65.65092,0.1103374,31.9577,0,0,212.4766
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,61.7102,61.7102,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,152.0701,181.8951,0,36.69854,-36.69854,237.0508,56.44055,0.1103374,38.34997,0,0,181.8951
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,59.69613,59.69613,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,192.8463,145.1966,0,34.81079,-34.81079,200.357,47.70395,0.1103374,36.37728,0,0,145.1966
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,58.22392,58.22392,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,231.5249,110.3858,0,43.81947,-43.81947,154.1672,36.70641,0.1103374,45.79134,0,0,110.3858
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,56.73126,56.73126,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,280.2133,66.56631,0,37.3963,-37.3963,114.7481,27.32091,0.1103374,39.07913,0,0,66.56631
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,55.4942,55.4942,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,321.7647,29.17001,0,10.84585,-10.84585,103.3155,24.59888,0.1103374,11.33391,0,0,29.17001
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,54.40026,54.40026,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,333.8156,18.32416,0,14.68791,-14.68791,87.83311,20.9126,0.1103374,15.34886,0,0,18.32416
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,53.30633,53.30633,45.01899,3.454435,0,-1,0,3.454435,0,0,41.56456,46.06646,0,3.636248,3.454435,0,0,350.1355,3.636248,0,3.636248,-3.636248,84.00017,20,0.1103374,49.52089,0,0,3.636248
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,52.65201,52.65201,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1105702,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.262528,52.78154,52.3862,28.03239,28.03239,81,0,22.761,28.03239,4.503819,0,0,0,1.262528,0,0,52.96761,50.31923,299.0128,49.64674,51.58175,0,51.58175,185.2672,44.11115,0.1107865,30.83563,1.010023,81,50.90927
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,20.50885,58.58338,51.90568,11.25594,11.25594,81,0,22.761,11.25594,182.2047,0,0,0,20.50885,0,0,69.74406,66.25686,247.431,96.07032,86.76571,0,86.76571,267.5804,63.70948,0.1109557,12.38153,16.40708,81,116.5792
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,38.57989,66.69122,53.39834,5.324438,5.324438,77.64023,0,21.91098,5.324438,724.5814,0,0,0,38.57989,0,0,72.31579,68.7,160.6653,174.1595,107.2799,0,107.2799,369.355,87.94149,0.1110513,5.856882,30.86391,81,212.7393
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,50.18031,75.92561,57.42648,42.91443,42.91443,0,-1,0,42.91443,116.9311,0,0,0,50.18031,45.17309,42.91443,0,0,53.38541,270.7114,5.007219,0,5.007219,374.1053,89.0725,0.1110388,47.20588,40.14425,0,320.8917
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,55.89518,82.58894,60.90253,40.43213,40.43213,0,0,0,40.43213,138.2445,0,0,0,55.89518,42.56013,40.43213,0,0,48.37819,275.2179,13.33505,0,13.33505,386.756,92.08458,0.1110053,44.47534,44.71614,0,331.113
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,69.84872,93.95579,64.23545,0.1651261,0.1651261,0,0,0,0.1651261,42300.23,34.63176,0,0,69.84872,0.173817,0.1651261,0,0,35.04314,287.2194,35.04314,0,35.04314,420.0009,100,0.1109174,0.1816387,55.87898,0,357.0681
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,61.47258,93.00552,67.05719,0,0,0,0,0,0,0,61.47258,0,0,61.47258,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109174,0,49.17807,0,380.2308
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,63.34694,97.77846,69.93005,31.56948,31.56948,0,0,0,31.56948,200.6588,30.1159,0,0,63.34694,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1109174,34.72643,50.67755,0,382.1052
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,56.2164,96.05997,71.70897,0,0,0,-1,0,0,0,56.2164,0,0,56.2164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109174,0,44.97312,0,374.9746
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,46.21843,91.70279,72.40418,0,0,0,0,0,0,0,46.21843,0,0,46.21843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109174,0,36.97475,0,364.9767
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,32.59688,86.0917,73.08917,5.366016,5.366016,0,0,0,5.366016,607.4689,26.94844,0,0,32.59688,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1109174,5.902617,26.0775,0,351.3551
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,16.37054,78.74334,72.57799,43.16185,43.16185,0,0,0,43.16185,37.92826,0,0,0,16.37054,45.43353,43.16185,0,0,0,318.7582,0,29.06299,-29.06299,389.3658,92.70595,0.1109174,47.47804,13.09643,0,335.1288
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.340713,71.44976,70.61504,2.475469,2.475469,0,0,0,2.475469,94.55633,0,0,0,2.340713,2.605757,2.475469,0,0,32.29221,289.6953,0,0.2650442,-0.2650442,389.0864,92.63943,0.1109174,2.723016,1.87257,0,292.0359
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,69.07126,69.07126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.5867,289.4302,0,0,0,389.0864,92.63943,0.1109174,0,0,0,289.4302
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,66.88339,66.88339,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,32.5867,289.4302,0,25.09262,-25.09262,362.6364,86.34184,0.1109174,26.22179,0,0,289.4302
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,64.29679,64.29679,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,60.46739,264.3376,0,31.00154,-31.00154,329.9579,78.56126,0.1109174,32.39661,0,0,264.3376
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,61.64886,61.64886,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,94.91355,233.336,0,24.91747,-24.91747,303.6926,72.30762,0.1109174,26.03876,0,0,233.336
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,59.63479,59.63479,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,122.5996,208.4185,0,20.45357,-20.45357,282.1327,67.17431,0.1109174,21.37398,0,0,208.4185
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,58.1728,58.1728,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,145.3258,187.965,0,20.91464,-20.91464,260.0867,61.92528,0.1109174,21.85579,0,0,187.965
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,56.66992,56.66992,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,168.5643,167.0504,0,23.70772,-23.70772,235.0966,55.97526,0.1109174,24.77457,0,0,167.0504
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,55.43286,55.43286,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,194.9062,143.3426,0,23.86358,-23.86358,209.9421,49.98612,0.1109174,24.93744,0,0,143.3426
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,54.34914,54.34914,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,221.4213,119.479,0,3.077439,-3.077439,206.6982,49.21377,0.1109174,3.215924,0,0,119.479
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.8407,116.4016,0,0,0,206.6982,49.21377,0.1109174,0,0,0,116.4016
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,52.62134,52.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.8407,116.4016,0,0,0,206.6982,49.21377,0.1109174,0,0,0,116.4016
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.27552,53.10025,52.3862,21.26554,21.26554,0,0,0,21.26554,10.7005,0,0,0,2.27552,22.38478,21.26554,0,0,224.8407,116.4016,0,20.10926,-20.10926,185.5012,44.16687,0.1109174,23.3921,1.820416,0,118.6771
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,21.67861,58.95136,51.87501,23.96788,23.96788,0,0,0,23.96788,90.4486,0,0,0,21.67861,25.22935,23.96788,0,0,247.1843,96.29234,0,3.550735,-3.550735,181.7584,43.27572,0.1109174,26.36467,17.34289,0,117.971
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,32.31375,64.31567,53.36767,36.47365,36.47365,0,0,0,36.47365,88.59477,0,0,0,32.31375,38.39332,36.47365,0,0,251.1296,92.74161,0,6.079568,-6.079568,175.35,41.74991,0.1109174,40.12102,25.851,0,125.0554
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,48.69762,75.22334,57.36513,57.86679,57.86679,0,-1,0,57.86679,84.15471,0,0,0,48.69762,60.91241,57.86679,0,0,257.8846,86.66204,0,12.21478,-12.21478,162.4745,38.68432,0.1109174,63.65347,38.9581,0,135.3597
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,55.9487,82.47849,60.79007,43.82548,43.82548,0,0,0,43.82548,127.6625,0,0,0,55.9487,46.13208,43.82548,0,0,271.4566,74.44726,9.816611,0,9.816611,171.7873,40.90166,0.1108928,48.20803,44.75896,0,130.396
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,53.25303,85.21734,64.12299,0,0,0,0,0,0,0,0,0,0,53.25303,0,0,0,0,261.64,83.2822,53.25303,0,53.25303,222.3076,52.93027,0.1107597,0,42.60242,0,136.5352
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,54.71454,89.41557,66.99585,45.43394,45.43394,0,0,0,45.43394,120.4266,0,0,0,54.71454,47.8252,45.43394,0,0,208.387,131.2099,6.88934,0,6.88934,228.8434,54.48641,0.1107424,49.97733,43.77163,0,185.9245
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,54.35038,92.76443,69.86871,1.571951,1.571951,0,0,0,1.571951,3457.51,0,0,0,54.35038,1.654685,1.571951,0,0,201.4977,137.4103,52.69569,0,52.69569,278.8349,66.38913,0.110611,1.729146,43.4803,0,191.7607
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,53.72808,94.65423,71.65785,35.113,35.113,0,-1,0,35.113,153.0148,0,0,0,53.72808,36.96105,35.113,0,0,148.802,184.8365,16.76704,0,16.76704,294.7415,70.17641,0.1105692,38.62429,42.98247,0,238.5645
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,44.091,90.5835,72.34284,4.875328,4.875328,0,0,0,4.875328,904.3698,0,0,0,44.091,5.131925,4.875328,0,0,132.0349,199.9268,38.95907,0,38.95907,331.7013,78.97635,0.1104723,5.362861,35.2728,0,244.0178
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,21.73348,81.39194,73.03805,20.76979,20.76979,0,0,0,20.76979,104.6399,0,0,0,21.73348,21.86293,20.76979,0,0,93.07585,234.99,0,0.1294548,-0.1294548,331.5649,78.94386,0.1104723,22.84677,17.38678,0,256.7234
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,11.95036,76.95657,72.51665,35.45924,35.45924,0,0,0,35.45924,33.70168,0,0,0,11.95036,37.32551,35.45924,0,0,93.21969,234.8605,0,25.37515,-25.37515,304.8171,72.57536,0.1104723,39.00516,9.560287,0,246.8109
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.246463,71.36453,70.56392,23.04006,23.04006,0,0,0,23.04006,9.750244,0,0,0,2.246463,24.2527,23.04006,0,0,121.4143,209.4854,0,22.00624,-22.00624,281.6205,67.05237,0.1104723,25.34407,1.79717,0,211.7318
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,69.00992,69.00992,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,145.8657,187.4791,0,23.26143,-23.26143,257.1008,61.21436,0.1104723,24.30819,0,0,187.4791
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,66.77093,66.77093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.7117,164.2177,0,0,0,257.1008,61.21436,0.1104723,0,0,0,164.2177
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,64.23545,64.23545,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,171.7117,164.2177,0,24.23064,-24.23064,231.5595,55.1331,0.1104723,25.32102,0,0,164.2177
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,61.58752,61.58752,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,198.6346,139.987,0,8.97715,-8.97715,222.0967,52.88007,0.1104723,9.381122,0,0,139.987
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,59.57345,59.57345,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,208.6093,131.0099,0,20.69239,-20.69239,200.285,47.68682,0.1104723,21.62354,0,0,131.0099
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,58.14213,58.14213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.6008,110.3175,0,0,0,200.285,47.68682,0.1104723,0,0,0,110.3175
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,56.64948,56.64948,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,231.6008,110.3175,0,24.23634,-24.23634,174.7377,41.60413,0.1104723,25.32697,0,0,110.3175
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,55.43286,55.43286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.5301,86.08117,0,0,0,174.7377,41.60413,0.1104723,0,0,0,86.08117
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.5301,86.08117,0,0,0,174.7377,41.60413,0.1104723,0,0,0,86.08117
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,53.28588,53.28588,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,258.5301,86.08117,0,54.80324,-54.80324,116.97,27.84995,0.1104723,57.26939,0,0,86.08117
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,52.59067,52.59067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.4225,31.27793,0,0,0,116.97,27.84995,0.1104723,0,0,0,31.27793
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.210657,52.74475,52.36575,7.590595,7.590595,0,0,0,7.590595,15.94943,0,8.881784E-16,0,1.210657,7.9901,7.590595,0,0,319.4225,31.27793,0,6.779443,-6.779443,109.8238,26.14848,0.1104723,8.349655,0.9685255,0,32.48859
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.34735,55.8207,51.87501,21.89446,21.89446,0,0,0,21.89446,56.39487,0,0,0,12.34735,23.0468,21.89446,0,0,326.9553,24.49849,0,10.69945,-10.69945,98.54563,23.4632,0.1104723,24.08391,9.877883,0,36.84584
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,30.83236,63.74099,53.337,62.94843,62.94843,20.5486,0,7.466796,62.94843,48.98035,0,7.105427E-15,0,30.83236,44.6314,42.39983,0,0,338.8435,13.79904,0,13.79904,-13.79904,84.00017,20,0.1104723,69.24327,24.66589,81,44.6314
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,26.96914,66.55654,57.27312,31.40572,25.62068,0,-1,0,25.62068,105.2632,0,5.785037,29.42215,26.96914,26.96914,25.62068,0,0,354.1758,0,0,0,0,84.00017,20,0.1104723,34.54629,21.57531,0,26.96914
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,45.40314,77.62121,60.66739,5.914193,5.914193,0,0,0,5.914193,767.6979,0,0,0,45.40314,6.225467,5.914193,0,0,354.1758,0,39.17767,0,39.17767,121.1674,28.84932,0.1103751,6.505613,36.32251,0,45.40314
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,53.66909,85.28035,64.01053,0,0,0,0,0,0,0,0,0,0,53.66909,0,0,0,0,314.9981,35.2599,53.66909,0,53.66909,172.0823,40.9719,0.1102421,0,42.93528,0,88.929
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,49.16812,86.49872,66.82204,0,0,0,0,0,0,0,0,0,0,49.16812,0,0,0,0,261.329,83.56209,49.16812,0,49.16812,218.7273,52.07783,0.1101205,0,39.33449,0,132.7302
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,43.66191,87.27789,69.69491,0,0,0,0,0,0,0,0,0,0,43.66191,0,0,0,0,212.1609,127.8134,43.66191,0,43.66191,260.1487,61.94003,0.1100128,0,34.92953,0,171.4753
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,36.20388,85.90367,71.48405,32.75896,32.75896,0,-1,0,32.75896,110.516,0,0,0,36.20388,34.48312,32.75896,0,0,168.499,167.1091,1.720763,0,1.720763,261.7811,62.32871,0.1100086,36.03486,28.96311,0,203.313
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,33.24944,85.35399,72.16904,11.50916,11.50916,0,0,0,11.50916,288.8955,0,0,0,33.24944,12.11491,11.50916,0,0,166.7782,168.6578,21.13454,0,21.13454,281.8311,67.10251,0.1099565,12.66008,26.59956,0,201.9072
