Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,17.56728,79.57367,72.91537,43.17643,43.17643,0,0,0,43.17643,40.68721,0,0,0,17.56728,45.44887,43.17643,0,0,145.6437,187.6789,0,27.88159,-27.88159,252.4413,60.10495,0.1099565,47.49407,14.05383,0,205.2462
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,13.75672,77.47395,72.34284,38.42765,38.42765,0,0,0,38.42765,35.79902,0,0,0,13.75672,40.45016,38.42765,0,0,176.6232,159.7973,0,26.69344,-26.69344,224.304,53.4056,0.1099565,42.27042,11.00538,0,173.554
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.184611,71.22926,70.45145,11.89982,11.89982,0,0,0,11.89982,18.35835,0,0,0,2.184611,12.52613,11.89982,0,0,206.2826,133.1039,0,10.34152,-10.34152,213.403,50.81015,0.1099565,13.0898,1.747689,0,135.2885
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,68.89745,68.89745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.7732,122.7624,0,0,0,213.403,50.81015,0.1099565,0,0,0,122.7624
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,66.64825,66.64825,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,217.7732,122.7624,0,23.25874,-23.25874,188.8862,44.97281,0.1099565,24.30539,0,0,122.7624
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,64.12299,64.12299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.6162,99.50361,0,0,0,188.8862,44.97281,0.1099565,0,0,0,99.50361
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,61.47506,61.47506,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,243.6162,99.50361,0,15.04401,-15.04401,173.0284,41.19715,0.1099565,15.72099,0,0,99.50361
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,59.52233,59.52233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3318,84.45959,0,0,0,173.0284,41.19715,0.1099565,0,0,0,84.45959
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3318,84.45959,0,0,0,173.0284,41.19715,0.1099565,0,0,0,84.45959
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,56.58813,56.58813,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,260.3318,84.45959,0,24.09925,-24.09925,147.6255,35.14887,0.1099565,25.18372,0,0,84.45959
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,55.38174,55.38174,54.5988,54.5988,0,-1,0,54.5988,0,0,0,2.716357,0,57.47242,54.5988,0,0,287.1088,60.36034,0,57.47242,-57.47242,87.0443,20.72479,0.1099565,60.05868,0,0,60.36034
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,54.31847,54.31847,20.48033,2.743523,0,-1,0,2.743523,0,0,17.7368,19.78484,0,2.887919,2.743523,0,0,350.967,2.887919,0,2.887919,-2.887919,84.00017,20,0.1099565,22.52836,0,0,2.887919
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099565,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,52.59067,52.59067,3.038847,3.038847,75.35464,0,21.33272,3.038847,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.110134,3.342732,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.631181,52.87685,52.36575,26.68336,26.68336,81,0,22.761,26.68336,6.1131,0,0,0,1.631181,0,0,54.31664,51.6008,285.4758,61.83,53.23198,0,53.23198,199.675,47.54157,0.1103537,29.3517,1.304945,81,63.46118
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,18.38973,57.80017,51.84434,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38973,0,0,72.31579,68.7,232.2438,109.7388,87.08974,0,87.08974,282.2956,67.2131,0.1104657,0,14.71179,81,128.1285
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,34.77739,65.15938,53.30633,39.34528,39.34528,81,0,22.761,39.34528,88.39024,0,0,0,34.77739,0,0,41.65472,39.57198,145.1541,188.1196,74.34937,0,74.34937,352.8296,84.00687,0.110663,43.27981,27.82191,81,222.8969
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,50.11142,75.65875,57.222,61.52427,61.52427,0,-1,0,61.52427,81.44985,0,0,0,50.11142,64.76238,61.52427,0,0,70.80472,255.034,0,14.65096,-14.65096,337.3861,80.32986,0.110663,67.6767,40.08914,0,305.1454
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,60.79712,84.57674,60.61626,0,0,0,0,0,0,0,0,0,0,60.79712,0,0,0,0,87.08356,240.383,60.79712,0,60.79712,395.0633,94.06251,0.1105135,0,48.63769,0,301.1801
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,65.53716,91.12157,63.88785,19.05685,19.05685,0,0,0,19.05685,343.9034,19.19086,0,0,65.53716,20.05984,19.05685,0,0,26.28645,295.1004,26.28645,0,26.28645,420.0009,100,0.110449,20.96253,52.42972,0,360.6376
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,70.87767,97.90198,66.70959,14.17698,14.17698,0,0,0,14.17698,499.9489,55.95453,0,0,70.87767,14.92314,14.17698,0,0,0,318.7582,0,0,0,420.0009,100,0.110449,15.59468,56.70213,0,389.6359
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,68.78027,100.5651,69.58244,54.97345,54.97345,0,0,0,54.97345,125.1154,10.91348,0,0,68.78027,57.86679,54.97345,0,0,0,318.7582,0,0,0,420.0009,100,0.110449,60.47079,55.02421,0,387.5385
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,60.0622,97.77523,71.37159,14.66084,14.66084,0,-1,0,14.66084,409.6777,44.62973,0,0,60.0622,15.43247,14.66084,0,0,0,318.7582,0,0,0,420.0009,100,0.110449,16.12693,48.04976,0,378.8204
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,47.9542,92.15546,72.05658,0,0,0,0,0,0,0,47.9542,0,0,47.9542,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110449,0,38.36336,0,366.7124
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,31.87881,85.45446,72.80291,25.59163,25.59163,0,0,0,25.59163,124.5674,4.940257,0,0,31.87881,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.110449,28.15079,25.50305,0,350.637
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,16.10153,78.33698,72.29172,13.1537,13.1537,0,0,0,13.1537,122.4106,2.255528,0,0,16.10153,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.110449,14.46907,12.88122,0,334.8597
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.680892,70.9259,70.32877,0,0,0,0,0,0,0,1.680892,0,0,1.680892,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110449,0,1.344714,0,320.4391
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,68.785,68.785,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.110449,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,66.59712,66.59712,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.110449,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,64.06165,64.06165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.110449,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,61.47506,61.47506,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.110449,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,59.46099,59.46099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.110449,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,58.05012,58.05012,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.110449,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,56.55746,56.55746,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.110449,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,55.41241,55.41241,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.110449,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,54.34914,54.34914,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.110449,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.110449,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,52.62134,52.62134,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.110449,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.417156,53.14492,52.3862,27.29133,27.29133,0,0,0,27.29133,8.856864,0,3.552714E-15,0,2.417156,28.72771,27.29133,0,0,198.8172,139.8228,0,26.31056,-26.31056,203.6525,48.48861,0.110449,30.02046,1.933725,0,142.2399
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,14.70542,56.63066,51.90568,33.74973,33.74973,0,0,0,33.74973,43.57198,0,7.105427E-15,0,14.70542,35.52603,33.74973,0,0,228.0511,113.5122,0,20.8206,-20.8206,181.7057,43.26318,0.110449,37.1247,11.76434,0,128.2176
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,17.58085,59.11277,53.36767,0,0,0,0,0,0,0,0,0,0,17.58085,0,0,0,0,251.1851,92.69161,17.58085,0,17.58085,198.3844,47.23428,0.1104058,0,14.06468,0,110.2725
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,37.74423,70.56456,57.19133,19.93896,19.93896,0,-1,0,19.93896,189.2989,0,0,0,37.74423,20.98838,19.93896,0,0,233.6043,108.5144,16.75585,0,16.75585,214.2804,51.01903,0.1103648,21.93285,30.19538,0,146.2586
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,56.89152,82.57424,60.5038,9.223041,9.223041,0,0,0,9.223041,616.8412,0,0,0,56.89152,9.708464,9.223041,0,0,216.8484,123.5946,47.18305,0,47.18305,259.0421,61.67657,0.1102494,10.14534,45.51321,0,180.4862
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,37.20131,77.60338,63.71405,3.385386,3.385386,0,0,0,3.385386,1098.88,0,0,0,37.20131,3.563564,3.385386,0,0,169.6654,166.0594,33.63775,0,33.63775,290.9537,69.27455,0.1101672,3.723924,29.76105,0,203.2607
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,38.05766,81.2044,66.59712,38.3034,38.3034,0,0,0,38.3034,99.35844,0,0,0,38.05766,40.31937,38.3034,0,0,136.0276,196.3334,0,2.261708,-2.261708,288.5696,68.70692,0.1101672,42.13374,30.44613,0,234.391
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,52.27715,91.13455,69.40865,39.43316,39.43316,0,0,0,39.43316,132.5715,0,0,0,52.27715,41.50859,39.43316,0,0,138.5406,194.0717,10.76856,0,10.76856,298.7856,71.13929,0.110141,43.37648,41.82172,0,246.3488
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,46.77959,90.54452,71.19778,34.50712,34.50712,0,-1,0,34.50712,135.565,0,0,0,46.77959,36.32329,34.50712,0,0,127.7721,203.7634,10.4563,0,10.4563,308.7053,73.50112,0.1101155,37.95784,37.42368,0,250.543
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,37.6435,87.00933,71.88277,24.01344,24.01344,0,0,0,24.01344,156.7601,0,0,0,37.6435,25.2773,24.01344,0,0,117.3158,213.174,12.36619,0,12.36619,320.4369,76.29436,0.1100853,26.41478,30.1148,0,250.8175
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,23.528,81.76005,72.69044,0,0,0,0,0,0,0,0,0,0,23.528,0,0,0,0,104.9496,224.3036,23.528,0,23.528,342.7575,81.60878,0.110028,0,18.8224,0,247.8316
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,9.502369,75.66528,72.16904,0,0,0,0,0,0,0,0,0,0,9.502369,0,0,0,0,81.42158,245.4788,9.502369,0,9.502369,351.7723,83.75514,0.1100049,0,7.601895,0,254.9812
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.430891,71.08086,70.21632,22.44349,22.44349,0,0,0,22.44349,10.83117,0,3.552714E-15,0,2.430891,23.62473,22.44349,0,0,71.9192,254.0309,0,21.19383,-21.19383,329.432,78.43604,0.1100049,24.68784,1.944713,0,256.4618
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,68.72366,68.72366,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,95.46791,232.8371,0,30.3916,-30.3916,297.3965,70.80854,0.1100049,31.75922,0,0,232.8371
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,66.48466,66.48466,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,129.2364,202.4455,0,15.67229,-15.67229,280.8764,66.87521,0.1100049,16.37754,0,0,202.4455
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,64.01053,64.01053,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,146.65,186.7732,0,44.85926,-44.85926,233.5906,55.6167,0.1100049,46.87793,0,0,186.7732
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,61.41372,61.41372,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,196.4936,141.914,0,32.11544,-32.11544,199.738,47.55656,0.1100049,33.56063,0,0,141.914
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,59.40987,59.40987,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,232.1775,109.7985,0,5.813938,-5.813938,193.6095,46.09742,0.1100049,6.075565,0,0,109.7985
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,58.02967,58.02967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.6374,103.9846,0,0,0,193.6095,46.09742,0.1100049,0,0,0,103.9846
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,56.55746,56.55746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.6374,103.9846,0,0,0,193.6095,46.09742,0.1100049,0,0,0,103.9846
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,55.41241,55.41241,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,238.6374,103.9846,0,22.19934,-22.19934,170.2094,40.52596,0.1100049,23.19831,0,0,103.9846
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3033,81.78524,0,0,0,170.2094,40.52596,0.1100049,0,0,0,81.78524
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,53.30633,53.30633,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,263.3033,81.78524,0,13.87543,-13.87543,155.5834,37.04359,0.1100049,14.49983,0,0,81.78524
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,52.62134,52.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.7205,67.90981,0,0,0,155.5834,37.04359,0.1100049,0,0,0,67.90981
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,1.952769,52.99855,52.3862,0,0,0,0,0,0,0,0,0,0,1.952769,0,0,0,0,278.7205,67.90981,1.952769,0,1.952769,157.4359,37.48467,0.1100001,0,1.562216,0,69.86257
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,22.08395,59.09055,51.87501,33.1872,33.1872,0,0,0,33.1872,66.54357,0,0,0,22.08395,34.93389,33.1872,0,0,276.7677,69.6673,0,12.84995,-12.84995,143.8909,34.25967,0.1100001,36.50592,17.66716,0,91.75124
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,28.63764,62.94681,53.337,77.96795,77.96795,20.25,0,7.39125,77.96795,36.73002,0,0,0,28.63764,60.75573,57.71795,0,0,291.0454,56.81735,0,32.11809,-32.11809,110.0355,26.19887,0.1100001,85.76474,22.91012,81,85.45499
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,50.56919,75.78323,57.16066,14.06196,14.06196,0,-1,0,14.06196,359.6169,0,0,0,50.56919,14.80206,14.06196,0,0,326.7322,24.69926,35.76712,0,35.76712,143.9671,34.27782,0.1099132,15.46816,40.45535,0,75.26845
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,60.25485,84.09977,60.44246,42.10445,42.10445,0,0,0,42.10445,143.108,0,0,0,60.25485,44.32047,42.10445,0,0,290.9651,56.88967,15.93438,0,15.93438,159.0838,37.87703,0.1098745,46.3149,48.20388,0,117.1445
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,59.45411,87.6081,63.60159,7.291418,7.291418,0,0,0,7.291418,815.3984,0,0,0,59.45411,7.675177,7.291418,0,0,275.0307,71.23061,51.77893,0,51.77893,208.2056,49.57267,0.109749,8.020559,47.56329,0,130.6847
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,62.20898,92.67031,66.48466,52.5141,52.5141,0,0,0,52.5141,118.4615,0,0,0,62.20898,55.278,52.5141,0,0,223.2518,117.8316,6.930985,0,6.930985,214.7809,51.13822,0.1097322,57.76551,49.76719,0,180.0406
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,45.67682,87.83486,69.35752,51.39955,51.39955,0,0,0,51.39955,88.86619,0,0,0,45.67682,54.10479,51.39955,0,0,216.3208,124.0695,0,8.427968,-8.427968,205.8971,49.02302,0.1097322,56.53951,36.54146,0,169.7464
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,39.28627,86.91059,71.13644,33.33984,33.33984,0,-1,0,33.33984,117.8358,0,0,0,39.28627,35.09457,33.33984,0,0,225.6852,115.6416,4.191708,0,4.191708,209.8737,49.96983,0.109722,36.67382,31.42902,0,154.9278
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,42.41752,89.17902,71.83166,34.84093,34.84093,0,0,0,34.84093,121.7462,0,0,0,42.41752,36.67466,34.84093,0,0,221.4935,119.4141,5.742859,0,5.742859,215.3218,51.267,0.1097081,38.32502,33.93401,0,161.8316
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,18.51558,79.65099,72.6291,71.09969,71.09969,20.25,0,7.39125,71.09969,26.04171,0,0,0,18.51558,53.52599,50.84969,0,0,215.7506,124.5827,0,35.01041,-35.01041,178.4176,42.4803,0.1097081,78.20966,14.81246,81,143.0983
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,12.53855,76.7698,72.11792,28.12759,28.12759,81,0,22.761,28.12759,44.57741,0,0,0,12.53855,0,0,52.87241,50.22879,254.6511,89.57227,62.76734,0,62.76734,237.964,56.65797,0.1099326,30.94035,10.03084,81,102.1108
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.406667,71.02074,70.16519,9.726071,9.726071,81,0,22.761,9.726071,24.74449,0,0,0,2.406667,0,0,71.27393,67.71024,191.8837,146.0629,70.1169,0,70.1169,304.4827,72.49574,0.1101387,10.69868,1.925333,81,148.4695
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,68.66232,68.66232,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,121.7668,209.1681,0,11.64251,-11.64251,292.2104,69.57377,0.1101387,12.16642,0,0,209.1681
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,66.42332,66.42332,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,134.7029,197.5256,0,59.81255,-59.81255,229.1624,54.56237,0.1101387,62.50412,0,0,197.5256
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,63.94919,63.94919,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,201.1613,137.713,0,2.25188,-2.25188,226.7887,53.99721,0.1101387,2.353215,0,0,137.713
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,61.36259,61.36259,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,203.6634,135.4611,0,2.032471,-2.032471,224.6463,53.48711,0.1101387,2.123932,0,0,135.4611
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,59.40987,59.40987,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,205.9217,133.4287,0,13.19919,-13.19919,210.7332,50.17446,0.1101387,13.79315,0,0,133.4287
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,57.999,57.999,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,220.5875,120.2295,0,6.023003,-6.023003,204.3844,48.66285,0.1101387,6.294038,0,0,120.2295
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,56.52679,56.52679,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,227.2797,114.2065,0,17.12646,-17.12646,186.3315,44.36455,0.1101387,17.89715,0,0,114.2065
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.3091,97.08002,0,0,0,186.3315,44.36455,0.1101387,0,0,0,97.08002
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,54.31847,54.31847,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,246.3091,97.08002,0,20.68855,-20.68855,164.5238,39.17227,0.1101387,21.61953,0,0,97.08002
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.2964,76.39147,0,0,0,164.5238,39.17227,0.1101387,0,0,0,76.39147
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,52.65201,52.65201,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,269.2964,76.39147,0,21.26468,-21.26468,142.1089,33.83538,0.1101387,22.22159,0,0,76.39147
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.703592,52.95092,52.41687,0,0,0,0,0,0,0,0,0,0,1.703592,0,0,0,0,292.9238,55.12679,1.703592,0,1.703592,143.7251,34.22019,0.1101346,0,1.362874,0,56.83038
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,23.06306,59.46024,51.90568,0,0,0,0,0,0,0,0,0,0,23.06306,0,0,0,0,291.2202,56.66002,23.06306,0,23.06306,165.6046,39.42959,0.1100787,0,18.45045,0,79.72308
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,42.8776,68.27975,53.337,52.77806,52.77806,0,0,0,52.77806,81.24133,0,7.105427E-15,0,42.8776,55.55586,52.77806,0,0,268.1572,77.41678,0,12.67826,-12.67826,152.2406,36.24768,0.1100787,58.05587,34.30208,0,120.2944
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,58.17908,79.07644,57.10954,31.38514,31.38514,0,-1,0,31.38514,185.3714,0,0,0,58.17908,33.03699,31.38514,0,0,282.2441,64.73852,25.14209,0,25.14209,176.0924,41.92669,0.1100179,34.52365,46.54326,0,122.9176
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,67.4481,87.55201,60.33,14.21783,14.21783,0,0,0,14.21783,474.3909,0,0,0,67.4481,14.96614,14.21783,0,0,257.102,87.3664,52.48196,0,52.48196,225.8812,53.78113,0.1098912,15.63962,53.95848,0,154.8145
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,70.87785,93.54266,63.48912,32.86404,32.86404,0,0,0,32.86404,215.6699,0,0,0,70.87785,34.59373,32.86404,0,0,204.6201,134.6002,36.28412,0,36.28412,260.3033,61.97686,0.1098038,36.15044,56.70228,0,205.478
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,70.2352,97.04322,66.36198,0,0,0,0,0,0,0,0,0,0,70.2352,0,0,0,0,168.336,167.2559,70.2352,0,70.2352,326.9343,77.84135,0.109635,0,56.18816,0,237.4911
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,64.09067,97.29202,69.23484,0,0,0,0,0,0,0,0,0,0,64.09067,0,0,0,0,98.10075,230.4676,64.09067,0,64.09067,387.7361,92.31792,0.1094813,0,51.27253,0,294.5582
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,59.81967,97.18795,71.02399,20.43799,20.43799,0,-1,0,20.43799,292.6885,4.295907,0,0,59.81967,21.51368,20.43799,0,0,34.01008,288.1491,34.01008,0,34.01008,420.0009,100,0.1094,22.48179,47.85573,0,347.9688
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,45.06933,90.38531,71.77032,18.81951,18.81951,0,0,0,18.81951,239.4819,25.25931,0,0,45.06933,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1094,20.70147,36.05546,0,363.8275
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,28.60397,83.7802,72.57799,55.9384,55.9384,0,0,0,55.9384,51.13476,0,7.105427E-15,0,28.60397,58.88253,55.9384,0,0,0,318.7582,0,30.27856,-30.27856,388.0844,92.40087,0.1094,61.53224,22.88317,0,347.3622
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,16.87508,78.39507,72.05658,29.77985,29.77985,0,0,0,29.77985,56.66608,0,3.552714E-15,0,16.87508,31.34722,29.77985,0,0,33.64285,288.4797,0,14.47214,-14.47214,372.8295,88.76875,0.1094,32.75784,13.50006,0,305.3547
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.419011,70.96343,70.10385,0,0,0,0,0,0,0,0,0,0,2.419011,0,0,0,0,49.723,274.0075,2.419011,0,2.419011,375.1243,89.31514,0.1093942,0,1.935209,0,276.4265
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,68.54985,68.54985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.30399,276.1846,0,0,0,375.1243,89.31514,0.1093942,0,0,0,276.1846
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,66.31086,66.31086,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,47.30399,276.1846,0,32.61262,-32.61262,340.7476,81.13022,0.1093942,34.08019,0,0,276.1846
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,63.83673,63.83673,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,83.54024,243.572,0,45.45363,-45.45363,292.8353,69.72255,0.1093942,47.49905,0,0,243.572
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,61.25013,61.25013,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,134.0443,198.1184,0,2.235634,-2.235634,290.4787,69.16146,0.1093942,2.336238,0,0,198.1184
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,59.34853,59.34853,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,136.5283,195.8828,0,35.18241,-35.18241,253.3932,60.33159,0.1093942,36.76562,0,0,195.8828
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,57.96833,57.96833,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,175.6199,160.7003,0,7.054839,-7.054839,245.9567,58.56101,0.1093942,7.372306,0,0,160.7003
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,56.52679,56.52679,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,183.4586,153.6455,0,15.96919,-15.96919,229.1237,54.55317,0.1093942,16.6878,0,0,153.6455
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,55.38174,55.38174,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,201.2021,137.6763,0,8.104291,-8.104291,220.5811,52.5192,0.1093942,8.468985,0,0,137.6763
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.2069,129.572,0,0,0,220.5811,52.5192,0.1093942,0,0,0,129.572
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,53.337,53.337,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,210.2069,129.572,0,34.988,-34.988,183.7005,43.73812,0.1093942,36.56246,0,0,129.572
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,52.67246,52.67246,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,249.0824,94.58402,0,3.006324,-3.006324,180.5315,42.98361,0.1093942,3.141608,0,0,94.58402
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.419867,53.20742,52.44754,0,0,0,0,0,0,0,0,0,0,2.419867,0,0,0,0,252.4228,91.5777,2.419867,0,2.419867,182.8272,43.5302,0.1093884,0,1.935894,0,93.99757
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,11.91105,55.73007,51.92613,6.881124,6.881124,0,0,0,6.881124,173.0975,0,0,0,11.91105,7.243289,6.881124,0,0,250.0029,93.75558,4.667763,0,4.667763,187.2555,44.58454,0.1093773,7.569237,9.528841,0,105.6666
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,29.0994,63.14604,53.36767,0,0,0,0,0,0,0,0,0,0,29.0994,0,0,0,0,245.3352,97.95657,29.0994,0,29.0994,214.8616,51.15741,0.1093078,0,23.27952,0,127.056
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,34.86699,69.28799,57.0482,19.34541,19.34541,0,-1,0,19.34541,180.2339,0,0,0,34.86699,20.36359,19.34541,0,0,216.2358,124.146,14.50339,0,14.50339,228.6207,54.43339,0.1092732,21.27995,27.89359,0,159.013
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,41.25964,75.42175,60.26866,0,0,0,0,0,0,0,0,0,0,41.25964,0,0,0,0,201.7324,137.1991,41.25964,0,41.25964,267.763,63.75298,0.1091749,0,33.00771,0,178.4587
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,57.38501,86.30626,63.37666,33.1583,33.1583,0,0,0,33.1583,173.0638,0,0,0,57.38501,34.90348,33.1583,0,0,160.4727,174.3328,22.48153,0,22.48153,289.0909,68.83102,0.1091214,36.47413,45.908,0,231.7178
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,58.35678,90.34456,66.24952,28.67273,28.67273,0,0,0,28.67273,203.5271,0,0,0,58.35678,30.18182,28.67273,0,0,137.9912,194.5661,28.17496,0,28.17496,315.82,75.19509,0.1090545,31.54,46.68543,0,252.9229
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,44.7705,87.13037,69.12238,0,0,0,0,0,0,0,0,0,0,44.7705,0,0,0,0,109.8162,219.9236,44.7705,0,44.7705,358.293,85.30769,0.1089483,0,35.8164,0,264.6941
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,45.47659,89.56938,70.91152,16.69872,16.69872,0,-1,0,16.69872,272.3359,0,0,0,45.47659,17.57759,16.69872,0,0,65.04575,260.217,27.899,0,27.899,384.7603,91.60942,0.1088822,18.36859,36.38128,0,305.6936
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,40.19299,87.92928,71.65785,50.4399,50.4399,0,0,0,50.4399,79.6849,0,0,0,40.19299,53.09463,50.4399,0,0,37.14675,285.3261,0,12.90165,-12.90165,371.1608,88.37144,0.1088822,55.48389,32.15439,0,325.5191
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,12.08438,76.95519,72.46552,2.784843,2.784843,0,0,0,2.784843,433.9339,0,0,0,12.08438,2.931414,2.784843,0,0,51.48191,272.4245,9.152966,0,9.152966,379.8441,90.43888,0.1088605,3.063328,9.667504,0,284.5089
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.254131,73.48409,71.94411,47.5609,47.5609,0,0,0,47.5609,8.944597,0,0,0,4.254131,50.06411,47.5609,0,0,42.32895,280.6622,0,45.80997,-45.80997,331.5561,78.94177,0.1088605,52.31699,3.403305,0,284.9163
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.528343,70.88934,69.99139,0,0,0,0,0,0,0,0,0,0,2.528343,0,0,0,0,93.22892,234.8522,2.528343,0,2.528343,333.9547,79.51287,0.1088545,0,2.022675,0,237.3805
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,68.43739,68.43739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.70058,237.1277,0,0,0,333.9547,79.51287,0.1088545,0,0,0,237.1277
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,66.18818,66.18818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.70058,237.1277,0,0,0,333.9547,79.51287,0.1088545,0,0,0,237.1277
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.70058,237.1277,0,0,0,333.9547,79.51287,0.1088545,0,0,0,237.1277
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,61.18879,61.18879,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,90.70058,237.1277,0,25.3383,-25.3383,307.2458,73.15362,0.1088545,26.47853,0,0,237.1277
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,59.28719,59.28719,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,118.8542,211.7894,0,27.30208,-27.30208,278.4669,66.30151,0.1088545,28.53067,0,0,211.7894
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,57.93766,57.93766,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,149.1899,184.4873,0,1.070136,-1.070136,277.3389,66.03293,0.1088545,1.118292,0,0,184.4873
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,56.50634,56.50634,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,150.3789,183.4172,0,56.14518,-56.14518,218.1566,51.94196,0.1088545,58.67171,0,0,183.4172
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,55.35107,55.35107,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,212.7625,127.272,0,37.72369,-37.72369,178.3924,42.47429,0.1088545,39.42125,0,0,127.272
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,54.34914,54.34914,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,254.6777,89.54832,0,39.01562,-39.01562,137.2663,32.68239,0.1088545,40.77133,0,0,89.54832
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,53.337,53.337,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,298.0284,50.5327,0,37.85291,-37.85291,97.36584,23.1823,0.1088545,39.55629,0,0,50.5327
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,52.67246,52.67246,21.45912,21.45912,20.25,0,7.39125,21.45912,0,0,0,0,0,1.272753,1.209116,0,0,340.0872,12.67979,0,1.272753,-1.272753,96.02424,22.86287,0.1088545,23.60503,0,81,12.67979
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.305109,52.82566,52.41687,4.975513,4.975513,77.29131,0,21.8227,4.975513,26.23065,0,0,0,1.305109,0,0,72.31579,68.7,341.5013,11.40703,70.00511,0,70.00511,162.4369,38.67538,0.1090372,5.473065,1.044088,81,12.71214
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,19.36312,58.21495,51.92613,40.71359,40.71359,81,0,22.761,40.71359,47.55934,0,0,0,19.36312,0,0,40.28641,38.27209,271.4962,74.41164,57.6352,0,57.6352,217.1145,51.69382,0.1092585,44.78495,15.49049,81,93.77475
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,37.55471,66.23463,53.337,28.70537,28.70537,81,0,22.761,28.70537,130.8282,0,0,0,37.55471,0,0,52.29463,49.6799,213.861,126.2833,87.23461,0,87.23461,299.8725,71.39807,0.1094218,31.57591,30.04377,81,163.838
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,55.86344,77.88914,56.98686,31.54995,31.54995,0,-1,0,31.54995,177.0635,0,0,0,55.86344,33.21047,31.54995,0,0,126.6264,204.7945,22.65297,0,22.65297,321.363,76.51484,0.1093682,34.70494,44.69075,0,260.6579
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,65.07336,86.11888,60.1562,12.93876,12.93876,0,0,0,12.93876,502.9336,0,0,0,65.07336,13.61975,12.93876,0,0,103.9734,225.1821,51.45362,0,51.45362,370.1762,88.13701,0.1092466,14.23264,52.05869,0,290.2555
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,65.75397,90.43331,63.2642,65.4481,65.4481,52.87566,0,15.64554,65.4481,100.4673,0,0,0,65.75397,13.23415,12.57244,0,0,52.51982,271.4904,52.51982,0,52.51982,420.0009,100,0.1093207,71.99292,52.60317,81,337.2444
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,58.17677,90.0355,66.07572,28.87895,28.87895,0,0,0,28.87895,201.4504,27.77787,0,0,58.17677,30.3989,28.87895,0,0,0,318.7582,0,0,0,420.0009,100,0.1093207,31.76685,46.54142,0,376.935
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,64.60445,97.21091,68.94858,0,0,0,0,0,0,0,64.60445,0,0,64.60445,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093207,0,51.68356,0,383.3627
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,58.67378,96.17908,70.73772,42.18795,42.18795,0,-1,0,42.18795,139.0771,14.26541,0,0,58.67378,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1093207,46.40675,46.93903,0,377.432
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,49.1429,92.12746,71.53517,6.46946,6.46946,0,0,0,6.46946,759.6137,42.33294,0,0,49.1429,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1093207,7.116405,39.31432,0,367.9011
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,30.03813,84.14021,72.34284,2.802325,2.802325,0,0,0,2.802325,1071.9,27.08832,0,0,30.03813,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1093207,3.082558,24.03051,0,348.7964
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,15.65842,77.68128,71.83166,0,0,0,0,0,0,0,15.65842,0,0,15.65842,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093207,0,12.52674,0,334.4167
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.55481,70.7753,69.86871,31.34791,31.34791,0,0,0,31.34791,8.149858,0,3.552714E-15,0,2.55481,32.9978,31.34791,0,0,0,318.7582,0,30.44299,-30.44299,387.9111,92.3596,0.1093207,34.4827,2.043848,0,321.313
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,68.3147,68.3147,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.82555,288.3152,0,11.5653,-11.5653,375.7202,89.45702,0.1093207,12.08574,0,0,288.3152
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,66.07572,66.07572,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.67588,276.7499,0,2.970436,-2.970436,372.5891,88.71151,0.1093207,3.104105,0,0,276.7499
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,63.66293,63.66293,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.97637,273.7795,0,58.57128,-58.57128,310.8495,74.01165,0.1093207,61.20699,0,0,273.7795
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,61.07633,61.07633,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,115.0556,215.2082,0,50.42124,-50.42124,257.7009,61.35723,0.1093207,52.69019,0,0,215.2082
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,59.23607,59.23607,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,171.0792,164.787,0,4.752954,-4.752954,252.6908,60.16436,0.1093207,4.966837,0,0,164.787
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,57.88654,57.88654,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.3602,160.034,0,22.50924,-22.50924,228.964,54.51513,0.1093207,23.52216,0,0,160.034
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,56.47567,56.47567,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.3705,137.5248,0,18.16171,-18.16171,209.8199,49.95702,0.1093207,18.97899,0,0,137.5248
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,55.3204,55.3204,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.5502,119.3631,0,21.66639,-21.66639,186.9815,44.51932,0.1093207,22.64138,0,0,119.3631
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,54.31847,54.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.6239,97.69668,0,0,0,186.9815,44.51932,0.1093207,0,0,0,97.69668
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,53.30633,53.30633,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.6239,97.69668,0,14.47002,-14.47002,171.7288,40.88772,0.1093207,15.12117,0,0,97.69668
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,52.62134,52.62134,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.7018,83.22666,0,22.16633,-22.16633,148.3634,35.32455,0.1093207,23.16382,0,0,83.22666
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.408441,53.14217,52.3862,3.687489,3.687489,0,0,0,3.687489,65.31383,0,0,0,2.408441,3.881568,3.687489,0,0,286.331,61.06033,0,1.473127,-1.473127,146.8106,34.95483,0.1093207,4.056238,1.926752,0,63.46877
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,18.57981,57.89634,51.87501,28.77785,28.77785,0,0,0,28.77785,64.56288,0,3.552714E-15,0,18.57981,30.29247,28.77785,0,0,287.9678,59.5872,0,11.71266,-11.71266,134.4644,32.01526,0.1093207,31.65564,14.86385,0,78.16701
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,38.0826,66.37817,53.28588,91.56296,91.56296,22.86296,0,8.052328,91.56296,41.59171,0,1.421085E-14,0,38.0826,72.31579,68.7,0,0,300.9819,47.87453,0,34.23319,-34.23319,98.37941,23.42362,0.1093207,100.7193,30.46608,81,85.95714
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,45.99088,73.52838,56.8744,25.0843,25.0843,0,-1,0,25.0843,183.3453,0,0,5.895185,45.99088,26.40453,25.0843,0,0,339.0188,13.64135,19.58635,0,19.58635,116.9607,27.84772,0.1092745,27.59273,36.7927,0,59.63223
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,66.0808,86.4082,59.9824,11.81795,11.81795,0,0,0,11.81795,559.1561,0,0,0,66.0808,12.43995,11.81795,0,0,319.4324,31.26906,53.64085,0,53.64085,167.8488,39.96393,0.1091483,12.99975,52.86464,0,97.34987
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,71.54029,93.38457,63.0904,41.83484,41.83484,0,0,0,41.83484,171.0065,0,0,0,71.54029,44.03667,41.83484,0,0,265.7916,79.54583,27.50362,0,27.50362,193.9411,46.17635,0.1090836,46.01832,57.23223,0,151.0861
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,71.11942,96.94249,65.90192,32.8859,32.8859,0,0,0,32.8859,216.2612,0,0,0,71.11942,34.61673,32.8859,0,0,238.2879,104.2991,36.50269,0,36.50269,228.5706,54.42145,0.108998,36.17449,56.89553,0,175.4185
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,58.98726,93.86453,68.785,21.3023,21.3023,0,0,0,21.3023,276.9056,0,0,0,58.98726,22.42348,21.3023,0,0,201.7852,137.1515,36.56379,0,36.56379,263.258,62.68035,0.1089123,23.43253,47.18981,0,196.1388
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,49.05554,90.9138,70.56392,0,0,0,-1,0,0,0,0,0,0,49.05554,0,0,0,0,165.2215,170.0589,49.05554,0,49.05554,309.7962,73.76085,0.1087976,0,39.24443,0,219.1145
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,32.69675,84.15308,71.31025,13.38198,13.38198,0,0,0,13.38198,244.3342,0,0,0,32.69675,14.0863,13.38198,0,0,116.1659,214.2089,18.61045,0,18.61045,327.4516,77.96451,0.1087541,14.72018,26.1574,0,246.9057
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,17.5058,78.76293,72.16904,0,0,0,0,0,0,0,0,0,0,17.5058,0,0,0,0,97.55547,230.9583,17.5058,0,17.5058,344.0591,81.91866,0.1087133,0,14.00464,0,248.4641
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,15.32379,77.36891,71.65785,39.30198,39.30198,0,0,0,39.30198,38.98988,0,0,0,15.32379,41.3705,39.30198,0,0,80.04967,246.7135,0,26.04671,-26.04671,316.6034,75.38161,0.1087133,43.23217,12.25903,0,262.0373
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.573461,70.66875,69.75625,27.41419,27.41419,0,0,0,27.41419,9.38733,0,3.552714E-15,0,2.573461,28.85704,27.41419,0,0,108.9905,220.6668,0,26.28358,-26.28358,288.8981,68.78512,0.1087133,30.15561,2.058768,0,223.2403
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,68.20225,68.20225,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,138.1944,194.3832,0,19.10589,-19.10589,268.7587,63.99004,0.1087133,19.96565,0,0,194.3832
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,65.90192,65.90192,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,159.4232,175.2773,0,23.18859,-23.18859,244.3158,58.17031,0.1087133,24.23207,0,0,175.2773
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,63.48912,63.48912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.1883,152.0888,0,0,0,244.3158,58.17031,0.1087133,0,0,0,152.0888
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,60.96387,60.96387,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,185.1883,152.0888,0,9.817777,-9.817777,233.9669,55.7063,0.1087133,10.25958,0,0,152.0888
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,59.17472,59.17472,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,196.0969,142.271,0,26.50905,-26.50905,206.024,49.05323,0.1087133,27.70196,0,0,142.271
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,57.79453,57.79453,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,225.5514,115.7619,0,3.786291,-3.786291,202.0329,48.10297,0.1087133,3.956674,0,0,115.7619
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,56.38366,56.38366,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,229.7584,111.9756,0,1.32315,-1.32315,200.6381,47.77089,0.1087133,1.382691,0,0,111.9756
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,55.28973,55.28973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.2286,110.6525,0,0,0,200.6381,47.77089,0.1087133,0,0,0,110.6525
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,54.25713,54.25713,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,231.2286,110.6525,0,3.902272,-3.902272,196.5248,46.79152,0.1087133,4.077874,0,0,110.6525
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,53.28588,53.28588,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,235.5645,106.7502,0,42.74728,-42.74728,151.4652,36.06307,0.1087133,44.67091,0,0,106.7502
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,52.59067,52.59067,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,283.0614,64.00294,0,37.85051,-37.85051,111.5673,26.56358,0.1087133,39.55378,0,0,64.00294
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.368584,53.07822,52.33508,0,0,0,0,0,0,0,0,0,0,2.368584,0,0,0,0,325.1176,26.15243,2.368584,0,2.368584,113.8143,27.09859,0.1087077,0,1.894868,0,28.52102
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,16.94851,57.31536,51.84434,1.865026,1.865026,0,0,0,1.865026,908.7548,0,0,0,16.94851,1.963185,1.865026,0,0,322.749,28.28416,14.98533,0,14.98533,128.0306,30.48342,0.1086728,2.051528,13.55881,0,45.23267
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,27.85956,62.5472,53.22454,25.58525,25.58525,0,0,0,25.58525,108.8891,0,0,0,27.85956,26.93185,25.58525,0,0,307.7636,41.77095,0.9277158,0,0.9277158,128.9107,30.69297,0.1086706,28.14378,22.28765,0,69.63052
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,19.95346,63.48279,56.76194,7.869503,7.869503,0,-1,0,7.869503,253.5542,0,0,0,19.95346,8.283688,7.869503,0,0,306.8359,42.6059,11.66977,0,11.66977,139.9816,33.3289,0.1086434,8.656454,15.96277,0,62.55936
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,36.40088,72.93184,59.80859,36.25695,36.25695,0,0,0,36.25695,100.397,0,0,0,36.40088,38.16521,36.25695,0,0,295.1661,53.10869,0,1.764328,-1.764328,138.1219,32.8861,0.1086434,39.88264,29.1207,0,89.50957
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,28.51343,73.15163,62.85526,36.84122,36.84122,0,0,0,36.84122,77.39545,0,0,0,28.51343,38.78024,36.84122,0,0,297.1265,51.34436,0,10.26681,-10.26681,127.2997,30.30939,0.1086434,40.52535,22.81075,0,79.8578
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,44.76013,83.11495,65.67699,11.60503,11.60503,0,0,0,11.60503,385.696,0,0,0,44.76013,12.21582,11.60503,0,0,308.5341,41.07755,32.54431,0,32.54431,158.174,37.66039,0.1085677,12.76553,35.8081,0,85.83768
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,46.99438,87.51038,68.54985,25.82746,25.82746,0,0,0,25.82746,181.9551,0,0,0,46.99438,27.18679,25.82746,0,0,275.9898,70.36743,19.80759,0,19.80759,176.9651,42.13446,0.1085216,28.4102,37.5955,0,117.3618
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,35.02562,84.07822,70.32877,72.02248,68.7,0,-1,0,68.7,50.98343,0,3.322481,10.52473,35.02562,72.31579,68.7,0,0,256.1822,88.19426,0,37.29017,-37.29017,137.6578,32.7756,0.1085216,79.22473,28.02049,0,123.2199
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,11.41562,75.32596,71.13644,25.60353,25.60353,0,0,0,25.60353,44.5861,0,0,0,11.41562,26.95109,25.60353,0,0,297.6157,50.90409,0,15.53547,-15.53547,121.282,28.8766,0.1085216,28.16389,9.132494,0,62.31971
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,17.60324,78.61852,71.99524,0,0,0,0,0,0,0,0,0,0,17.60324,0,0,0,0,314.8773,35.36862,17.60324,0,17.60324,137.9819,32.85276,0.1084807,0,14.08259,0,52.97186
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.05399,75.92787,71.48405,27.02122,27.02122,0,0,0,27.02122,44.60933,0,3.552714E-15,0,12.05399,28.44339,27.02122,0,0,297.2741,51.21153,0,16.3894,-16.3894,120.7059,28.73945,0.1084807,29.72334,9.643189,0,63.26552
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.046145,69.95145,69.58244,0,0,0,0,0,0,0,0,0,0,1.046145,0,0,0,0,315.4846,34.82213,1.046145,0,1.046145,121.6984,28.97575,0.1084783,0,0.8369159,0,35.86827
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,68.02844,68.02844,62.02052,33.97548,0,-1,0,33.97548,0,0,28.04504,34.24709,0,35.76366,33.97548,0,0,314.4384,35.76366,0,35.76366,-35.76366,84.00017,20,0.1084783,68.22256,0,0,35.76366
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,65.72811,65.72811,12.24341,0,0,-1,0,0,0,0,12.24341,13.46775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084783,13.46775,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,63.37666,63.37666,72.41301,0,0,-1,0,0,0,0,72.41301,79.65431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084783,79.65431,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,60.84119,60.84119,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084783,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,59.06226,59.06226,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084783,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,57.71274,57.71274,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084783,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,56.2712,56.2712,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084783,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,55.17726,55.17726,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084783,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,54.17534,54.17534,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084783,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,53.19387,53.19387,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084783,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,52.52933,52.52933,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1086898,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7487016,52.50775,52.27374,29.94673,29.94673,81,0,22.761,29.94673,2.500112,0,0,0,0.7487016,0,0,51.05327,48.50061,287.9646,59.59005,49.24931,0,49.24931,193.5356,46.07981,0.1088863,32.9414,0.5989613,81,60.33875
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,20.99859,58.60051,51.76255,42.30064,42.30064,81,0,22.761,42.30064,49.6413,0,0,0,20.99859,0,0,38.69936,36.76439,238.7153,103.9144,57.76298,0,57.76298,248.3344,59.12711,0.1091038,46.53071,16.79887,81,124.913
