Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,35.48036,65.23132,53.13253,5.429185,5.429185,77.74497,0,21.93748,5.429185,653.5117,0,0,0,35.48036,0,0,72.31579,68.7,180.9523,155.9011,104.1804,0,104.1804,347.1685,82.65901,0.1092059,5.972103,28.38429,81,191.3815
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,55.75858,77.40533,56.6188,45.20644,45.20644,0,-1,0,45.20644,123.3421,0,0,0,55.75858,47.58573,45.20644,0,0,76.772,249.6634,8.172854,0,8.172854,354.922,84.50507,0.1091869,49.72709,44.60686,0,305.422
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,59.16418,82.58965,59.63479,0,0,0,0,0,0,0,0,0,0,59.16418,0,0,0,0,68.59914,257.019,59.16418,0,59.16418,411.05,97.86887,0.1090496,0,47.33135,0,316.1832
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,69.04762,91.38557,62.63033,19.81994,19.81994,0,0,0,19.81994,348.3745,38.74956,0,0,69.04762,20.8631,19.81994,0,0,9.434957,310.2668,9.434957,0,9.434957,420.0009,100,0.1090278,21.80194,55.23809,0,379.3144
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,65.44374,93.08481,65.44185,47.49904,47.49904,0,0,0,47.49904,137.7791,15.44474,0,0,65.44374,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1090278,52.24895,52.35499,0,384.202
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,55.53023,91.45361,68.3147,30.16561,30.16561,0,0,0,30.16561,184.0845,23.77695,0,0,55.53023,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1090278,33.18217,44.42418,0,374.2885
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,46.7557,89.23396,70.10385,20.2136,20.2136,0,-1,0,20.2136,231.3082,25.47823,0,0,46.7557,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1090278,22.23496,37.40456,0,365.5139
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,37.64257,85.90423,70.91152,12.19389,12.19389,0,0,0,12.19389,308.7002,24.8069,0,0,37.64257,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1090278,13.41328,30.11406,0,356.4008
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,34.25531,85.35416,71.77032,0,0,0,0,0,0,0,34.25531,0,0,34.25531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090278,0,27.40425,0,353.0135
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,16.98106,77.58815,71.24891,32.92736,32.92736,0,0,0,32.92736,51.57127,0,0,0,16.98106,34.66038,32.92736,0,0,0,318.7582,0,17.67932,-17.67932,401.3652,95.56295,0.1090278,36.2201,13.58484,0,335.7393
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.631282,70.28794,69.35752,23.66271,23.66271,0,0,0,23.66271,11.11995,0,3.552714E-15,0,2.631282,24.90812,23.66271,0,0,19.64369,301.0789,0,22.27683,-22.27683,377.8834,89.97205,0.1090278,26.02898,2.105026,0,303.7102
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,67.86486,67.86486,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,44.39573,278.8021,0,12.5024,-12.5024,364.7047,86.83427,0.1090278,13.065,0,0,278.8021
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,65.61565,65.61565,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,58.28728,266.2997,0,43.935,-43.935,318.3931,75.80773,0.1090278,45.91207,0,0,266.2997
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,63.20286,63.20286,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,107.1039,222.3647,0,20.355,-20.355,296.9371,70.69916,0.1090278,21.27098,0,0,222.3647
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,60.72873,60.72873,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,129.7206,202.0097,0,21.13616,-21.13616,274.6576,65.39453,0.1090278,22.08729,0,0,202.0097
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,58.9498,58.9498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.2052,180.8735,0,0,0,274.6576,65.39453,0.1090278,0,0,0,180.8735
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,57.62072,57.62072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.2052,180.8735,0,0,0,274.6576,65.39453,0.1090278,0,0,0,180.8735
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,56.18941,56.18941,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,153.2052,180.8735,0,6.326857,-6.326857,267.9885,63.80666,0.1090278,6.611566,0,0,180.8735
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,55.12614,55.12614,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,160.2351,174.5467,0,9.200324,-9.200324,258.2905,61.49762,0.1090278,9.614339,0,0,174.5467
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,54.114,54.114,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,170.4577,165.3463,0,2.318577,-2.318577,255.8465,60.91571,0.1090278,2.422913,0,0,165.3463
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,53.1632,53.1632,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,173.0339,163.0278,0,21.25917,-21.25917,233.4374,55.58022,0.1090278,22.21584,0,0,163.0278
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,52.47821,52.47821,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,196.6552,141.7686,0,17.9088,-17.9088,214.5598,51.08558,0.1090278,18.7147,0,0,141.7686
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.321017,52.97076,52.24306,0,0,0,0,0,0,0,0,0,0,2.321017,0,0,0,0,216.5538,123.8598,2.321017,0,2.321017,216.7617,51.60984,0.1090224,0,1.856813,0,126.1808
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,8.836229,54.53123,51.73188,50.01829,50.01829,0,0,0,50.01829,17.666,0,7.105427E-15,0,8.836229,52.65083,50.01829,0,0,214.2328,125.9487,0,43.8146,-43.8146,170.5771,40.61351,0.1090224,55.02011,7.068984,0,134.7849
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,20.98049,59.9783,53.08141,42.57575,42.57575,0,0,0,42.57575,49.27802,0,0,0,20.98049,44.81658,42.57575,0,0,262.9157,82.13409,0,23.83609,-23.83609,145.4517,34.63128,0.1090224,46.83332,16.78439,0,103.1146
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,28.44955,66.2801,56.50634,36.95282,36.95282,0,-1,0,36.95282,76.98884,0,0,0,28.44955,38.89771,36.95282,0,0,289.4002,58.298,0,10.44816,-10.44816,134.4383,32.00906,0.1090224,40.64811,22.75964,0,86.74755
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,36.53859,72.66976,59.52233,13.08648,13.08648,0,0,0,13.08648,279.2087,0,0,0,36.53859,13.77524,13.08648,0,0,301.0093,47.84985,22.76335,0,22.76335,156.0335,37.15077,0.1089697,14.39513,29.23087,0,84.38844
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,41.28703,77.90688,62.45653,17.85405,17.85405,0,0,0,17.85405,231.2475,0,0,0,41.28703,18.79373,17.85405,0,0,278.246,68.33686,22.4933,0,22.4933,177.3726,42.23148,0.1089176,19.63945,33.02962,0,109.6239
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,42.17044,81.48981,65.26804,28.62938,28.62938,0,0,0,28.62938,147.2978,0,0,0,42.17044,30.1362,28.62938,0,0,255.7527,88.58083,12.03425,0,12.03425,188.7892,44.94973,0.1088898,31.49232,33.73635,0,130.7513
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,44.17337,85.64764,68.08978,32.99667,32.99667,0,0,0,32.99667,133.8722,0,0,0,44.17337,34.73334,32.99667,0,0,243.7184,99.41165,9.440031,0,9.440031,197.7448,47.08201,0.108868,36.29634,35.3387,0,143.585
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,32.66037,82.53506,69.86871,24.22214,24.22214,0,-1,0,24.22214,134.8369,0,0,0,32.66037,25.49699,24.22214,0,0,234.2784,107.9077,7.163383,0,7.163383,204.5406,48.70005,0.1088515,26.64435,26.1283,0,140.5681
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,13.69312,75.71647,70.67638,10.1881,10.1881,0,0,0,10.1881,134.4031,0,0,0,13.69312,10.72432,10.1881,0,0,227.115,114.3547,2.968804,0,2.968804,207.3571,49.37064,0.1088446,11.20691,10.9545,0,128.0479
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,15.26077,77.28026,71.59651,23.46026,23.46026,0,0,0,23.46026,65.04944,0,0,0,15.26077,24.69501,23.46026,0,0,224.1462,117.0266,0,9.434242,-9.434242,197.4125,47.00289,0.1088446,25.80628,12.20861,0,132.2874
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,10.69207,75.05239,71.13644,0,0,0,0,0,0,0,0,0,0,10.69207,0,0,0,0,234.6287,107.5924,10.69207,0,10.69207,207.5559,49.41798,0.1088199,0,8.553654,0,118.2845
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.075163,69.9669,69.23484,23.45731,23.45731,0,0,0,23.45731,8.846551,0,3.552714E-15,0,2.075163,24.6919,23.45731,0,0,223.9366,117.2153,0,22.61674,-22.61674,183.7158,43.74176,0.1088199,25.80304,1.66013,0,119.2904
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,67.69106,67.69106,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,249.0663,94.59853,0,28.92291,-28.92291,153.2283,36.48287,0.1088199,30.22444,0,0,94.59853
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,65.44185,65.44185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.2029,65.67561,0,0,0,153.2283,36.48287,0.1088199,0,0,0,65.67561
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,63.0904,63.0904,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,281.2029,65.67561,0,7.963666,-7.963666,144.8339,34.4842,0.1088199,8.322031,0,0,65.67561
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,60.61626,60.61626,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,290.0514,57.71195,0,22.11432,-22.11432,121.5234,28.93408,0.1088199,23.10946,0,0,57.71195
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,58.85779,58.85779,37.90012,33.81775,0,-1,0,33.81775,0,0,4.082371,7.872384,0,35.59763,33.81775,0,0,314.6229,35.59763,0,35.59763,-35.59763,84.00017,20,0.1088199,41.69014,0,0,35.59763
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,57.53894,57.53894,30.31904,0,0,-1,0,0,0,0,30.31904,33.35095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088199,33.35095,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,56.12807,56.12807,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088199,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,55.0648,55.0648,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088199,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,54.08333,54.08333,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088199,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,53.13253,53.13253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088199,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,52.41687,52.41687,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1090332,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.578329,52.68586,52.19194,0,0,72.31579,0,20.56389,0,0,0,0,0,1.578329,0,0,72.31579,68.7,289.7876,57.94941,70.27833,0,70.27833,211.7561,50.41801,0.1091807,0,1.262664,81,59.52774
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,19.51074,58.02999,51.70121,14.52233,14.52233,81,0,22.761,14.52233,134.3499,0,0,0,19.51074,0,0,66.47767,63.15378,219.5092,121.1999,82.66453,0,82.66453,290.1785,69.08999,0.1093507,15.97457,15.60859,81,140.7106
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,35.74702,65.20776,53.02007,0,0,72.31579,0,20.56389,0,0,0,0,0,35.74702,0,0,72.31579,68.7,136.8447,195.598,104.447,0,104.447,389.2657,92.68212,0.1094184,0,28.59761,81,231.345
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,42.43457,71.55908,56.41433,21.34232,21.34232,0,-1,0,21.34232,198.8283,0,0,0,42.43457,22.4656,21.34232,0,0,32.3977,289.6003,19.96897,0,19.96897,408.2099,97.19264,0.1093724,23.47655,33.94765,0,332.0349
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,57.46521,81.44627,59.34853,11.24743,11.24743,0,0,0,11.24743,510.9184,33.19708,0,0,57.46521,11.8394,11.24743,0,0,12.42873,307.5724,12.42873,0,12.42873,420.0009,100,0.1093438,12.37218,45.97217,0,365.0376
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,65.96175,89.28148,62.28273,34.71502,34.71502,0,0,0,34.71502,190.0092,29.41962,0,0,65.96175,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1093438,38.18652,52.7694,0,384.72
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,55.18565,87.33912,65.10447,49.87669,49.87669,0,0,0,49.87669,110.6442,2.683875,0,0,55.18565,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1093438,54.86436,44.14852,0,373.9439
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,62.42072,94.6267,67.91599,65.74094,65.74094,20.25,0,7.39125,65.74094,94.94955,14.53553,0,0,62.42072,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1093438,72.31503,49.93658,81,381.179
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,48.84246,89.76598,69.69491,17.73427,17.73427,0,-1,0,17.73427,275.4128,30.1748,0,0,48.84246,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1093438,19.5077,39.07397,0,367.6007
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,37.33845,85.303,70.50258,34.66498,34.66498,0,0,0,34.66498,107.7123,0.8489996,0,0,37.33845,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1093438,38.13148,29.87076,0,356.0967
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,20.91289,79.33451,71.42271,1.69761,1.69761,0,0,0,1.69761,1231.902,19.12593,0,0,20.91289,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1093438,1.867371,16.73031,0,339.6711
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,12.50296,75.55923,70.96265,28.17268,28.17268,0,0,0,28.17268,44.37973,0,0,0,12.50296,29.65546,28.17268,0,0,0,318.7582,0,17.15249,-17.15249,401.9205,95.69518,0.1093438,30.98995,10.00237,0,331.2612
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.630794,69.99956,69.07126,30.85643,30.85643,0,0,0,30.85643,8.525919,0,0,0,2.630794,32.48045,30.85643,0,0,19.05833,301.6057,0,29.84966,-29.84966,370.4562,88.20369,0.1093438,33.94207,2.104635,0,304.2365
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,67.51726,67.51726,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,52.22461,271.7561,0,10.79652,-10.79652,359.0757,85.49404,0.1093438,11.28237,0,0,271.7561
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,65.26804,65.26804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.22075,260.9596,0,0,0,359.0757,85.49404,0.1093438,0,0,0,260.9596
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,62.9166,62.9166,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,64.22075,260.9596,0,4.357284,-4.357284,354.4827,84.40047,0.1093438,4.553362,0,0,260.9596
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,60.5038,60.5038,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,69.06217,256.6023,0,7.806895,-7.806895,346.2535,82.44115,0.1093438,8.158205,0,0,256.6023
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,58.776,58.776,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,77.7365,248.7954,0,10.96452,-10.96452,334.6959,79.68934,0.1093438,11.45793,0,0,248.7954
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,57.47759,57.47759,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,89.9193,237.8309,0,26.3826,-26.3826,306.8862,73.06799,0.1093438,27.56982,0,0,237.8309
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,56.06672,56.06672,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,119.2333,211.4482,0,29.35908,-29.35908,275.939,65.69963,0.1093438,30.68024,0,0,211.4482
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,55.00346,55.00346,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,151.8545,182.0892,0,15.75521,-15.75521,259.3315,61.74548,0.1093438,16.4642,0,0,182.0892
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,54.03221,54.03221,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,169.3603,166.334,0,23.61842,-23.61842,234.4355,55.81788,0.1093438,24.68125,0,0,166.334
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,53.08141,53.08141,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,195.603,142.7155,0,9.591652,-9.591652,224.3251,53.41062,0.1093438,10.02328,0,0,142.7155
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,52.3862,52.3862,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,206.2604,133.1239,0,39.73758,-39.73758,182.438,43.43753,0.1093438,41.52577,0,0,133.1239
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.723544,52.6699,52.1306,26.20496,26.20496,0,0,0,26.20496,6.577168,0,0,0,1.723544,27.58417,26.20496,0,0,250.4133,93.38631,0,25.86063,-25.86063,155.1785,36.94719,0.1093438,28.82546,1.378835,0,95.10985
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.522347,53.69466,51.63987,13.10536,13.10536,0,0,0,13.10536,49.76853,0,1.776357E-15,0,6.522347,13.79512,13.10536,0,0,279.1473,67.52568,0,7.272773,-7.272773,147.5123,35.12191,0.1093438,14.4159,5.217878,0,74.04803
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,15.36476,57.95017,52.96894,79.43639,79.43639,20.25,0,7.39125,79.43639,19.34222,0,0,0,15.36476,62.30147,59.18639,0,0,287.2281,60.2529,0,46.93671,-46.93671,98.03667,23.34202,0.1093438,87.38004,12.29181,81,75.61767
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,29.53348,66.46109,56.30187,50.71532,40.7072,0,-1,0,40.7072,72.551,0,10.00813,37.5251,29.53348,42.84968,40.7072,0,0,339.38,13.3162,0,13.3162,-13.3162,84.00017,20,0.1093438,55.78686,23.62678,0,42.84968
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,35.09494,71.71426,59.17472,58.58195,58.58195,81,0,22.761,58.58195,59.90744,-3.552714E-15,0,0,35.09494,0,0,22.41805,21.29715,354.1758,0,56.3921,0,56.3921,137.4984,32.73765,0.1095437,64.44014,28.07596,81,35.09494
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,28.35447,72.28245,62.10892,18.38296,18.38296,81,0,22.761,18.38296,154.2432,0,0,0,28.35447,0,0,62.61704,59.48618,297.7837,50.75289,87.84065,0,87.84065,220.8314,52.57879,0.1097002,20.22126,22.68357,81,79.10735
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,53.57132,86.34264,64.93066,49.81888,49.81888,81,0,22.761,49.81888,107.5322,0,0,0,53.57132,0,0,31.18112,29.62206,209.9431,129.8095,83.19338,0,83.19338,299.7555,71.37022,0.1098668,54.80077,42.85705,81,183.3808
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,44.72068,85.4961,67.74218,16.74267,16.74267,81,0,22.761,16.74267,267.1059,0,0,0,44.72068,0,0,64.25732,61.04446,126.7497,204.6835,105.7651,0,105.7651,400.0931,95.26009,0.1099808,18.41694,35.77654,81,249.4042
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,48.05666,89.18604,69.53133,56.84741,56.84741,0,-1,0,56.84741,84.53623,0,7.105427E-15,0,48.05666,59.83938,56.84741,0,0,20.98455,299.8721,0,11.78272,-11.78272,387.6731,92.30293,0.1099808,62.53215,38.44533,0,347.9288
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,20.92793,78.17647,70.32877,35.10989,35.10989,0,0,0,35.10989,59.60693,0,0,0,20.92793,36.95778,35.10989,0,0,34.07646,288.0894,0,16.02985,-16.02985,370.7761,88.27985,0.1099808,38.62088,16.74234,0,309.0173
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,17.0239,77.60496,71.24891,30.79054,30.79054,0,0,0,30.79054,55.28939,0,3.552714E-15,0,17.0239,32.4111,30.79054,0,0,51.88741,272.0596,0,15.3872,-15.3872,354.5566,84.41807,0.1099808,33.8696,13.61912,0,289.0835
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,10.75293,74.71722,70.78884,49.13787,49.13787,0,0,0,49.13787,21.88319,0,7.105427E-15,0,10.75293,51.72407,49.13787,0,0,68.98429,256.6724,0,40.97114,-40.97114,311.3692,74.13538,0.1099808,54.05165,8.602346,0,267.4253
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.764678,69.87209,68.89745,38.8793,38.8793,0,0,0,38.8793,7.110927,0,7.105427E-15,0,2.764678,40.92558,38.8793,0,0,114.5078,215.7012,0,38.1609,-38.1609,271.1441,64.55799,0.1099808,42.76723,2.211743,0,218.4659
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,67.28211,67.28211,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,156.9088,177.5403,0,72.31579,-72.31579,194.9166,46.40862,0.1099808,88.90358,0,0,177.5403
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,65.04312,65.04312,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,237.2597,105.2245,0,70.84045,-70.84045,120.2442,28.62951,0.1099808,74.02826,0,0,105.2245
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,62.74279,62.74279,56.87554,32.66489,0,-1,0,32.66489,0,0,24.21065,29.8982,0,34.38409,32.66489,0,0,315.9713,34.38409,0,34.38409,-34.38409,84.00017,20,0.1099808,62.5631,0,0,34.38409
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,60.38112,60.38112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099808,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,58.66354,58.66354,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099808,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,57.36513,57.36513,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099808,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,55.98494,55.98494,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099808,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,54.92167,54.92167,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099808,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,53.9402,53.9402,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099808,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,52.9894,52.9894,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099808,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,52.30441,52.30441,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1101895,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.022388,52.70221,52.06926,19.17759,19.17759,81,0,22.761,19.17759,10.54558,0,0,0,2.022388,0,0,61.82241,58.73129,289.7885,57.94854,60.75368,0,60.75368,202.7193,48.2664,0.110406,21.09534,1.61791,81,59.97092
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.09376,56.7645,51.58875,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,36169.68,0,0,0,16.09376,0,0,72.31579,68.7,229.0349,112.6268,84.79376,0,84.79376,283.1617,67.41932,0.110516,0.04894468,12.87501,81,128.7206
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,29.03596,62.59661,52.87693,29.34006,29.34006,81,0,22.761,29.34006,98.96355,0,0,0,29.03596,0,0,51.65994,49.07695,144.2411,188.9412,78.11291,0,78.11291,357.2661,85.06319,0.1106915,32.27406,23.22877,81,217.9772
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,53.30589,75.79014,56.15874,1.346253,1.346253,0,-1,0,1.346253,3959.575,0,0,0,53.30589,1.417108,1.346253,0,0,66.1282,259.2429,51.88878,0,51.88878,406.4922,96.78365,0.1105723,1.480878,42.64471,0,312.5487
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,60.97824,82.75083,59.06226,40.12513,40.12513,0,0,0,40.12513,151.9702,4.501843,0,0,60.97824,42.23698,40.12513,0,0,14.23941,305.9427,14.23941,0,14.23941,420.0009,100,0.1105396,44.13765,48.78259,0,366.921
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,60.50146,86.06292,61.93512,22.48276,22.48276,0,0,0,22.48276,269.1016,36.83539,0,0,60.50146,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1105396,24.73104,48.40117,0,379.2597
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,54.23903,86.45531,64.75686,0,0,0,0,0,0,0,54.23903,0,0,54.23903,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105396,0,43.39122,0,372.9973
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,53.71393,89.61382,67.56837,31.16912,31.16912,0,0,0,31.16912,172.3306,20.90433,0,0,53.71393,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1105396,34.28603,42.97114,0,372.4722
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,43.01144,86.58183,69.35752,80.51042,68.7,0,-1,0,68.7,62.60762,0,11.81042,19.86147,43.01144,72.31579,68.7,0,0,0,318.7582,0,29.30435,-29.30435,389.1113,92.64537,0.1105396,88.56146,34.40915,0,361.7697
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,40.73171,86.51952,70.21632,7.384566,7.384566,0,0,0,7.384566,551.5789,0.3980875,0,0,40.73171,7.773228,7.384566,0,0,32.56039,289.4539,32.56039,0,32.56039,420.0009,100,0.110465,8.123023,32.58537,0,330.1856
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,20.89189,79.02135,71.13644,12.30491,12.30491,0,0,0,12.30491,169.7849,7.939348,0,0,20.89189,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.110465,13.5354,16.71351,0,339.6501
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,15.87028,76.49062,70.61504,58.9702,58.9702,0,0,0,58.9702,26.91238,0,7.105427E-15,0,15.87028,62.07389,58.9702,0,0,0,318.7582,0,46.20361,-46.20361,371.298,88.4041,0.110465,64.86722,12.69623,0,334.6285
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.681644,69.66762,68.72366,18.18615,18.18615,0,0,0,18.18615,14.74553,0,0,0,2.681644,19.14331,18.18615,0,0,51.33734,272.5546,0,16.46167,-16.46167,353.9458,84.27265,0.110465,20.00476,2.145315,0,275.2363
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,67.10831,67.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.62808,256.093,0,0,0,353.9458,84.27265,0.110465,0,0,0,256.093
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,64.86932,64.86932,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,69.62808,256.093,0,54.61639,-54.61639,296.3751,70.56536,0.110465,57.07413,0,0,256.093
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,62.63033,62.63033,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,130.313,201.4766,0,49.86415,-49.86415,243.8137,58.05076,0.110465,52.10804,0,0,201.4766
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,60.26866,60.26866,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,185.7176,151.6124,0,17.04448,-17.04448,225.8472,53.77304,0.110465,17.81148,0,0,151.6124
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,58.57153,58.57153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6559,134.5679,0,0,0,225.8472,53.77304,0.110465,0,0,0,134.5679
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,57.27312,57.27312,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,204.6559,134.5679,0,37.94525,-37.94525,185.8494,44.24977,0.110465,39.65279,0,0,134.5679
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,55.90314,55.90314,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,246.8173,96.62269,0,7.411235,-7.411235,178.0373,42.38975,0.110465,7.74474,0,0,96.62269
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,54.86033,54.86033,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,255.052,89.21145,0,29.16458,-29.16458,147.2951,35.0702,0.110465,30.47699,0,0,89.21145
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,53.88908,53.88908,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,287.4571,60.04687,0,21.39941,-21.39941,124.7382,29.6995,0.110465,22.36239,0,0,60.04687
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,52.96894,52.96894,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,311.2342,38.64746,0,24.36867,-24.36867,99.05133,23.5836,0.110465,25.46526,0,0,38.64746
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,52.27374,52.27374,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,338.3105,14.27879,58.13953,0,58.13953,154.2073,36.71596,0.1106857,21.78054,0,81,14.27879
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.260077,52.72559,52.01814,41.89718,41.89718,81,0,22.761,41.89718,5.394342,0,0,0,2.260077,0,0,39.10282,37.14767,280.171,66.60436,39.40775,0,39.40775,191.5928,45.61724,0.1108354,46.0869,1.808062,81,68.86444
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,12.97318,55.66885,51.5274,49.2568,49.2568,81,0,22.761,49.2568,26.33785,0,0,0,12.97318,0,0,31.7432,30.15604,240.7632,102.0713,43.12922,0,43.12922,232.5088,55.35912,0.1109927,54.18248,10.37854,81,115.0445
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,26.50826,61.64051,52.82581,36.34309,36.34309,81,0,22.761,36.34309,72.93893,-7.105427E-15,0,0,26.50826,0,0,44.65691,42.42406,197.634,140.8876,68.93233,0,68.93233,297.9037,70.92931,0.1111873,39.9774,21.20661,81,167.3959
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,43.04839,71.41426,56.06672,18.84565,18.84565,0,-1,0,18.84565,228.4262,0,0,0,43.04839,19.83752,18.84565,0,0,128.7017,202.9267,23.21087,0,23.21087,319.9235,76.1721,0.111134,20.73021,34.43871,0,245.9751
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,61.91951,82.99995,58.89869,4.14108,4.14108,0,0,0,4.14108,1495.25,0,0,0,61.91951,4.359032,4.14108,0,0,105.4908,223.8165,57.56047,0,57.56047,374.5302,89.17367,0.1110022,4.555189,49.53561,0,285.736
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,62.13029,86.65694,61.76132,68.92132,68.92132,55.43134,0,16.29213,68.92132,90.14669,0,0,0,62.13029,14.19997,13.48997,0,0,47.93032,275.6209,47.93032,0,47.93032,420.0009,100,0.1110963,75.81345,49.70423,81,337.7512
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,60.93428,89.58626,64.58306,7.327413,7.327413,0,0,0,7.327413,831.5933,53.22121,0,0,60.93428,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1110963,8.060155,48.74743,0,379.6925
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,59.21867,92.23013,67.39458,19.60639,19.60639,0,0,0,19.60639,302.0376,38.58036,0,0,59.21867,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1110963,21.56703,47.37494,0,377.9769
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,43.76184,86.7293,69.18372,47.97027,47.97027,0,-1,0,47.97027,91.22701,0,0,0,43.76184,50.49502,47.97027,0,0,0,318.7582,0,6.733175,-6.733175,412.9034,98.31015,0.1110963,52.7673,35.00948,0,362.5201
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,48.37917,89.95386,70.04251,0,0,0,0,0,0,0,40.89787,0,0,48.37917,0,0,0,0,7.481306,312.0251,7.481306,0,7.481306,420.0009,100,0.1110792,0,38.70334,0,360.4042
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,29.15186,82.24249,70.96265,0,0,0,0,0,0,0,29.15186,0,0,29.15186,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110792,0,23.32148,0,347.9101
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,9.650049,74.00951,70.50258,56.60847,56.60847,0,0,0,56.60847,17.047,0,0,0,9.650049,59.58787,56.60847,0,0,0,318.7582,0,49.93782,-49.93782,367.3618,87.46691,0.1110792,62.26932,7.720039,0,328.4083
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.60264,69.46466,68.54985,14.8248,14.8248,0,0,0,14.8248,17.55599,0,0,0,2.60264,15.60505,14.8248,0,0,55.48647,268.8204,0,13.00241,-13.00241,353.656,84.20364,0.1110792,16.30728,2.082112,0,271.423
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,66.88339,66.88339,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,69.93359,255.818,0,71.51313,-71.51313,278.2746,66.25571,0.1110792,74.73122,0,0,255.818
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,64.69552,64.69552,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,149.3926,184.3049,0,51.19428,-51.19428,224.3111,53.40729,0.1110792,53.49802,0,0,184.3049
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,62.45653,62.45653,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,206.2751,133.1106,0,28.34587,-28.34587,194.4319,46.29321,0.1110792,29.62143,0,0,133.1106
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,60.09486,60.09486,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,237.7706,104.7647,0,26.00838,-26.00838,167.0166,39.76579,0.1110792,27.17876,0,0,104.7647
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,58.45907,58.45907,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,266.6688,78.75634,0,40.93619,-40.93619,123.8661,29.49187,0.1110792,42.77832,0,0,78.75634
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,57.16066,57.16066,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,312.1534,37.82016,0,23.7917,-23.7917,98.78746,23.52078,0.1110792,24.86233,0,0,37.82016
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,55.78046,55.78046,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,338.5886,14.02845,0,3.571048,-3.571048,95.02324,22.62454,0.1110792,3.731745,0,0,14.02845
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,54.74787,54.74787,13.69344,9.934537,0,-1,0,9.934537,0,0,3.758908,5.128253,0,10.45741,9.934537,0,0,342.5565,10.45741,0,10.45741,-10.45741,84.00017,20,0.1110792,15.06279,0,0,10.45741
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,53.79707,53.79707,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110792,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,52.87693,52.87693,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110792,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,52.19194,52.19194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110792,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.897459,52.55005,51.9568,16.33261,16.33261,81,0,22.761,16.33261,11.61761,0,0,0,1.897459,0,0,64.66738,61.43402,354.1758,0,63.33147,0,63.33147,144.0817,34.30509,0.1112857,17.96588,1.517967,81,1.897459
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,17.95662,57.26034,51.46606,29.51382,29.51382,81,0,22.761,29.51382,60.8414,0,0,0,17.95662,0,0,51.48618,48.91187,290.8443,56.99833,66.86849,0,66.86849,207.5187,49.40911,0.1114835,32.4652,14.3653,81,74.95495
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,35.82894,64.9586,52.76447,70.16492,70.16492,81,0,22.761,70.16492,51.06389,0,0,0,35.82894,0,0,10.83508,10.29333,223.9758,117.18,46.12227,0,46.12227,251.2741,59.82705,0.1116368,77.18141,28.66315,81,153.0089
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,51.39566,74.73291,55.95426,0,0,0,-1,0,0,0,0,0,0,51.39566,0,0,0,0,177.8536,158.69,51.39566,0,51.39566,300.0323,71.43613,0.1115192,0,41.11652,0,210.0857
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,53.30903,78.87273,58.776,27.09729,27.09729,0,0,0,27.09729,196.7319,0,0,0,53.30903,28.52347,27.09729,0,0,126.4579,204.9461,24.78557,0,24.78557,323.546,77.03461,0.1114626,29.80702,42.64722,0,258.2551
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,67.80434,89.35777,61.58752,47.7387,47.7387,0,0,0,47.7387,142.0322,0,0,0,67.80434,50.25127,47.7387,0,0,101.6723,227.2531,17.55307,0,17.55307,340.1983,80.99943,0.1114226,52.51258,54.24347,0,295.0575
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,62.80126,90.33797,64.40926,0,0,0,0,0,0,0,0,0,0,62.80126,0,0,0,0,84.11928,243.0509,62.80126,0,62.80126,399.7768,95.18476,0.1112795,0,50.24101,0,305.8521
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,45.2414,85.14092,67.231,0,0,0,0,0,0,0,23.92338,0,0,45.2414,0,0,0,0,21.31802,299.572,21.31802,0,21.31802,420.0009,100,0.111231,0,36.19312,0,344.8134
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,37.83854,83.83511,69.00992,0,0,0,-1,0,0,0,37.83854,0,0,37.83854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111231,0,30.27083,0,356.5968
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,34.24459,83.16396,69.81759,27.42341,27.42341,0,0,0,27.42341,124.8735,5.377838,0,0,34.24459,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.111231,30.16575,27.39567,0,353.0028
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,30.30519,82.54249,70.78884,25.95338,25.95338,0,0,0,25.95338,116.7678,2.985849,0,0,30.30519,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.111231,28.54872,24.24416,0,349.0634
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,17.31364,76.69762,70.27766,36.43709,36.43709,0,0,0,36.43709,47.51654,0,0,0,17.31364,38.35483,36.43709,0,0,0,318.7582,0,21.04119,-21.04119,397.8215,94.71921,0.111231,40.0808,13.85091,0,336.0719
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,2.821064,69.30515,68.3147,0,0,0,0,0,0,0,0,0,0,2.821064,0,0,0,0,23.3791,297.717,2.821064,0,2.821064,400.4978,95.35642,0.1112246,0,2.256851,0,300.5381
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,66.70959,66.70959,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,20.55803,300.256,0,27.1937,-27.1937,371.8331,88.53152,0.1112246,28.41741,0,0,300.256
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,64.52172,64.52172,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,50.77325,273.0623,0,57.7569,-57.7569,310.952,74.03604,0.1112246,60.35596,0,0,273.0623
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,62.28273,62.28273,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,114.9476,215.3054,0,27.24711,-27.24711,282.231,67.19772,0.1112246,28.47323,0,0,215.3054
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,59.9824,59.9824,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,145.2222,188.0583,0,23.00933,-23.00933,257.9771,61.42298,0.1112246,24.04475,0,0,188.0583
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,58.31594,58.31594,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,170.7881,165.049,0,26.55026,-26.55026,229.9906,54.75956,0.1112246,27.74502,0,0,165.049
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,57.0482,57.0482,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,200.2884,138.4987,0,11.73807,-11.73807,217.6176,51.81361,0.1112246,12.26628,0,0,138.4987
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,55.668,55.668,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,213.3307,126.7606,0,10.78806,-10.78806,206.246,49.10609,0.1112246,11.27352,0,0,126.7606
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,54.63541,54.63541,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,225.3174,115.9726,0,35.13723,-35.13723,169.2081,40.28756,0.1112246,36.71841,0,0,115.9726
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,53.6846,53.6846,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,264.3588,80.83533,0,14.28269,-14.28269,154.1528,36.70298,0.1112246,14.92541,0,0,80.83533
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,52.79514,52.79514,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,280.2284,66.55264,0,35.41928,-35.41928,116.8176,27.81366,0.1112246,37.01315,0,0,66.55264
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,52.09993,52.09993,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,319.5832,31.13336,0,8.027176,-8.027176,108.3562,25.79905,0.1112246,8.388399,0,0,31.13336
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.054856,52.51733,51.87501,44.77024,44.77024,20.86726,0,7.547417,44.77024,4.589779,0,7.105427E-15,0,2.054856,25.16104,23.90298,0,0,328.5023,23.10618,0,23.10618,-23.10618,84.00017,20,0.1112246,49.24727,1.643884,81,25.16104
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,14.47429,56.01572,51.38427,27.04286,27.04286,81,0,22.761,27.04286,53.5235,0,0,0,14.47429,0,0,53.95714,51.25928,354.1758,0,65.73357,0,65.73357,146.3605,34.84767,0.1114239,29.74715,11.57943,81,14.47429
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,16.28905,57.98527,52.70313,14.1022,14.1022,81,0,22.761,14.1022,115.5072,0,0,0,16.28905,0,0,66.8978,63.55291,288.4422,59.16021,79.84196,0,79.84196,222.1052,52.8821,0.1115906,15.51242,13.03124,81,75.44926
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,25.69204,64.56143,55.8418,32.1282,32.1282,0,-1,0,32.1282,79.96724,0,0,0,25.69204,33.81916,32.1282,0,0,208.6003,131.018,0,8.127126,-8.127126,213.5385,50.8424,0.1115906,35.34103,20.55363,0,156.71
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,31.97263,69.9071,58.63287,1.652583,1.652583,0,0,0,1.652583,1934.706,0,0,0,31.97263,1.739561,1.652583,0,0,217.6304,122.8909,30.23306,0,30.23306,242.2201,57.67134,0.1115219,1.817841,25.5781,0,154.8635
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,30.0884,72.20306,61.41372,62.93735,62.93735,20.25,0,7.39125,62.93735,47.80691,0,7.105427E-15,0,30.0884,44.93405,42.68735,0,0,187.3974,150.1006,0,14.84565,-14.84565,226.5714,53.94547,0.1115219,69.23108,24.07072,81,180.189
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,53.79577,85.53793,64.17411,21.60544,21.60544,81,0,22.761,21.60544,248.9918,0,0,0,53.79577,0,0,59.39456,56.42483,203.8925,135.255,110.2206,0,110.2206,331.1359,78.84171,0.1116192,23.76599,43.03661,81,189.0507
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,38.64971,81.91225,66.99585,35.94806,35.94806,81,0,22.761,35.94806,107.5154,0,0,0,38.64971,0,0,45.05194,42.79934,93.67191,234.4535,81.44905,0,81.44905,408.4052,97.23914,0.1117812,39.54287,30.91977,81,273.1032
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,38.2897,83.71092,68.72366,47.49115,47.49115,0,-1,0,47.49115,80.62491,0,7.105427E-15,0,38.2897,49.99069,47.49115,0,0,12.22287,307.7577,0,11.70099,-11.70099,396.0713,94.3025,0.1117812,52.24027,30.63176,0,346.0473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,32.14702,81.99746,69.58244,0,0,0,0,0,0,0,6.923054,0,0,32.14702,0,0,0,0,25.22396,296.0567,25.22396,0,25.22396,420.0009,100,0.111724,0,25.71762,0,328.2037
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,21.8708,78.8046,70.56392,28.11522,28.11522,0,0,0,28.11522,77.78988,0,3.552714E-15,0,21.8708,29.59497,28.11522,0,0,0,318.7582,0,7.724172,-7.724172,411.8589,98.06143,0.111724,30.92674,17.49664,0,340.629
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,7.970867,72.91582,70.04251,0,0,0,0,0,0,0,0,0,0,7.970867,0,0,0,0,8.582414,311.0341,7.970867,0,7.970867,419.4207,99.86186,0.111706,0,6.376693,0,319.0049
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9025667,68.40461,68.08978,48.60833,48.60833,0,0,0,48.60833,1.856815,0,7.105427E-15,0,0.9025667,51.16666,48.60833,0,0,0.6115472,318.2078,0,50.26409,-50.26409,366.4377,87.24689,0.111706,53.46916,0.7220533,0,319.1104
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,66.48466,66.48466,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,56.46054,267.9438,0,18.8375,-18.8375,346.5812,82.51917,0.111706,19.68519,0,0,267.9438
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,64.23545,64.23545,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,77.39109,249.1062,0,17.21779,-17.21779,328.4321,78.19795,0.111706,17.99259,0,0,249.1062
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,62.04758,62.04758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.52197,231.8885,0,0,0,328.4321,78.19795,0.111706,0,0,0,231.8885
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,59.74725,59.74725,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,96.52197,231.8885,0,56.93104,-56.93104,268.4215,63.90974,0.111706,59.49294,0,0,231.8885
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,58.14213,58.14213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.7787,174.9574,0,0,0,268.4215,63.90974,0.111706,0,0,0,174.9574
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,56.8744,56.8744,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,159.7787,174.9574,0,34.6567,-34.6567,231.8901,55.21182,0.111706,36.21625,0,0,174.9574
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,55.4942,55.4942,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,198.2861,140.3007,0,12.56305,-12.56305,218.6475,52.05882,0.111706,13.12838,0,0,140.3007
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,54.51273,54.51273,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,212.2451,127.7377,0,6.665782,-6.665782,211.6211,50.38588,0.111706,6.965743,0,0,127.7377
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,53.57214,53.57214,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,219.6515,121.0719,0,25.76888,-25.76888,184.4583,43.91857,0.111706,26.92848,0,0,121.0719
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,52.70313,52.70313,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,248.2836,95.30299,0,23.47546,-23.47546,159.713,38.02684,0.111706,24.53186,0,0,95.30299
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,52.01814,52.01814,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,274.3674,71.82754,0,13.16917,-13.16917,145.8315,34.72172,0.111706,13.76178,0,0,71.82754
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.020136,52.08051,51.76255,17.04231,17.04231,0,0,0,17.04231,5.985901,0,0,0,1.020136,17.93928,17.04231,0,0,288.9998,58.65837,0,16.91914,-16.91914,127.9972,30.47546,0.111706,18.74654,0.8161088,0,59.6785
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,16.5103,56.57471,51.27181,25.60903,25.60903,0,0,0,25.60903,64.47062,0,0,0,16.5103,26.95687,25.60903,0,0,307.7989,41.73923,0,10.44657,-10.44657,116.9855,27.85364,0.111706,28.16993,13.20824,0,58.24953
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,28.49223,62.06223,52.56,21.6191,21.6191,0,0,0,21.6191,131.792,0,0,0,28.49223,22.75694,21.6191,0,0,319.4062,31.29265,5.735289,0,5.735289,122.4265,29.14911,0.111693,23.78101,22.79379,0,59.78489
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,40.12352,69.80603,55.668,21.90749,21.90749,0,-1,0,21.90749,183.1497,0,0,0,40.12352,23.06052,21.90749,0,0,313.6709,36.45441,17.063,0,17.063,138.6139,33.00324,0.1116543,24.09824,32.09882,0,76.57793
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,58.23687,80.6553,58.39772,16.51638,16.51638,0,0,0,16.51638,352.6006,0,0,0,58.23687,17.38567,16.51638,0,0,296.6079,51.81112,40.8512,0,40.8512,177.3687,42.23056,0.111562,18.16802,46.5895,0,110.048
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,59.03485,84.42721,61.18879,59.51528,59.51528,0,0,0,59.51528,99.19276,0,0,0,59.03485,62.64766,59.51528,0,0,255.7567,88.57719,0,3.612812,-3.612812,173.5605,41.32384,0.111562,65.46681,47.22788,0,147.612
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,58.19114,87.40776,63.94919,0,0,0,0,0,0,0,0,0,0,58.19114,0,0,0,0,259.7709,84.96439,58.19114,0,58.19114,228.7655,54.46786,0.1114307,0,46.55291,0,143.1555
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,41.88581,83.01495,66.70959,0,0,0,0,0,0,0,0,0,0,41.88581,0,0,0,0,201.5798,137.3364,41.88581,0,41.88581,268.5018,63.92888,0.1113364,0,33.50865,0,179.2222
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,49.4402,88.61524,68.48851,22.69546,22.69546,0,-1,0,22.69546,217.8419,0,0,0,49.4402,23.88995,22.69546,0,0,159.694,175.0336,25.55025,0,25.55025,292.7409,69.70008,0.111279,24.965,39.55216,0,224.4738
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,36.43394,83.60671,69.35752,5.10947,5.10947,0,0,0,5.10947,713.0668,0,0,0,36.43394,5.378389,5.10947,0,0,134.1437,198.0289,31.05555,0,31.05555,322.2028,76.7148,0.1112092,5.620417,29.14715,0,234.4628
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,30.26174,81.96129,70.27766,49.78963,49.78963,0,0,0,49.78963,60.77919,0,7.105427E-15,0,30.26174,52.41014,49.78963,0,0,103.0882,225.9789,0,22.1484,-22.1484,298.8563,71.15613,0.1112092,54.7686,24.20939,0,256.2406
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,17.76532,76.32522,69.75625,2.087392,2.087392,0,0,0,2.087392,851.0775,0,0,0,17.76532,2.197254,2.087392,0,0,127.6975,203.8305,15.56807,0,15.56807,313.6255,74.67259,0.1111743,2.296131,14.21226,0,221.5958
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,2.89366,68.81586,67.80352,55.18817,55.18817,0,0,0,55.18817,5.243262,0,7.105427E-15,0,2.89366,58.09281,55.18817,0,0,112.1295,217.8417,0,55.19915,-55.19915,255.4405,60.81904,0.1111743,60.70698,2.314928,0,220.7354
