Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,18.98364,57.70216,51.55807,24.86631,24.86631,81,0,22.761,24.86631,76.3428,0,0,0,18.98364,0,0,56.13369,53.32701,270.377,75.41891,72.31065,0,72.31065,232.0986,55.26146,0.1133129,27.35294,15.18691,81,94.40255
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,31.27361,65.05096,54.40026,18.80609,18.80609,0,-1,0,18.80609,166.2951,0,0,0,31.27361,19.79589,18.80609,0,0,198.0664,140.4985,11.47773,0,11.47773,242.9873,57.85401,0.1132879,20.6867,25.01889,0,171.7721
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,35.11858,69.29517,56.96641,19.18273,19.18273,0,0,0,19.18273,183.074,0,0,0,35.11858,20.19234,19.18273,0,0,186.5886,150.8284,14.92624,0,14.92624,257.1476,61.22549,0.1132554,21.101,28.09487,0,185.947
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,29.47903,69.9734,59.57345,62.39919,62.39919,0,0,0,62.39919,47.24266,0,0,0,29.47903,65.68336,62.39919,0,0,171.6624,164.2621,0,36.20432,-36.20432,218.9849,52.13916,0.1132554,68.63911,23.58323,0,193.7411
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,53.98908,83.28254,62.22139,49.66358,49.66358,0,0,0,49.66358,108.7096,0,0,0,53.98908,52.27745,49.66358,0,0,211.8894,128.0578,1.71163,0,1.71163,220.6087,52.52577,0.1132517,54.62993,43.19126,0,182.0468
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,59.61327,89.34324,64.93066,10.58984,10.58984,0,0,0,10.58984,562.9288,0,0,0,59.61327,11.1472,10.58984,0,0,210.1778,129.5982,48.46607,0,48.46607,266.5876,63.47312,0.1131464,11.64883,47.69062,0,189.2115
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,44.67189,84.20146,66.64825,54.78853,54.78853,0,-1,0,54.78853,81.53512,0,0,0,44.67189,57.67213,54.78853,0,0,161.7117,173.2177,0,13.00024,-13.00024,252.8842,60.2104,0.1131464,60.26738,35.73751,0,217.8896
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,37.49804,81.99898,67.51726,0,0,0,0,0,0,0,0,0,0,37.49804,0,0,0,0,176.1564,160.2174,37.49804,0,37.49804,288.4579,68.68032,0.1130651,0,29.99843,0,197.7155
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,31.45874,80.56465,68.54985,32.70918,32.70918,0,0,0,32.70918,96.17711,0,0,0,31.45874,34.43072,32.70918,0,0,138.6584,193.9657,0,2.971973,-2.971973,285.3252,67.93443,0.1130651,35.9801,25.16699,0,225.4244
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,15.24478,73.54968,68.02844,30.08495,30.08495,0,0,0,30.08495,50.67246,0,3.552714E-15,0,15.24478,31.66836,30.08495,0,0,141.9606,190.9937,0,16.42358,-16.42358,268.0132,63.81255,0.1130651,33.09344,12.19583,0,206.2385
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.198552,67.11983,66.01437,2.780947,2.780947,0,0,0,2.780947,115.0166,0,0,0,3.198552,2.927313,2.780947,0,0,160.209,174.5701,0.2712393,0,0.2712393,268.2705,63.87381,0.1130645,3.059042,2.558842,0,177.7687
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,64.29679,64.29679,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,159.9378,174.8142,0,34.88041,-34.88041,231.5034,55.11974,0.1130645,36.45003,0,0,174.8142
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,62.17027,62.17027,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,198.6938,139.9338,0,72.31579,-72.31579,155.2758,36.97036,0.1130645,91.57867,0,0,139.9338
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,60.1562,60.1562,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,279.0446,67.61803,0,33.29102,-33.29102,120.184,28.61518,0.1130645,34.78911,0,0,67.61803
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,58.08079,58.08079,59.85445,32.61066,0,-1,0,32.61066,0,0,27.24379,33.22923,0,34.32701,32.61066,0,0,316.0347,34.32701,0,34.32701,-34.32701,84.00017,20,0.1130645,65.8399,0,0,34.32701
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,56.64948,56.64948,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130645,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,55.4942,55.4942,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130645,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,54.20601,54.20601,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130645,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130645,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,52.44754,52.44754,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130645,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,51.67054,51.67054,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130645,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,51.006,51.006,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1132471,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,1.994618,51.36918,50.7504,29.68682,29.68682,81,0,22.761,29.68682,6.718866,0,0,0,1.994618,0,0,51.31318,48.74752,287.5058,60.00301,50.74214,0,50.74214,195.3871,46.52065,0.1134233,32.6555,1.595694,81,61.99763
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,12.69813,54.27562,50.25967,29.80079,29.80079,81,0,22.761,29.80079,42.61005,0,0,0,12.69813,0,0,51.19921,48.63926,236.7637,105.6709,61.33738,0,61.33738,253.5769,60.37532,0.1136166,32.78086,10.1585,81,118.3691
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,25.36917,59.7084,51.38427,58.99095,58.99095,81,0,22.761,58.99095,43.00519,0,0,0,25.36917,0,0,22.00905,20.9086,175.4263,160.8746,46.27777,0,46.27777,297.4798,70.82838,0.1137636,64.89004,20.29533,81,186.2438
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,42.36881,69.07704,54.22646,51.82117,51.82117,0,-1,0,51.82117,81.75966,0,0,0,42.36881,54.5486,51.82117,0,0,129.1485,202.5246,0,12.17979,-12.17979,284.6412,67.77158,0.1137636,57.00329,33.89505,0,244.8934
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,46.72497,73.66869,56.73126,27.56933,27.56933,0,0,0,27.56933,169.4817,0,0,0,46.72497,29.02035,27.56933,0,0,142.6816,190.3448,17.70462,0,17.70462,301.4373,71.77064,0.1137252,30.32626,37.37998,0,237.0698
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,63.13676,84.14648,59.34853,60.94191,60.94191,0,0,0,60.94191,103.6015,0,0,0,63.13676,64.14938,60.94191,0,0,124.977,206.2789,0,1.012618,-1.012618,300.3699,71.51649,0.1137252,67.0361,50.50941,0,269.4157
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,45.48217,79.18343,61.99646,26.75863,26.75863,0,0,0,26.75863,169.972,0,0,0,45.48217,28.16698,26.75863,0,0,126.1021,205.2663,17.31519,0,17.31519,316.7965,75.42759,0.1136877,29.43449,36.38573,0,250.7485
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,40.30183,80.02356,64.69552,14.77281,14.77281,0,0,0,14.77281,272.8108,0,0,0,40.30183,15.55033,14.77281,0,0,108.7869,220.85,24.7515,0,24.7515,340.2779,81.01837,0.113634,16.2501,32.24147,0,261.1518
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,61.01636,91.95409,66.42332,55.46752,55.46752,0,-1,0,55.46752,110.0038,0,0,0,61.01636,58.38686,55.46752,0,0,84.03541,243.1264,2.629493,0,2.629493,342.7724,81.61231,0.1136283,61.01427,48.81309,0,304.1427
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,49.37046,87.14224,67.28211,26.23726,26.23726,0,0,0,26.23726,188.1693,0,0,0,49.37046,27.61817,26.23726,0,0,81.40591,245.4929,21.75229,0,21.75229,363.4084,86.52564,0.1135812,28.86098,39.49636,0,294.8634
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,37.54848,82.86311,68.26359,17.21404,17.21404,0,0,0,17.21404,218.1271,0,0,0,37.54848,18.12004,17.21404,0,0,59.65363,265.07,19.42844,0,19.42844,381.8399,90.91408,0.1135392,18.93544,30.03879,0,302.6184
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,17.49628,74.10503,67.74218,0,0,0,0,0,0,0,0,0,0,17.49628,0,0,0,0,40.22519,282.5556,17.49628,0,17.49628,398.4383,94.86607,0.1135014,0,13.99702,0,300.0518
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.453433,66.52131,65.67699,56.89614,56.89614,0,0,0,56.89614,4.312125,0,7.105427E-15,0,2.453433,59.89068,56.89614,0,0,22.7289,298.3022,0,57.43724,-57.43724,337.8941,80.45082,0.1135014,62.58576,1.962746,0,300.7556
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,63.94919,63.94919,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,86.54807,240.865,0,54.74345,-54.74345,280.1895,66.71165,0.1135014,57.20691,0,0,240.865
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,61.87378,61.87378,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,147.3741,186.1215,0,44.30465,-44.30465,233.4883,55.59233,0.1135014,46.29836,0,0,186.1215
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,59.86994,59.86994,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,196.6015,141.8169,0,37.71216,-37.71216,193.7362,46.12757,0.1135014,39.4092,0,0,141.8169
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,57.85587,57.85587,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,238.5039,104.1047,0,2.777465,-2.777465,190.8085,45.4305,0.1135014,2.902451,0,0,104.1047
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,56.41433,56.41433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.59,101.3272,0,0,0,190.8085,45.4305,0.1135014,0,0,0,101.3272
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,55.28973,55.28973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.59,101.3272,0,0,0,190.8085,45.4305,0.1135014,0,0,0,101.3272
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,54.03221,54.03221,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,241.59,101.3272,0,53.76804,-53.76804,134.132,31.93612,0.1135014,56.1876,0,0,101.3272
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,53.1632,53.1632,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,301.3322,47.55921,0,35.85703,-35.85703,96.33534,22.93694,0.1135014,37.4706,0,0,47.55921
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,52.27374,52.27374,22.23258,11.11707,0,-1,0,11.11707,0,0,11.11551,13.33877,0,11.70218,11.11707,0,0,341.1734,11.70218,0,11.70218,-11.70218,84.00017,20,0.1135014,24.45583,0,0,11.70218
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,51.5274,51.5274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135014,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,50.86287,50.86287,38.59285,38.59285,81,0,22.761,38.59285,0,0,0,0,0,0,0,42.40715,40.28679,354.1758,0,40.28679,0,40.28679,122.2196,29.09984,0.1136412,42.45214,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.7996852,50.85452,50.60727,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7996852,0,0,72.31579,68.7,313.889,36.25811,69.49969,0,69.49969,188.1528,44.79819,0.1137692,0,0.6397482,81,37.05779
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,6.840814,52.28222,50.14721,0,0,72.31579,0,20.56389,0,0,0,0,0,6.840814,0,0,72.31579,68.7,244.3893,98.80782,75.54082,0,75.54082,259.8171,61.86108,0.1138839,0,5.472651,81,105.6486
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,24.1247,59.12534,51.24114,46.0557,46.0557,81,0,22.761,46.0557,52.38158,0,0,0,24.1247,0,0,34.9443,33.19708,168.8485,166.7946,57.32179,0,57.32179,314.1973,74.80873,0.1140684,50.66127,19.29976,81,190.9193
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,37.80025,67.09396,54.03221,25.1342,25.1342,0,-1,0,25.1342,150.3937,0,0,0,37.80025,26.45705,25.1342,0,0,111.5267,218.3842,11.3432,0,11.3432,324.9584,77.37089,0.1140439,27.64762,30.2402,0,256.1844
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,40.37081,70.86169,56.52679,11.93384,11.93384,0,0,0,11.93384,338.2885,0,0,0,40.37081,12.56194,11.93384,0,0,100.1835,228.593,27.80887,0,27.80887,351.3402,83.65226,0.1139839,13.12723,32.29665,0,268.9639
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,44.64756,75.5232,59.11338,23.7609,23.7609,0,0,0,23.7609,187.9035,0,0,0,44.64756,25.01148,23.7609,0,0,72.37466,253.621,19.63608,0,19.63608,369.9686,88.08759,0.1139415,26.137,35.71805,0,298.2686
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,63.18322,87.18705,61.76132,15.60835,15.60835,0,0,0,15.60835,404.804,0,0,0,63.18322,16.42984,15.60835,0,0,52.73858,271.2935,46.75338,0,46.75338,414.3228,98.64808,0.1138407,17.16919,50.54657,0,334.4767
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,48.96917,83.5528,64.40926,0,0,0,0,0,0,0,42.98397,0,0,48.96917,0,0,0,0,5.985208,313.3716,5.985208,0,5.985208,420.0009,100,0.1138278,0,39.17534,0,362.3407
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,43.52077,83.08868,66.13706,40.86197,40.86197,0,-1,0,40.86197,106.5068,0.5081639,0,0,43.52077,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1138278,44.94817,34.81661,0,362.279
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,39.41603,82.2479,66.99585,5.111986,5.111986,0,0,0,5.111986,771.0513,34.03499,0,0,39.41603,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1138278,5.623184,31.53283,0,358.1743
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,26.30191,77.81294,67.97733,8.783937,8.783937,0,0,0,8.783937,299.4319,17.05566,0,0,26.30191,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1138278,9.66233,21.04152,0,345.0601
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,16.42185,73.33255,67.39458,1.791081,1.791081,0,0,0,1.791081,916.868,14.5365,0,0,16.42185,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1138278,1.970189,13.13748,0,335.1801
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.416932,66.56701,65.39073,34.11762,34.11762,0,0,0,34.11762,10.01515,0,0,0,3.416932,35.91328,34.11762,0,0,0,318.7582,0,32.49635,-32.49635,385.7467,91.84426,0.1138278,37.52938,2.733546,0,322.1752
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,63.66293,63.66293,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,36.10706,286.2619,0,20.06506,-20.06506,364.5963,86.80846,0.1138278,20.96799,0,0,286.2619
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,61.58752,61.58752,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.40157,266.1968,0,3.598875,-3.598875,360.8027,85.90524,0.1138278,3.760824,0,0,266.1968
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,59.57345,59.57345,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.40032,262.5979,0,13.92492,-13.92492,346.1245,82.41044,0.1138278,14.55155,0,0,262.5979
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,57.59005,57.59005,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.87246,248.673,0,46.52442,-46.52442,297.0835,70.73402,0.1138278,48.61802,0,0,248.673
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,56.20986,56.20986,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.5663,202.1486,0,21.78838,-21.78838,274.1165,65.26571,0.1138278,22.76886,0,0,202.1486
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,55.09547,55.09547,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.7756,180.3602,0,33.22706,-33.22706,239.0921,56.92658,0.1138278,34.72227,0,0,180.3602
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,53.85841,53.85841,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.6945,147.1331,0,25.91483,-25.91483,211.7755,50.42264,0.1138278,27.081,0,0,147.1331
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,53.02007,53.02007,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.4888,121.2183,0,17.92889,-17.92889,192.8768,45.92295,0.1138278,18.73569,0,0,121.2183
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,52.1306,52.1306,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.4098,103.2894,0,19.08421,-19.08421,172.7603,41.13331,0.1138278,19.943,0,0,103.2894
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,51.38427,51.38427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.6144,84.20522,0,0,0,172.7603,41.13331,0.1138278,0,0,0,84.20522
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,50.7504,50.7504,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.6144,84.20522,0,40.49644,-40.49644,130.0733,30.96976,0.1138278,42.31878,0,0,84.20522
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8122475,50.74576,50.49481,32.82621,32.82621,0,0,0,32.82621,2.474387,0,7.105427E-15,0,0.8122475,34.5539,32.82621,0,0,305.6105,43.70878,0,33.74165,-33.74165,94.50644,22.50149,0.1138278,36.10883,0.649798,0,44.52102
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,17.46272,55.60707,50.03474,1.16134,1.16134,0,0,0,1.16134,1503.67,0,0,0,17.46272,1.222463,1.16134,0,0,343.1012,9.967124,16.24026,0,16.24026,109.9133,26.16978,0.1137929,1.277474,13.97018,0,27.42985
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,30.89146,61.34953,51.09801,0,0,0,0,0,0,0,0,0,0,30.89146,0,0,0,0,326.861,24.58336,30.89146,0,30.89146,139.2195,33.14744,0.1137264,0,24.71317,0,55.47482
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,48.08118,70.97604,53.88908,71.24622,68.7,0,-1,0,68.7,69.98716,0,2.546219,19.46903,48.08118,72.31579,68.7,0,0,295.9695,52.38567,0,24.23461,-24.23461,113.674,27.06518,0.1137264,78.37084,38.46494,0,100.4669
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,64.08266,80.92699,56.38366,0,0,0,0,0,0,0,0,0,0,64.08266,0,0,0,0,322.8969,28.15106,64.08266,0,64.08266,174.4681,41.53995,0.1135889,0,51.26613,0,92.23373
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,69.88993,87.04144,58.9498,39.42966,39.42966,0,0,0,39.42966,177.2522,0,0,0,69.88993,41.50491,39.42966,0,0,258.8142,85.82545,28.38503,0,28.38503,201.3965,47.95146,0.1135281,43.37263,55.91195,0,155.7154
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,65.85004,88.26792,61.5364,17.76609,17.76609,0,0,0,17.76609,370.6501,0,0,0,65.85004,18.70115,17.76609,0,0,230.4292,111.372,47.14889,0,47.14889,246.1259,58.60129,0.1134272,19.5427,52.68003,0,177.222
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,55.1593,86.19468,64.17411,0,0,0,0,0,0,0,0,0,0,55.1593,0,0,0,0,183.2803,153.806,55.1593,0,55.1593,298.4546,71.06048,0.1133094,0,44.12744,0,208.9653
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,36.88237,79.91804,65.90192,0,0,0,-1,0,0,0,0,0,0,36.88237,0,0,0,0,128.121,203.4494,36.88237,0,36.88237,333.4443,79.39134,0.1132307,0,29.5059,0,240.3317
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,45.54631,84.74493,66.77093,4.422871,4.422871,0,0,0,4.422871,1029.791,0,0,0,45.54631,4.655654,4.422871,0,0,91.23859,236.6435,40.89066,0,40.89066,372.2366,88.62759,0.1131437,4.865159,36.43705,0,282.1898
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,24.95298,77.01723,67.74218,0,0,0,0,0,0,0,0,0,0,24.95298,0,0,0,0,50.34794,273.4451,24.95298,0,24.95298,395.9091,94.26388,0.1130906,0,19.96238,0,298.3981
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,16.77285,73.22994,67.16965,27.96941,27.96941,0,0,0,27.96941,59.96856,0,0,0,16.77285,29.44148,27.96941,0,0,25.39496,295.9028,0,12.66863,-12.66863,382.5551,91.08438,0.1130906,30.76635,13.41828,0,312.6756
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.573469,66.03818,65.15559,0,0,0,0,0,0,0,0,0,0,2.573469,0,0,0,0,39.47121,283.2341,2.573469,0,2.573469,384.9966,91.66566,0.1130852,0,2.058775,0,285.8076
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,63.37666,63.37666,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,36.89775,285.5503,0,43.32935,-43.32935,339.3234,80.79113,0.1130852,45.27917,0,0,285.5503
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,61.30125,61.30125,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,85.04147,242.2209,0,1.19136,-1.19136,338.0676,80.49213,0.1130852,1.244971,0,0,242.2209
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.3652,241.0295,0,0,0,338.0676,80.49213,0.1130852,0,0,0,241.0295
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,57.36513,57.36513,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,86.3652,241.0295,0,7.129888,-7.129888,330.5521,78.70271,0.1130852,7.450732,0,0,241.0295
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,56.01561,56.01561,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,94.2873,233.8997,0,15.63085,-15.63085,314.0757,74.77978,0.1130852,16.33424,0,0,233.8997
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,54.92167,54.92167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.6549,218.2688,0,0,0,314.0757,74.77978,0.1130852,0,0,0,218.2688
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,53.6846,53.6846,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,111.6549,218.2688,0,26.00473,-26.00473,286.6643,68.25327,0.1130852,27.17494,0,0,218.2688
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,52.84626,52.84626,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,140.5491,192.2641,0,3.787027,-3.787027,282.6724,67.30283,0.1130852,3.957443,0,0,192.2641
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,51.98747,51.98747,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,144.7569,188.4771,0,4.257581,-4.257581,278.1845,66.23428,0.1130852,4.449172,0,0,188.4771
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,51.27181,51.27181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4875,184.2195,0,0,0,278.1845,66.23428,0.1130852,0,0,0,184.2195
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,50.60727,50.60727,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,149.4875,184.2195,0,21.17798,-21.17798,255.861,60.91916,0.1130852,22.13099,0,0,184.2195
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9299186,50.63878,50.35168,0,0,0,0,0,0,0,0,0,0,0.9299186,0,0,0,0,173.0186,163.0415,0.9299186,0,0.9299186,256.7432,61.12921,0.1130832,0,0.7439349,0,163.9714
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,6.934844,52.05269,49.89161,8.565481,8.565481,0,0,0,8.565481,80.96268,0,0,0,6.934844,9.016296,8.565481,0,0,172.0887,163.8784,0,2.081453,-2.081453,254.5491,60.60682,0.1130832,9.422029,5.547875,0,170.8132
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,5.914207,52.80713,50.95488,14.64715,14.64715,0,0,0,14.64715,40.37786,0,1.776357E-15,0,5.914207,15.41805,14.64715,0,0,174.4014,161.797,0,9.503846,-9.503846,244.5312,58.2216,0.1130832,16.11187,4.731365,0,167.7112
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.05648,56.95358,53.71527,10.64399,10.64399,0,-1,0,10.64399,94.48038,0,0,0,10.05648,11.2042,10.64399,0,0,184.9612,152.2931,0,1.147717,-1.147717,243.3214,57.93355,0.1130832,11.70839,8.045188,0,162.3496
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,9.613233,59.33564,56.18941,38.49614,38.49614,0,0,0,38.49614,24.97194,0,0,0,9.613233,40.52225,38.49614,0,0,186.2365,151.1454,0,30.90902,-30.90902,210.7404,50.17619,0.1130832,42.34576,7.690586,0,160.7586
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,9.666171,61.93551,58.71466,77.21235,77.21235,20.25,0,7.39125,77.21235,12.51894,0,1.421085E-14,0,9.666171,59.96037,56.96235,0,0,220.5798,120.2364,0,50.29419,-50.29419,157.7257,37.55366,0.1130832,84.93358,7.732937,81,129.9025
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,25.40716,70.285,61.30125,6.735808,6.735808,79.0516,0,22.26805,6.735808,377.1954,0,0,0,25.40716,0,0,72.31579,68.7,276.4623,69.94218,94.10715,0,94.10715,247.0036,58.81026,0.1131936,7.409389,20.32573,81,95.34933
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,22.261,71.91483,63.94919,38.49773,38.49773,81,0,22.761,38.49773,57.82419,0,0,0,22.261,0,0,42.50227,40.37716,182.3551,154.6386,62.63816,0,62.63816,306.4274,72.95875,0.1133807,42.3475,17.8088,81,176.8996
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,14.28737,70.68218,65.61565,28.31019,28.31019,0,-1,0,28.31019,50.46724,0,0,0,14.28737,29.8002,28.31019,0,0,119.717,211.013,0,15.51283,-15.51283,290.0754,69.06544,0.1133807,31.14121,11.4299,0,225.3003
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,9.962382,69.99998,66.48466,34.14499,34.14499,0,0,0,34.14499,29.17671,0,0,0,9.962382,35.94209,34.14499,0,0,136.9534,195.5001,0,25.97971,-25.97971,262.6904,62.5452,0.1133807,37.55949,7.969906,0,205.4625
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.6928492,67.69637,67.45592,34.47243,34.47243,0,0,0,34.47243,2.009865,0,0,0,0.6928492,36.28677,34.47243,0,0,165.8198,169.5204,0,35.59392,-35.59392,225.1711,53.61206,0.1133807,37.91967,0.5542793,0,170.2133
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.359879,68.05239,66.88339,10.03592,10.03592,0,0,0,10.03592,33.47855,0,0,0,3.359879,10.56412,10.03592,0,0,205.3686,133.9265,0,7.204245,-7.204245,217.5772,51.80398,0.1133807,11.03951,2.687904,0,137.2864
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.63393,65.42727,64.86932,18.39836,18.39836,0,0,0,18.39836,8.880846,0,3.552714E-15,0,1.63393,19.36669,18.39836,0,0,213.3733,126.7223,0,17.73276,-17.73276,198.8852,47.35352,0.1133807,20.23819,1.307144,0,128.3562
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.0764,108.9895,0,0,0,198.8852,47.35352,0.1133807,0,0,0,108.9895
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,61.07633,61.07633,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,233.0764,108.9895,0,53.65401,-53.65401,142.3289,33.88776,0.1133807,56.06844,0,0,108.9895
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,59.11338,59.11338,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,292.6919,55.33549,0,24.95377,-24.95377,116.0253,27.62502,0.1133807,26.07668,0,0,55.33549
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,57.16066,57.16066,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,320.4183,30.38173,0,20.98844,-20.98844,93.90156,22.35747,0.1133807,21.93292,0,0,30.38173
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,55.81113,55.81113,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,343.7388,9.393285,0,3.316011,-3.316011,90.40617,21.52524,0.1133807,3.465232,0,0,9.393285
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,54.74787,54.74787,28.42205,5.77341,0,-1,0,5.77341,0,0,22.64864,25.49085,0,6.077274,5.77341,0,0,347.4233,6.077274,0,6.077274,-6.077274,84.00017,20,0.1133807,31.26426,0,0,6.077274
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,53.5108,53.5108,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133807,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,52.67246,52.67246,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133807,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,51.84434,51.84434,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133807,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,51.12868,51.12868,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133807,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,50.49481,50.49481,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.11351,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,1.974119,50.87008,50.25967,32.93109,32.93109,81,0,22.761,32.93109,5.994697,0,0,0,1.974119,0,0,48.06891,45.66547,316.3616,34.03281,47.63958,0,47.63958,165.0688,39.30201,0.1136714,36.2242,1.579295,81,36.00693
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.324748,51.10827,49.76893,53.38886,53.38886,81,0,22.761,53.38886,8.10047,0,0,0,4.324748,0,0,27.61114,26.23059,268.722,76.90844,30.55533,0,30.55533,194.0561,46.20374,0.1137732,58.72774,3.459798,81,81.23318
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,5.878395,52.67157,50.8322,0,0,72.31579,0,20.56389,0,0,0,0,0,5.878395,0,0,72.31579,68.7,238.1667,104.4082,74.57839,0,74.57839,264.8074,63.04925,0.113888,0,4.702716,81,110.2866
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,11.70212,57.35052,53.57214,55.96144,55.96144,0,-1,0,55.96144,20.91105,0,0,0,11.70212,58.90678,55.96144,0,0,163.5883,171.5288,0,47.20465,-47.20465,215.0493,51.20211,0.113888,61.55758,9.361698,0,183.2309
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,23.65121,64.01159,56.01561,31.06991,31.06991,0,0,0,31.06991,76.12255,0,3.552714E-15,0,23.65121,32.70517,31.06991,0,0,216.0379,124.3241,0,9.05396,-9.05396,205.5056,48.92981,0.113888,34.1769,18.92097,0,147.9753
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,27.33898,68.05291,58.54086,14.79301,14.79301,0,0,0,14.79301,184.8101,0,0,0,27.33898,15.57159,14.79301,0,0,226.0978,115.2702,11.76738,0,11.76738,216.6691,51.58778,0.113863,16.27231,21.87118,0,142.6091
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,16.83838,66.93948,61.12745,35.32855,35.32855,0,0,0,35.32855,47.66224,0,0,0,16.83838,37.18795,35.32855,0,0,214.3304,125.8608,0,20.34957,-20.34957,195.2188,46.48057,0.113863,38.86141,13.4707,0,142.6992
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,9.474821,66.9855,63.71405,44.67781,44.67781,0,0,0,44.67781,21.207,0,7.105427E-15,0,9.474821,47.02927,44.67781,0,0,236.9411,105.5113,0,37.55445,-37.55445,155.6329,37.05539,0.113863,49.14559,7.579857,0,114.9861
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,21.61608,73.19918,65.39073,21.89638,21.89638,0,-1,0,21.89638,98.71991,0,0,0,21.61608,23.04882,21.89638,0,0,278.6682,67.9568,0,1.432735,-1.432735,154.1227,36.6958,0.113863,24.08602,17.29287,0,89.57289
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,22.21972,74.34456,66.24952,69.71661,69.71661,20.25,0,7.39125,69.71661,31.87149,0,0,0,22.21972,52.07012,49.46662,0,0,280.2602,66.52407,0,29.8504,-29.8504,122.6576,29.20414,0.113863,76.68828,17.77578,81,88.7438
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,24.36847,76.23548,67.231,40.11904,40.11904,81,0,22.761,40.11904,60.74042,0,0,0,24.36847,0,0,40.88096,38.83691,313.4273,36.67367,63.20539,0,63.20539,182.6195,43.48075,0.1140472,44.13094,19.49478,81,61.04214
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.06144,70.56753,66.64825,18.22384,18.22384,81,0,22.761,18.22384,60.69762,0,0,0,11.06144,0,0,62.77616,59.63735,250.2219,93.55852,70.69879,0,70.69879,249.6903,59.44994,0.1142151,20.04622,8.849151,81,104.62
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.019996,65.66718,64.63418,0,0,72.31579,0,20.56389,0,0,0,0,0,3.019996,0,0,72.31579,68.7,179.5231,157.1874,71.71999,0,71.71999,317.7298,75.64981,0.1143349,0,2.415997,81,160.2074
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,62.9166,62.9166,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,107.8031,221.7354,0,43.79763,-43.79763,271.5631,64.65775,0.1143349,45.76852,0,0,221.7354
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,60.90253,60.90253,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,156.4671,177.9378,0,48.00742,-48.00742,220.9588,52.60913,0.1143349,50.16775,0,0,177.9378
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,58.9498,58.9498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.8087,129.9304,0,0,0,220.9588,52.60913,0.1143349,0,0,0,129.9304
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,56.98686,56.98686,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,209.8087,129.9304,0,23.55017,-23.55017,196.1348,46.69866,0.1143349,24.60993,0,0,129.9304
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,55.668,55.668,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,235.9756,106.3802,0,42.64538,-42.64538,151.1826,35.99578,0.1143349,44.56443,0,0,106.3802
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,54.60474,54.60474,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,283.3593,63.73483,0,19.81911,-19.81911,130.2914,31.0217,0.1143349,20.71096,0,0,63.73483
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,53.36767,53.36767,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,305.3806,43.91572,0,22.57022,-22.57022,106.5003,25.35716,0.1143349,23.58588,0,0,43.91572
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,52.56,52.56,21.5256,20.27822,0,-1,0,20.27822,0,0,1.247379,3.399939,0,21.3455,20.27822,0,0,330.4586,21.3455,0,21.3455,-21.3455,84.00017,20,0.1143349,23.67816,0,0,21.3455
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,51.70121,51.70121,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143349,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,51.006,51.006,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143349,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,50.37213,50.37213,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1145074,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.677809,50.6653,50.14721,16.06629,16.06629,81,0,22.761,16.06629,10.44304,0,0,0,1.677809,0,0,64.93371,61.68702,303.0407,46.02158,63.36483,0,63.36483,192.6243,45.86284,0.1146896,17.67292,1.342247,81,47.69939
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,15.58451,54.59584,49.65647,15.5746,15.5746,81,0,22.761,15.5746,100.0636,0,0,0,15.58451,0,0,65.42539,62.15413,239.6759,103.0499,77.73863,0,77.73863,266.3737,63.42218,0.1148408,17.13206,12.46761,81,118.6344
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,38.49209,63.70513,50.71973,23.48806,23.48806,81,0,22.761,23.48806,163.8794,0,0,0,38.49209,0,0,57.51194,54.63634,161.9373,173.0147,93.12844,0,93.12844,354.7231,84.4577,0.1149589,25.83686,30.79367,81,211.5068
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,44.09525,68.86057,53.42901,19.80712,19.80712,0,-1,0,19.80712,222.6232,0,0,0,44.09525,20.8496,19.80712,0,0,68.80882,256.8303,23.24565,0,23.24565,376.7758,89.70835,0.1149095,21.78783,35.2762,0,300.9255
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,59.1176,77.97638,55.8418,34.04954,34.04954,0,0,0,34.04954,173.6223,0,0,0,59.1176,35.84162,34.04954,0,0,45.56316,277.7514,23.27598,0,23.27598,398.8574,94.96585,0.11486,37.45449,47.29408,0,336.869
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,56.30667,79.73466,58.36705,21.20282,21.20282,0,0,0,21.20282,265.5621,11.70074,0,0,56.30667,22.31876,21.20282,0,0,22.28717,298.6998,22.28717,0,22.28717,420.0009,100,0.1148128,23.32311,45.04534,0,355.0064
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,46.28665,78.27206,60.90253,0,0,0,0,0,0,0,46.28665,0,0,46.28665,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148128,0,37.02932,0,365.0449
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,44.02783,80.26555,63.48912,15.49641,15.49641,0,0,0,15.49641,284.1162,27.71581,0,0,44.02783,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1148128,17.04606,35.22226,0,362.786
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,49.70863,84.84985,65.21693,23.17787,23.17787,0,-1,0,23.17787,214.4659,25.31087,0,0,49.70863,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1148128,25.49566,39.7669,0,368.4669
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,33.99876,78.82693,66.01437,0,0,0,0,0,0,0,33.99876,0,0,33.99876,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148128,0,27.19901,0,352.757
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,31.66951,78.94104,66.99585,17.99094,17.99094,0,0,0,17.99094,176.0303,12.73167,0,0,31.66951,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1148128,19.79004,25.3356,0,350.4277
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,15.77616,72.13915,66.48466,5.273895,5.273895,0,0,0,5.273895,299.1368,10.22469,0,0,15.77616,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1148128,5.801285,12.62093,0,334.5344
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.522456,65.67554,64.4706,16.53326,16.53326,0,0,0,16.53326,21.30527,0,3.552714E-15,0,3.522456,17.40343,16.53326,0,0,0,318.7582,0,13.88097,-13.88097,405.369,96.51624,0.1148128,18.18658,2.817965,0,322.2807
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,62.68145,62.68145,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.4233,304.8773,0,27.20362,-27.20362,376.6939,89.68884,0.1148128,28.42778,0,0,304.8773
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,60.66739,60.66739,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.64954,277.6736,0,36.95958,-36.95958,337.7351,80.41295,0.1148128,38.62276,0,0,277.6736
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,58.71466,58.71466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.71574,240.7141,0,0,0,337.7351,80.41295,0.1148128,0,0,0,240.7141
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,56.79261,56.79261,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.71574,240.7141,0,29.34999,-29.34999,306.7975,73.04687,0.1148128,30.67074,0,0,240.7141
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,55.4942,55.4942,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.3268,211.3641,0,2.526256,-2.526256,304.1346,72.41284,0.1148128,2.639937,0,0,211.3641
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,54.43093,54.43093,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,122.1338,208.8378,0,3.482809,-3.482809,300.4633,71.53875,0.1148128,3.639535,0,0,208.8378
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,53.22454,53.22454,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,126.0036,205.355,0,32.10776,-32.10776,266.6188,63.48054,0.1148128,33.5526,0,0,205.355
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,52.3862,52.3862,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.6789,173.2472,0,14.67791,-14.67791,251.1469,59.79677,0.1148128,15.33841,0,0,173.2472
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,51.55807,51.55807,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.9877,158.5693,0,29.52992,-29.52992,220.0197,52.38553,0.1148128,30.85877,0,0,158.5693
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,50.86287,50.86287,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.7987,129.0394,0,4.483679,-4.483679,215.2934,51.26024,0.1148128,4.685444,0,0,129.0394
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,50.25967,50.25967,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.7805,124.5557,0,22.89347,-22.89347,191.1616,45.51458,0.1148128,23.92368,0,0,124.5557
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,1.91608,50.59547,50.00407,41.01662,41.01662,0,0,0,41.01662,4.671474,0,0,0,1.91608,43.17539,41.01662,0,0,241.2177,101.6623,0,41.25931,-41.25931,147.6705,35.15957,0.1148128,45.11828,1.532864,0,103.5783
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.28359,53.08438,49.54401,38.6291,38.6291,0,0,0,38.6291,29.21007,0,0,0,11.28359,40.66221,38.6291,0,0,287.0614,60.40296,0,29.37862,-29.37862,116.7027,27.7863,0.1148128,42.49201,9.026868,0,71.68655
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,25.61608,58.93743,50.5766,36.87156,36.87156,81,0,22.761,36.87156,69.47382,0,0,0,25.61608,0,0,44.12844,41.92202,319.7043,31.02434,67.5381,0,67.5381,180.775,43.04157,0.1149848,40.55872,20.49287,81,56.64042
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,50.8745,71.38962,53.25521,0,0,0,-1,0,0,0,0,0,0,50.8745,0,0,0,0,252.1662,91.80862,50.8745,0,50.8745,229.0387,54.53292,0.1148769,0,40.6996,0,142.6831
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,57.82357,77.18905,55.668,0,0,0,0,0,0,0,0,0,0,57.82357,0,0,0,0,201.2917,137.5957,57.82357,0,57.82357,283.895,67.59392,0.1147546,0,46.25886,0,195.4193
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,58.51709,80.51286,58.1728,45.47715,45.47715,0,0,0,45.47715,128.6736,0,0,0,58.51709,47.87068,45.47715,0,0,143.4681,189.6369,10.64641,0,10.64641,293.9951,69.99869,0.1147321,50.02486,46.81367,0,248.154
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,58.82852,83.76509,60.72873,21.58924,21.58924,0,0,0,21.58924,272.49,0,0,0,58.82852,22.72552,21.58924,0,0,132.8217,199.2187,36.103,0,36.103,328.2454,78.15351,0.1146559,23.74816,47.06282,0,258.0472
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,35.80717,76.58109,63.31532,49.14375,49.14375,0,0,0,49.14375,72.8621,0,0,0,35.80717,51.73026,49.14375,0,0,96.71873,231.7114,0,15.92309,-15.92309,311.461,74.15723,0.1146559,54.05812,28.64573,0,267.5185
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,39.15141,79.85271,64.98178,16.13428,16.13428,0,-1,0,16.13428,242.6598,0,0,0,39.15141,16.98345,16.13428,0,0,114.4111,215.7883,22.16796,0,22.16796,332.4914,79.16445,0.1146092,17.7477,31.32113,0,254.9397
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,30.48299,77.12965,65.78945,0,0,0,0,0,0,0,0,0,0,30.48299,0,0,0,0,92.2431,235.7394,30.48299,0,30.48299,361.4101,86.04984,0.114545,0,24.38639,0,266.2224
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,21.71119,74.7018,66.77093,49.28508,49.28508,0,0,0,49.28508,44.05227,0,0,0,21.71119,51.87903,49.28508,0,0,61.76011,263.1741,0,30.16784,-30.16784,329.6104,78.4785,0.114545,54.21359,17.36896,0,284.8853
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.390533,68.83544,66.24952,36.44857,36.44857,0,0,0,36.44857,20.27661,0,7.105427E-15,0,7.390533,38.36692,36.44857,0,0,95.27993,233.0063,0,30.97638,-30.97638,296.9584,70.70424,0.114545,40.09343,5.912426,0,240.3968
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.496244,65.0858,64.23545,22.65991,22.65991,0,0,0,22.65991,11.01612,0,7.105427E-15,0,2.496244,23.85254,22.65991,0,0,129.6981,202.0299,0,21.35629,-21.35629,274.4469,65.34437,0.114545,24.9259,1.996995,0,204.5262
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,62.45653,62.45653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.4274,180.6736,0,0,0,274.4469,65.34437,0.114545,0,0,0,180.6736
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,60.44246,60.44246,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,153.4274,180.6736,0,16.77062,-16.77062,256.7691,61.13538,0.114545,17.5253,0,0,180.6736
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,58.51019,58.51019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.0614,163.903,0,0,0,256.7691,61.13538,0.114545,0,0,0,163.903
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,56.6188,56.6188,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,172.0614,163.903,0,35.2634,-35.2634,219.5982,52.28518,0.114545,36.85025,0,0,163.903
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,55.35107,55.35107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.2429,128.6396,0,0,0,219.5982,52.28518,0.114545,0,0,0,128.6396
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,54.2878,54.2878,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,211.2429,128.6396,0,16.09968,-16.09968,202.6277,48.24458,0.114545,16.82416,0,0,128.6396
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,53.11208,53.11208,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,229.1315,112.5399,0,17.08871,-17.08871,184.6146,43.95576,0.114545,17.8577,0,0,112.5399
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,52.27374,52.27374,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,248.1189,95.4512,0,27.1758,-27.1758,155.9688,37.13535,0.114545,28.39871,0,0,95.4512
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,51.44561,51.44561,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,278.3142,68.2754,0,43.75032,-43.75032,109.8519,26.15516,0.114545,45.71908,0,0,68.2754
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,50.7504,50.7504,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,326.9257,24.52508,0,6.551065,-6.551065,102.9464,24.51101,0.114545,6.845863,0,0,24.52508
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,50.14721,50.14721,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,334.2047,17.97402,0,13.8192,-13.8192,88.37973,21.04275,0.114545,14.44106,0,0,17.97402
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9184179,50.1743,49.89161,0,0,0,0,0,0,0,0,0,0,0.9184179,0,0,0,0,349.5593,4.154819,0.9184179,0,0.9184179,89.25102,21.2502,0.1145431,0,0.7347343,0,5.073236
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,20.56126,56.01046,49.43155,37.94039,37.94039,81,0,22.761,37.94039,54.1936,0,0,0,20.56126,0,0,43.05961,40.90663,348.6409,4.981395,61.46789,0,61.46789,147.5646,35.13435,0.1147273,41.73442,16.44901,81,25.54265
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,41.57785,64.57679,50.46414,20.40614,20.40614,81,0,22.761,20.40614,203.7517,0,0,0,41.57785,0,0,60.59386,57.56417,287.173,60.3025,99.14201,0,99.14201,241.619,57.52821,0.1148318,22.44675,33.26228,81,101.8803
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,41.94201,67.66431,53.11208,22.30898,22.30898,0,-1,0,22.30898,188.005,0,0,0,41.94201,23.48314,22.30898,0,0,188.031,149.5303,18.45887,0,18.45887,259.1306,61.69764,0.114793,24.53988,33.55361,0,191.4723
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,44.54798,71.37138,55.4942,0,0,0,0,0,0,0,0,0,0,44.54798,0,0,0,0,169.5721,166.1433,44.54798,0,44.54798,301.3925,71.75998,0.1146994,0,35.63838,0,210.6913
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,60.3283,81.1432,57.999,26.35289,26.35289,0,0,0,26.35289,228.9248,0,0,0,60.3283,27.73988,26.35289,0,0,125.0242,206.2365,32.58842,0,32.58842,332.3086,79.12093,0.114631,28.98818,48.26265,0,266.5648
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,63.08891,85.56326,60.5038,0,0,0,0,0,0,0,0,0,0,63.08891,0,0,0,0,92.43575,235.5661,63.08891,0,63.08891,392.16,93.37124,0.1144989,0,50.47113,0,298.655
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,52.04413,83.41379,63.0904,71.82008,71.82008,20.25,0,7.39125,71.82008,72.46459,0,0,0,52.04413,54.2843,51.57009,0,0,29.34683,292.3461,0,2.24017,-2.24017,389.7986,92.80901,0.1144989,79.0021,41.6353,81,344.3902
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,37.90982,79.0699,64.75686,51.11987,51.11987,0,-1,0,51.11987,74.1587,0,7.105427E-15,0,37.90982,53.81038,51.11987,0,0,31.83591,290.1059,0,15.90056,-15.90056,373.038,88.81839,0.1144989,56.23185,30.32786,0,328.0157
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,36.33703,79.30891,65.56453,27.94613,27.94613,0,0,0,27.94613,130.0253,0,0,0,36.33703,29.41698,27.94613,0,0,49.5032,274.2054,6.920057,0,6.920057,379.6029,90.38147,0.1144844,30.74074,29.06963,0,310.5424
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,27.74221,76.83325,66.53578,0,0,0,0,0,0,0,0,0,0,27.74221,0,0,0,0,42.58314,280.4334,27.74221,0,27.74221,405.9215,96.64778,0.1144264,0,22.19377,0,308.1756
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,15.9069,71.69725,66.01437,24.68731,24.68731,0,0,0,24.68731,64.43352,0,0,0,15.9069,25.98664,24.68731,0,0,14.84093,305.4014,0,10.07974,-10.07974,395.2965,94.11803,0.1144264,27.15604,12.72552,0,321.3083
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.63794,65.25124,64.01053,34.42437,34.42437,0,0,0,34.42437,10.56792,0,7.105427E-15,0,3.63794,36.23617,34.42437,0,0,26.04064,295.3217,0,32.59823,-32.59823,360.935,85.93672,0.1144264,37.8668,2.910352,0,298.9596
