Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,62.22139,62.22139,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,62.2609,262.7234,0,16.68007,-16.68007,343.3526,81.75046,0.1144264,17.43068,0,0,262.7234
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,60.20732,60.20732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.79431,246.0434,0,0,0,343.3526,81.75046,0.1144264,0,0,0,246.0434
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,58.28526,58.28526,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,80.79431,246.0434,0,12.41936,-12.41936,330.2615,78.63353,0.1144264,12.97823,0,0,246.0434
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,56.41433,56.41433,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,94.5936,233.624,0,24.93515,-24.93515,303.9775,72.37545,0.1144264,26.05724,0,0,233.624
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,55.20794,55.20794,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,122.2993,208.6888,0,18.9145,-18.9145,284.0399,67.62841,0.1144264,19.76565,0,0,208.6888
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,54.14467,54.14467,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,143.3154,189.7743,0,11.60997,-11.60997,271.8019,64.71461,0.1144264,12.13242,0,0,189.7743
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,52.96894,52.96894,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,156.2154,178.1644,0,27.92789,-27.92789,242.3633,57.70544,0.1144264,29.18465,0,0,178.1644
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,52.16127,52.16127,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,187.2464,150.2365,0,0.7960365,-0.7960365,241.5242,57.50565,0.1144264,0.8318581,0,0,150.2365
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,51.32293,51.32293,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,188.1309,149.4404,0,2.24336,-2.24336,239.1595,56.94263,0.1144264,2.344311,0,0,149.4404
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,50.63794,50.63794,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,190.6235,147.1971,0,50.56409,-50.56409,185.8603,44.25236,0.1144264,52.83947,0,0,147.1971
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,50.03474,50.03474,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,246.8058,96.63298,0,8.233015,-8.233015,177.1819,42.18608,0.1144264,8.603501,0,0,96.63298
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.916774,50.35963,49.76893,28.35703,28.35703,0,0,0,28.35703,6.759431,0,3.552714E-15,0,1.916774,29.8495,28.35703,0,0,255.9536,88.39997,0,27.93273,-27.93273,147.7382,35.1757,0.1144264,31.19273,1.533419,0,90.31674
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.435857,51.93567,49.30886,36.66544,36.66544,0,0,0,36.66544,23.00765,0,7.105427E-15,0,8.435857,38.5952,36.66544,0,0,286.99,60.46724,0,30.15934,-30.15934,115.9475,27.60649,0.1144264,40.33198,6.748685,0,68.9031
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,15.96806,55.40963,50.32101,29.11366,29.11366,81,0,22.761,29.11366,54.84734,0,0,0,15.96806,0,0,51.88634,49.29203,320.5004,30.3079,65.26009,0,65.26009,177.8587,42.34721,0.1146017,32.02502,12.77445,81,46.27596
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,25.1174,61.26899,52.93827,32.95826,32.95826,0,-1,0,32.95826,76.20972,0,0,0,25.1174,34.69291,32.95826,0,0,255.2403,89.04198,0,9.575505,-9.575505,167.7652,39.94401,0.1146017,36.25409,20.09392,0,114.1594
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,41.41874,69.92771,55.3204,78.69243,78.69243,20.25,0,7.39125,78.69243,52.63369,0,0,0,41.41874,61.51835,58.44243,0,0,265.8797,79.46648,0,20.09962,-20.09962,146.5783,34.89953,0.1146017,86.56168,33.13499,81,120.8852
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,52.12181,77.15828,57.76386,1.267713,1.267713,73.5835,0,20.88463,1.267713,4111.484,0,0,0,52.12181,0,0,72.31579,68.7,288.2126,59.36686,120.8218,0,120.8218,261.2,62.19035,0.1146225,1.394484,41.69745,81,111.4887
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,51.84764,79.98155,60.26866,31.55925,31.55925,81,0,22.761,31.55925,164.2867,0,0,0,51.84764,0,0,49.44075,46.96871,167.3908,168.1065,98.81635,0,98.81635,354.9454,84.51064,0.114727,34.71518,41.47812,81,219.9541
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,43.00234,79.03562,62.80413,2.376966,2.376966,0,0,0,2.376966,1809.128,0,0,0,43.00234,2.502069,2.376966,0,0,68.57446,257.0412,40.50027,0,40.50027,393.3673,93.6587,0.1146427,2.614662,34.40187,0,300.0435
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,36.64844,78.21758,64.4706,33.06569,33.06569,0,-1,0,33.06569,110.8353,0,0,0,36.64844,34.80598,33.06569,0,0,28.07418,293.4915,1.84245,0,1.84245,395.1152,94.07487,0.1146388,36.37226,29.31875,0,330.1399
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,43.18554,81.9384,65.26804,32.32619,32.32619,0,0,0,32.32619,133.593,0,0,0,43.18554,34.02758,32.32619,0,0,26.23173,295.1497,9.157964,0,9.157964,403.8033,96.14343,0.1146198,35.55882,34.54843,0,338.3352
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,24.62078,75.21656,66.18818,50.81377,50.81377,0,0,0,50.81377,48.45296,0,0,0,24.62078,53.48818,50.81377,0,0,17.07377,303.3918,0,28.8674,-28.8674,373.3743,88.89848,0.1146198,55.89515,19.69662,0,328.0126
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,9.576876,69.03268,65.67699,35.03853,35.03853,0,0,0,35.03853,27.33241,0,0,0,9.576876,36.88266,35.03853,0,0,49.14866,274.5244,0,27.30578,-27.30578,344.5915,82.04543,0.1146198,38.54238,7.6615,0,284.1013
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.272706,64.82685,63.71405,7.880089,7.880089,0,0,0,7.880089,41.53133,0,0,0,3.272706,8.29483,7.880089,0,0,79.48842,247.2186,0,5.022125,-5.022125,339.2977,80.78501,0.1146198,8.668097,2.618165,0,250.4913
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,61.93512,61.93512,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,85.06856,242.1965,0,4.361564,-4.361564,334.7002,79.69037,0.1146198,4.557834,0,0,242.1965
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,59.92105,59.92105,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,89.91474,237.835,0,30.65296,-30.65296,302.3892,71.99728,0.1146198,32.03234,0,0,237.835
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,58.05012,58.05012,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,123.9736,207.182,0,32.55431,-32.55431,268.0739,63.827,0.1146198,34.01926,0,0,207.182
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,56.20986,56.20986,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,160.1451,174.6277,0,64.12625,-64.12625,200.4789,47.73298,0.1146198,67.01193,0,0,174.6277
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,55.00346,55.00346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.3964,110.5014,0,0,0,200.4789,47.73298,0.1146198,0,0,0,110.5014
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,53.9402,53.9402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.3964,110.5014,0,0,0,200.4789,47.73298,0.1146198,0,0,0,110.5014
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,52.76447,52.76447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.3964,110.5014,0,0,0,200.4789,47.73298,0.1146198,0,0,0,110.5014
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,51.98747,51.98747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.3964,110.5014,0,0,0,200.4789,47.73298,0.1146198,0,0,0,110.5014
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,51.14913,51.14913,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,231.3964,110.5014,0,16.97478,-16.97478,182.5859,43.47275,0.1146198,17.73865,0,0,110.5014
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,50.46414,50.46414,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,250.2573,93.52665,0,0.1846975,-0.1846975,182.3912,43.4264,0.1146198,0.1930089,0,0,93.52665
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.89161,49.89161,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,250.4625,93.34196,0,22.97037,-22.97037,158.1783,37.66143,0.1146198,24.00403,0,0,93.34196
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.456325,50.07376,49.6258,0,0,0,0,0,0,0,0,0,0,1.456325,0,0,0,0,275.9851,70.37159,1.456325,0,1.456325,159.5599,37.99038,0.1146168,0,1.16506,0,71.82791
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,13.81515,53.51278,49.16573,0,0,0,0,0,0,0,0,0,0,13.81515,0,0,0,0,274.5288,71.68228,13.81515,0,13.81515,172.6661,41.1109,0.114588,0,11.05212,0,85.49744
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,14.60764,54.78276,50.14721,15.16705,15.16705,0,0,0,15.16705,96.31171,0,0,0,14.60764,15.96531,15.16705,0,0,260.7137,84.11592,0,1.357669,-1.357669,171.235,40.77016,0.114588,16.68375,11.68612,0,98.72356
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,40.71706,66.80513,52.76447,30.02152,30.02152,0,-1,0,30.02152,135.6262,0,0,0,40.71706,31.6016,30.02152,0,0,262.2222,82.75825,9.115457,0,9.115457,179.8827,42.82913,0.1145691,33.02367,32.57365,0,123.4753
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,54.1832,74.95636,55.12614,15.12958,15.12958,0,0,0,15.12958,358.1276,0,0,0,54.1832,15.92588,15.12958,0,0,253.1067,90.96216,38.25733,0,38.25733,216.1768,51.47056,0.1144896,16.64254,43.34657,0,145.1454
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,45.41495,74.08289,57.56961,76.82948,76.82948,20.25,0,7.39125,76.82948,59.11135,0,0,0,45.41495,59.55735,56.57948,0,0,214.8494,125.3938,0,14.1424,-14.1424,201.2694,47.92119,0.1144896,84.51243,36.33195,81,170.8087
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,49.16304,78.51694,60.03352,0,0,72.31579,0,20.56389,0,0,0,0,0,49.16304,0,0,72.31579,68.7,230.5632,111.2514,117.863,0,117.863,313.0841,74.54369,0.1145103,0,39.33043,81,160.4144
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,62.23506,87.72144,62.56899,13.50832,13.50832,66.62946,0,19.12526,13.50832,460.7165,0,0,0,62.23506,0,0,53.12115,50.46509,112.7001,217.3281,112.7001,0,112.7001,420.0009,100,0.1145127,14.85915,49.78805,81,279.5631
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,43.07857,80.63585,64.17411,4.702091,4.702091,0,-1,0,4.702091,916.1578,38.129,0,0,43.07857,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1145127,5.1723,34.46286,0,361.8368
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,31.96149,76.84658,64.98178,0.2374603,0.2374603,0,0,0,0.2374603,13459.72,31.71154,0,0,31.96149,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1145127,0.2612064,25.5692,0,350.7197
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,19.36689,72.88147,65.90192,4.230186,4.230186,0,0,0,4.230186,457.8258,14.91406,0,0,19.36689,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1145127,4.653205,15.49351,0,338.1251
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,16.25822,71.17702,65.39073,0,0,0,0,0,0,0,16.25822,0,0,16.25822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145127,0,13.00658,0,335.0164
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.784499,64.66199,63.37666,2.573795,2.573795,0,0,0,2.573795,147.0397,1.075242,0,0,3.784499,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1145127,2.831174,3.0276,0,322.5427
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,61.58752,61.58752,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1145127,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,59.63479,59.63479,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1145127,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,57.76386,57.76386,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1145127,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,55.92359,55.92359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1145127,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,54.77854,54.77854,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1145127,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,53.74594,53.74594,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1145127,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,52.56,52.56,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1145127,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.81367,51.81367,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1145127,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,50.98555,50.98555,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1145127,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,50.29034,50.29034,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1145127,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,49.74848,49.74848,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1145127,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.3396,49.89424,49.48267,0,0,0,0,0,0,0,0,0,0,1.3396,0,0,0,0,307.9887,41.56839,1.3396,0,1.3396,129.088,30.73516,0.1145099,0,1.07168,0,42.90799
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.511416,51.66826,49.0226,7.368165,7.368165,0,0,0,7.368165,115.5161,0,0,0,8.511416,7.755963,7.368165,0,0,306.6491,42.77402,0.7554535,0,0.7554535,129.8046,30.9058,0.1145083,8.104981,6.809133,0,51.28544
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,9.844131,53.06166,49.9734,0,0,0,0,0,0,0,0,0,0,9.844131,0,0,0,0,305.8936,43.45393,9.844131,0,9.844131,139.1436,33.12936,0.114488,0,7.875305,0,53.29807
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,12.90729,56.70943,52.56,26.27637,26.27637,0,-1,0,26.27637,49.12128,0,0,0,12.90729,27.65934,26.27637,0,0,296.0495,52.31365,0,14.75205,-14.75205,123.5936,29.42698,0.114488,28.90401,10.32583,0,65.22094
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,23.08272,62.65148,54.92167,0,0,0,0,0,0,0,0,0,0,23.08272,0,0,0,0,312.4407,37.5616,23.08272,0,23.08272,145.4918,34.64083,0.1144403,0,18.46618,0,60.64432
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,29.42449,67.50099,57.30379,0,0,0,0,0,0,0,0,0,0,29.42449,0,0,0,0,289.358,58.33605,29.42449,0,29.42449,173.4063,41.28713,0.1143796,0,23.53959,0,87.76054
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,31.45654,70.92176,59.74725,14.10381,14.10381,0,0,0,14.10381,223.0357,0,0,0,31.45654,14.84611,14.10381,0,0,259.9335,84.81808,16.61042,0,16.61042,189.1643,45.03903,0.1143454,15.51419,25.16523,0,116.2746
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,15.31349,67.5932,62.28273,30.46614,30.46614,0,0,0,30.46614,50.26398,0,0,0,15.31349,32.06963,30.46614,0,0,243.3231,99.76746,0,16.75613,-16.75613,171.5018,40.83368,0.1143454,33.51276,12.2508,0,115.081
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,31.67239,75.52928,63.88785,0,0,0,-1,0,0,0,0,0,0,31.67239,0,0,0,0,261.941,83.01134,31.67239,0,31.67239,201.5489,47.98773,0.1142801,0,25.33791,0,114.6837
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,12.44103,69.05551,64.69552,4.16344,4.16344,0,0,0,4.16344,298.8161,0,0,0,12.44103,4.382569,4.16344,0,0,230.2686,111.5165,8.058463,0,8.058463,209.1938,49.80795,0.1142635,4.579784,9.952826,0,123.9575
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,3.823563,66.9973,65.67699,20.90374,20.90374,0,0,0,20.90374,18.29129,0,0,0,3.823563,22.00393,20.90374,0,0,222.2101,118.7691,0,18.18037,-18.18037,190.03,45.24515,0.1142635,22.99411,3.05885,0,122.5927
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.613307,65.70758,65.15559,30.46515,30.46515,0,0,0,30.46515,5.295582,0,3.552714E-15,0,1.613307,32.06858,30.46515,0,0,242.4106,100.5887,0,30.45527,-30.45527,157.9273,37.60167,0.1142635,33.51166,1.290645,0,102.202
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.486953,63.64293,63.14152,0,0,0,0,0,0,0,0,0,0,1.486953,0,0,0,0,276.2497,70.13346,1.486953,0,1.486953,159.338,37.93754,0.1142605,0,1.189563,0,71.62041
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,61.30125,61.30125,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,274.7628,71.47172,0,15.12109,-15.12109,143.3989,34.14254,0.1142605,15.80154,0,0,71.47172
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.564,56.35062,0,0,0,143.3989,34.14254,0.1142605,0,0,0,56.35062
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,57.53894,57.53894,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,291.564,56.35062,0,25.3772,-25.3772,116.649,27.77352,0.1142605,26.51918,0,0,56.35062
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,55.74979,55.74979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.7609,30.97342,0,0,0,116.649,27.77352,0.1142605,0,0,0,30.97342
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,54.57407,54.57407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.7609,30.97342,0,0,0,116.649,27.77352,0.1142605,0,0,0,30.97342
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,53.54147,53.54147,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,319.7609,30.97342,0,1.58533,-1.58533,114.9779,27.37564,0.1142605,1.65667,0,0,30.97342
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,52.41687,52.41687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.5224,29.38809,0,0,0,114.9779,27.37564,0.1142605,0,0,0,29.38809
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,51.67054,51.67054,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,321.5224,29.38809,0,24.64146,-24.64146,89.00356,21.19128,0.1142605,25.75033,0,0,29.38809
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,50.8322,50.8322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.9018,4.746627,0,0,0,89.00356,21.19128,0.1142605,0,0,0,4.746627
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,50.17788,50.17788,42.7142,4.509295,0,-1,0,4.509295,0,0,38.2049,42.47632,0,4.746627,4.509295,0,0,348.9018,4.746627,0,4.746627,-4.746627,84.00017,20,0.1142605,46.98561,0,0,4.746627
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,49.6258,49.6258,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1144488,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.324211,49.77674,49.3702,24.8164,24.8164,81,0,22.761,24.8164,5.336029,0,0,0,1.324211,0,0,56.18359,53.37442,296.5698,51.84541,54.69863,0,54.69863,190.5417,45.36698,0.1146265,27.29804,1.059368,81,53.16962
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.417246,50.61304,48.94081,24.2336,24.2336,81,0,22.761,24.2336,22.35428,0,0,0,5.417246,0,0,56.7664,53.92808,241.8712,101.0742,59.34533,0,59.34533,246.8416,58.7717,0.114811,26.65696,4.333797,81,106.4914
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,9.786411,52.92838,49.86094,56.5414,56.5414,81,0,22.761,56.5414,17.3084,0,0,0,9.786411,0,0,24.4586,23.23567,182.5258,154.485,33.02208,0,33.02208,278.1691,66.23061,0.1149132,62.19554,7.829129,81,164.2714
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,12.6128,56.46493,52.41687,0,0,0,-1,0,0,0,0,0,0,12.6128,0,0,0,0,149.5038,184.2048,12.6128,0,12.6128,290.1347,69.07954,0.1148872,0,10.09024,0,196.8176
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,48.64339,72.18902,54.74787,17.29076,17.29076,0,0,0,17.29076,281.326,0,0,0,48.64339,18.2008,17.29076,0,0,136.891,195.5564,30.44259,0,30.44259,319.015,75.95581,0.1148245,19.01983,38.91471,0,244.1998
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,63.60388,81.59643,57.10954,0,0,0,0,0,0,0,0,0,0,63.60388,0,0,0,0,106.4484,222.9547,63.60388,0,63.60388,379.355,90.32243,0.1146937,0,50.8831,0,286.5586
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,62.70403,84.21474,59.57345,25.66448,25.66448,0,0,0,25.66448,244.3222,0,0,0,62.70403,27.01524,25.66448,0,0,42.84449,280.1982,35.68879,0,35.68879,413.2123,98.3837,0.1146204,28.23093,50.16322,0,342.9022
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,42.50718,77.96111,62.04758,29.00411,29.00411,0,0,0,29.00411,146.5557,4.82083,0,0,42.50718,30.53065,29.00411,0,0,7.155706,312.3181,7.155706,0,7.155706,420.0009,100,0.1146058,31.90453,34.00574,0,354.8253
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,43.07338,80.04818,63.66293,57.00853,57.00853,0,-1,0,57.00853,75.55602,0,0,0,43.07338,60.00898,57.00853,0,0,0,318.7582,0,16.93561,-16.93561,402.1491,95.7496,0.1146058,62.70938,34.4587,0,361.8316
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,39.13253,79.26769,64.4706,0,0,0,0,0,0,0,20.31519,0,0,39.13253,0,0,0,0,18.81734,301.8226,18.81734,0,18.81734,420.0009,100,0.1145672,0,31.30602,0,340.9551
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,21.22796,73.05055,65.39073,7.130474,7.130474,0,0,0,7.130474,297.7076,13.7222,0,0,21.22796,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1145672,7.843522,16.98237,0,339.9862
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.245846,67.02651,64.86932,24.34395,24.34395,0,0,0,24.34395,25.65666,0,3.552714E-15,0,6.245846,25.62521,24.34395,0,0,0,318.7582,0,19.37937,-19.37937,399.5732,95.13628,0.1145672,26.77835,4.996676,0,325.0041
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,3.86838,64.16448,62.85526,0,0,0,0,0,0,0,0,0,0,3.86838,0,0,0,0,21.53263,299.3788,3.86838,0,3.86838,403.2431,96.01006,0.1145592,0,3.094704,0,303.2472
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,61.01499,61.01499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66425,302.8604,0,0,0,403.2431,96.01006,0.1145592,0,0,0,302.8604
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,59.11338,59.11338,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.66425,302.8604,0,33.98237,-33.98237,367.4225,87.48137,0.1145592,35.51158,0,0,302.8604
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,57.27312,57.27312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.42244,268.878,0,0,0,367.4225,87.48137,0.1145592,0,0,0,268.878
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.42244,268.878,0,0,0,367.4225,87.48137,0.1145592,0,0,0,268.878
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,54.31847,54.31847,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,55.42244,268.878,0,50.4341,-50.4341,314.2603,74.82372,0.1145592,52.70364,0,0,268.878
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.4603,218.4439,0,0,0,314.2603,74.82372,0.1145592,0,0,0,218.4439
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,52.21239,52.21239,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,111.4603,218.4439,0,15.41335,-15.41335,298.0132,70.95538,0.1145592,16.10695,0,0,218.4439
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,51.46606,51.46606,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.5863,203.0306,0,14.65437,-14.65437,282.5661,67.27751,0.1145592,15.31382,0,0,203.0306
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,50.66861,50.66861,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.8689,188.3762,0,20.88546,-20.88546,260.5509,62.03581,0.1145592,21.8253,0,0,188.3762
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,50.00407,50.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.075,167.4907,0,0,0,260.5509,62.03581,0.1145592,0,0,0,167.4907
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,49.46222,49.46222,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,168.075,167.4907,0,3.495884,-3.495884,256.8659,61.15843,0.1145592,3.653199,0,0,167.4907
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1741044,49.28035,49.22707,10.59896,10.59896,0,0,0,10.59896,1.642655,0,1.776357E-15,0,0.1741044,11.1568,10.59896,0,0,171.9593,163.9949,0,10.9827,-10.9827,245.2891,58.40206,0.1145592,11.65886,0.1392835,0,164.169
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8304165,49.02069,48.76701,20.26361,20.26361,0,0,0,20.26361,4.098067,0,3.552714E-15,0,0.8304165,21.33012,20.26361,0,0,184.1623,153.0122,0,20.4997,-20.4997,223.6806,53.25717,0.1145592,22.28997,0.6643332,0,153.8426
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.10737,51.61554,49.71781,66.02493,66.02493,20.25,0,7.39125,66.02493,9.250096,0,0,0,6.10737,48.18414,45.77493,0,0,206.9397,132.5125,0,42.07677,-42.07677,179.3277,42.697,0.1145592,72.62743,4.885896,81,138.6198
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,13.55065,56.56438,52.21239,50.27603,50.27603,0,-1,0,50.27603,26.95251,0,0,0,13.55065,52.92213,50.27603,0,0,253.6917,90.43568,0,39.37148,-39.37148,137.8266,32.81578,0.1145592,55.30363,10.84052,0,103.9863
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.370571,55.94118,54.5434,0,0,0,0,0,0,0,0,0,0,4.370571,0,0,0,0,297.4378,51.0642,4.370571,0,4.370571,141.9729,33.80299,0.1145503,0,3.496456,0,55.43477
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,29.20959,66.99092,56.90507,11.18348,11.18348,0,0,0,11.18348,261.1852,0,0,0,29.20959,11.77208,11.18348,0,0,293.0672,54.99771,17.43751,0,17.43751,158.5155,37.74171,0.1145146,12.30182,23.36767,0,84.20731
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,42.72137,74.98754,59.34853,12.30391,12.30391,0,0,0,12.30391,347.2179,0,0,0,42.72137,12.95148,12.30391,0,0,275.6297,70.69147,29.76989,0,29.76989,186.7577,44.46603,0.1144536,13.5343,34.1771,0,113.4128
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,29.28174,72.33278,61.82266,2.777941,2.777941,0,0,0,2.777941,1054.081,0,0,0,29.28174,2.924148,2.777941,0,0,245.8598,97.48438,26.3576,0,26.3576,211.7627,50.4196,0.1143997,3.055735,23.42539,0,126.7661
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,26.48901,72.92607,63.37666,29.21098,29.21098,0,-1,0,29.21098,90.68167,0,0,0,26.48901,30.7484,29.21098,0,0,219.5022,121.2062,0,4.259396,-4.259396,207.2729,49.3506,0.1143997,32.13208,21.19121,0,147.6952
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,19.02289,70.87848,64.12299,71.1767,71.1767,20.25,0,7.39125,71.1767,26.72629,0,1.421085E-14,0,19.02289,53.60705,50.9267,0,0,224.2349,116.9468,0,34.58416,-34.58416,170.818,40.67088,0.1143997,78.29436,15.21831,81,135.9697
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,7.841599,67.76583,65.04312,10.96333,10.96333,81,0,22.761,10.96333,71.52569,0,0,0,7.841599,0,0,70.03667,66.53484,262.6617,82.36266,74.37643,0,74.37643,241.3777,57.47077,0.1145526,12.05967,6.273279,81,90.20425
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.434568,65.69677,64.52172,0,0,72.31579,0,20.56389,0,0,0,0,0,3.434568,0,0,72.31579,68.7,188.2853,149.3015,72.13457,0,72.13457,309.8106,73.76427,0.1146662,0,2.747654,81,152.736
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,3.911076,63.8282,62.50765,57.60784,57.60784,81,0,22.761,57.60784,6.789139,-3.552714E-15,0,0,3.911076,0,0,23.39216,22.22255,116.1507,214.2225,26.13363,0,26.13363,334.6031,79.66724,0.1147485,63.36862,3.128861,81,218.1336
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,60.72873,60.72873,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,90.01711,237.7428,0,12.25869,-12.25869,321.6813,76.59064,0.1147485,12.81033,0,0,237.7428
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,58.80667,58.80667,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,103.6379,225.4841,0,30.88721,-30.88721,289.1234,68.83875,0.1147485,32.27713,0,0,225.4841
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,57.01753,57.01753,77.7262,68.7,0,-1,0,68.7,0,0,9.026205,16.79882,0,72.31579,68.7,0,0,137.957,194.5969,0,72.31579,-72.31579,212.8958,50.68938,0.1147485,85.49883,0,0,194.5969
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,55.26928,55.26928,41.92907,41.92907,0,-1,0,41.92907,0,0,0,0,0,44.13586,41.92907,0,0,218.3079,122.2811,0,44.13586,-44.13586,166.3725,39.61243,0.1147485,46.12197,0,0,122.2811
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.114,54.114,21.64728,21.64728,0,-1,0,21.64728,0,0,0,0,0,22.78661,21.64728,0,0,267.3477,78.14528,0,22.78661,-22.78661,142.3533,33.89359,0.1147485,23.812,0,0,78.14528
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,53.11208,53.11208,1.209962,1.209962,0,-1,0,1.209962,0,0,2.220446E-16,0,0,1.273644,1.209962,0,0,292.6662,55.35867,0,1.273644,-1.273644,141.0108,33.57393,0.1147485,1.330958,0,0,55.35867
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,52.01814,52.01814,35.0481,35.0481,0,-1,0,35.0481,0,0,7.105427E-15,0,0,36.89274,35.0481,0,0,294.0813,54.08503,0,36.89274,-36.89274,102.1224,24.31482,0.1147485,38.55291,0,0,54.08503
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,51.30248,51.30248,41.64009,16.33268,0,-1,0,16.33268,0,0,25.30741,29.47142,0,17.19229,16.33268,0,0,335.0733,17.19229,0,17.19229,-17.19229,84.00017,20,0.1147485,45.8041,0,0,17.19229
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,50.49481,50.49481,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147485,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,49.86094,49.86094,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147485,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,49.30886,49.30886,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1149183,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9588622,49.37755,49.08394,24.09885,24.09885,81,0,22.761,24.09885,3.978871,0,0,0,0.9588622,0,0,56.90115,54.05609,288.5314,59.07997,55.01495,0,55.01495,198.4677,47.25412,0.1150948,26.50874,0.7670898,81,60.03883
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,11.65106,52.25962,48.62387,59.00252,59.00252,81,0,22.761,59.00252,19.74672,0,0,0,11.65106,0,0,21.99748,20.89761,233.5164,108.5934,32.54867,0,32.54867,229.3461,54.60609,0.1151934,64.90277,9.320848,81,120.2445
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,35.91519,61.47289,49.54401,16.0978,16.0978,81,0,22.761,16.0978,223.1062,0,0,0,35.91519,0,0,64.9022,61.65709,200.9678,137.8872,97.57228,0,97.57228,321.9113,76.64539,0.1152969,17.70758,28.73215,81,173.8024
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,36.5354,64.46017,52.06926,22.14662,22.14662,0,-1,0,22.14662,164.9706,0,0,0,36.5354,23.31223,22.14662,0,0,103.3955,225.7023,13.22317,0,13.22317,334.4559,79.63219,0.1152699,24.36128,29.22832,0,262.2377
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,26.05824,63.12473,54.36959,21.13419,21.13419,0,0,0,21.13419,123.299,0,0,0,26.05824,22.24652,21.13419,0,0,90.17233,237.6031,3.811726,0,3.811726,338.072,80.49316,0.1152621,23.24761,20.8466,0,263.6614
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,35.40692,69.14802,56.73126,77.94479,77.94479,20.25,0,7.39125,77.94479,45.42563,0,0,0,35.40692,60.73136,57.69479,0,0,86.3606,241.0337,0,25.32445,-25.32445,311.3777,74.13739,0.1152621,85.73927,28.32553,81,276.4406
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,35.84462,71.94222,59.11338,38.6446,38.6446,81,0,22.761,38.6446,92.75452,0,0,0,35.84462,0,0,42.3554,40.23763,114.4989,215.7092,76.08224,0,76.08224,383.5556,91.32259,0.1154091,42.50906,28.67569,81,251.5538
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,46.93531,79.34568,61.58752,39.80564,39.80564,0,0,0,39.80564,117.9112,0,0,0,46.93531,41.90068,39.80564,0,0,38.41663,284.1833,5.034627,0,5.034627,388.3319,92.45979,0.1153989,43.78621,37.54824,0,331.1186
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,42.35451,79.14144,63.14152,29.14522,29.14522,0,-1,0,29.14522,145.3223,0,0,0,42.35451,30.67918,29.14522,0,0,33.38201,288.7144,11.67533,0,11.67533,399.4081,95.09697,0.115375,32.05975,33.88361,0,331.0689
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,36.25893,77.40497,63.88785,21.46076,21.46076,0,0,0,21.46076,168.9545,0,0,0,36.25893,22.59027,21.46076,0,0,21.70668,299.2222,13.66865,0,13.66865,412.3753,98.1844,0.1153471,23.60684,29.00714,0,335.4811
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,25.83624,74.21124,64.80798,35.75604,35.75604,0,0,0,35.75604,72.257,0,0,0,25.83624,37.63794,35.75604,0,0,8.038026,311.524,0,11.80169,-11.80169,399.9352,95.22248,0.1153471,39.33164,20.66899,0,337.3602
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,16.31893,69.99347,64.23545,0,0,0,0,0,0,0,0,0,0,16.31893,0,0,0,0,21.15102,299.7223,16.31893,0,16.31893,415.4167,98.90855,0.1153138,0,13.05514,0,316.0412
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.62343,63.4415,62.22139,79.71964,79.71964,20.25,0,7.39125,79.71964,4.545215,0,1.421085E-14,0,3.62343,62.59963,59.46965,0,0,4.832091,314.4093,0,58.9762,-58.9762,353.2503,84.10706,0.1153138,87.69161,2.898744,81,318.0328
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,60.38112,60.38112,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,70.3612,255.4332,0,28.54577,-28.54577,323.1605,76.94281,0.1153138,29.83034,0,0,255.4332
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,58.48974,58.48974,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,102.0787,226.8874,0,27.38822,-27.38822,294.2907,70.06908,0.1153138,28.62069,0,0,226.8874
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,56.70059,56.70059,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,132.5101,199.4991,0,33.91515,-33.91515,258.541,61.55727,0.1153138,35.44133,0,0,199.4991
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,54.97279,54.97279,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,170.1936,165.584,0,29.2153,-29.2153,227.7454,54.22499,0.1153138,30.52999,0,0,165.584
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,53.85841,53.85841,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,202.655,136.3687,0,13.21924,-13.21924,213.8111,50.9073,0.1153138,13.81411,0,0,136.3687
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.87693,52.87693,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,217.3431,123.1495,0,28.50638,-28.50638,183.7627,43.75294,0.1153138,29.78917,0,0,123.1495
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,51.81367,51.81367,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,249.0168,94.64307,0,28.04876,-28.04876,154.1967,36.71344,0.1153138,29.31096,0,0,94.64307
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,51.09801,51.09801,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,280.1821,66.59431,0,21.1655,-21.1655,131.8863,31.40145,0.1153138,22.11795,0,0,66.59431
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,50.32101,50.32101,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,303.6993,45.42881,0,29.00481,-29.00481,101.3126,24.122,0.1153138,30.31003,0,0,45.42881
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,49.68714,49.68714,35.58495,15.6028,0,-1,0,15.6028,0,0,19.98215,23.54064,0,16.424,15.6028,0,0,335.9269,16.424,0,16.424,-16.424,84.00017,20,0.1153138,39.14344,0,0,16.424
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,49.16573,49.16573,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1154672,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.781913,49.48682,48.94081,23.14479,23.14479,81,0,22.761,23.14479,7.698981,0,0,0,1.781913,0,0,57.85521,54.96245,285.4758,61.83,56.74436,0,56.74436,203.0071,48.33494,0.115647,25.45927,1.42553,81,63.61191
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,18.44345,54.31527,48.48074,18.62782,18.62782,81,0,22.761,18.62782,99.01025,-7.105427E-15,0,0,18.44345,0,0,62.37218,59.25357,228.7314,112.8999,77.69702,0,77.69702,276.717,65.88487,0.1157896,20.4906,14.75476,81,131.3434
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,40.34215,62.93743,49.40088,15.91146,15.91146,81,0,22.761,15.91146,253.5415,0,0,0,40.34215,0,0,65.08854,61.83411,151.0344,182.8272,102.1763,0,102.1763,373.6499,88.96409,0.1158819,17.50261,32.27372,81,223.1694
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,55.41972,71.70613,51.90568,58.75884,58.75884,0,-1,0,58.75884,94.31724,0,7.105427E-15,0,55.41972,61.85141,58.75884,0,0,48.85816,274.7859,0,6.431695,-6.431695,366.8703,87.3499,0.1158819,64.63473,44.33577,0,330.2056
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,46.5022,70.69838,54.20601,40.84653,40.84653,0,0,0,40.84653,113.8461,0,0,0,46.5022,42.99635,40.84653,0,0,56.00449,268.3542,3.505848,0,3.505848,370.1963,88.14179,0.1158747,44.93119,37.20176,0,314.8564
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,66.55663,82.28922,56.52679,20.27901,20.27901,0,0,0,20.27901,328.2046,0,0,0,66.55663,21.34632,20.27901,0,0,52.49864,271.5095,45.2103,0,45.2103,413.0865,98.35374,0.1157826,22.30691,53.2453,0,338.0661
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,55.31731,79.98196,58.9498,34.37215,34.37215,0,0,0,34.37215,160.9364,11.84776,0,0,55.31731,36.18121,34.37215,0,0,7.288336,312.1987,7.288336,0,7.288336,420.0009,100,0.1157678,37.80936,44.25385,0,367.516
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,67.03177,88.66085,61.36259,26.50884,26.50884,0,0,0,26.50884,252.8657,39.12773,0,0,67.03177,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1157678,29.15973,53.62542,0,385.79
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,56.3709,85.17757,62.85526,3.993594,3.993594,0,-1,0,3.993594,1411.533,52.16711,0,0,56.3709,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1157678,4.392953,45.09672,0,375.1291
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,51.53155,83.78349,63.60159,28.60003,28.60003,0,0,0,28.60003,180.18,21.42625,0,0,51.53155,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1157678,31.46004,41.22524,0,370.2898
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,36.3131,78.13428,64.52172,74.6028,74.6028,20.25,0,7.39125,74.6028,48.67525,0,0,0,36.3131,57.21347,54.3528,0,0,0,318.7582,0,20.90038,-20.90038,397.9699,94.75455,0.1157678,82.06308,29.05048,81,355.0713
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,20.66156,71.30978,63.94919,35.62418,35.62418,0,0,0,35.62418,57.99869,0,0,0,20.66156,37.49914,35.62418,0,0,23.22264,297.8578,0,16.83758,-16.83758,380.2215,90.52876,0.1157678,39.1866,16.52925,0,318.5194
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.553858,63.1292,61.93512,33.97726,33.97726,0,0,0,33.97726,10.45952,0,7.105427E-15,0,3.553858,35.76553,33.97726,0,0,41.93106,281.0203,0,32.21167,-32.21167,346.2675,82.44447,0.1157678,37.37498,2.843086,0,284.5741
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,60.09486,60.09486,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,77.72181,248.8086,0,21.34793,-21.34793,323.7648,77.08669,0.1157678,22.30858,0,0,248.8086
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,58.20348,58.20348,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,101.4417,227.4607,0,57.11696,-57.11696,263.5582,62.75183,0.1157678,59.68723,0,0,227.4607
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,56.445,56.445,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,164.905,170.3437,0,17.88681,-17.88681,244.7038,58.2627,0.1157678,18.69172,0,0,170.3437
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,54.74787,54.74787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7793,152.4569,0,0,0,244.7038,58.2627,0.1157678,0,0,0,152.4569
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,53.62326,53.62326,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,184.7793,152.4569,0,18.87683,-18.87683,224.8059,53.52511,0.1157678,19.72629,0,0,152.4569
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.7535,133.5801,0,0,0,224.8059,53.52511,0.1157678,0,0,0,133.5801
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,51.6092,51.6092,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,205.7535,133.5801,0,22.61168,-22.61168,200.9711,47.85017,0.1157678,23.62921,0,0,133.5801
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,50.92421,50.92421,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,230.8776,110.9684,0,30.12735,-30.12735,169.2141,40.28899,0.1157678,31.48308,0,0,110.9684
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.14721,50.14721,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,264.3524,80.84103,0,25.47677,-25.47677,142.3592,33.89499,0.1157678,26.62322,0,0,80.84103
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,49.48267,49.48267,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,292.6599,55.36427,0,23.32218,-23.32218,117.7755,28.04173,0.1157678,24.37168,0,0,55.36427
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,49.00215,49.00215,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,318.5735,32.04209,0,12.25019,-12.25019,104.8627,24.96725,0.1157678,12.80145,0,0,32.04209
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.672951,49.24817,48.73634,18.09134,18.09134,81,0,22.761,18.09134,9.247251,0,0,0,1.672951,0,0,62.90866,59.76323,332.1848,19.79189,61.43618,0,61.43618,163.1461,38.84424,0.1159428,19.90047,1.338361,81,21.46485
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.239596,50.85443,48.30694,0,0,72.31579,0,20.56389,0,0,0,0,0,8.239596,0,0,72.31579,68.7,270.7486,75.08446,76.9396,0,76.9396,236.1375,56.22309,0.116043,0,6.591677,81,83.32405
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,25.47174,57.42485,49.1964,40.34611,40.34611,81,0,22.761,40.34611,63.13309,0,0,0,25.47174,0,0,40.65389,38.6212,193.809,144.3301,64.09294,0,64.09294,296.9413,70.70018,0.1162118,44.38072,20.3774,81,169.8018
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,26.11066,60.3038,51.70121,27.4677,27.4677,0,-1,0,27.4677,95.05952,0,0,0,26.11066,28.91336,27.4677,0,0,129.7161,202.0137,0,2.802704,-2.802704,293.987,69.99677,0.1162118,30.21447,20.88853,0,228.1244
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,38.04606,67.15387,54.00154,27.63552,27.63552,0,0,0,27.63552,137.6708,0,0,0,38.04606,29.09003,27.63552,0,0,132.8302,199.211,8.95603,0,8.95603,302.4835,72.01973,0.1161936,30.39908,30.43685,0,237.2571
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,26.29265,65.30286,56.33254,36.06878,36.06878,0,0,0,36.06878,72.89585,0,0,0,26.29265,37.96714,36.06878,0,0,123.8742,207.2715,0,11.67449,-11.67449,290.1775,69.08974,0.1161936,39.67566,21.03412,0,233.5641
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,28.21952,68.53664,58.68399,23.81188,23.81188,0,0,0,23.81188,118.5102,0,0,0,28.21952,25.06514,23.81188,0,0,136.8458,195.597,3.15438,0,3.15438,293.17,69.80224,0.1161872,26.19307,22.57561,0,223.8165
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,14.34418,65.99422,61.07633,0,0,0,0,0,0,0,0,0,0,14.34418,0,0,0,0,133.6915,198.4359,14.34418,0,14.34418,306.7781,73.04225,0.116158,0,11.47535,0,212.7801
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.532736,64.16441,62.63033,0,0,0,-1,0,0,0,0,0,0,4.532736,0,0,0,0,119.3473,211.3457,4.532736,0,4.532736,311.0782,74.06609,0.1161488,0,3.626189,0,215.8784
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,14.98516,68.61145,63.37666,36.05056,36.05056,0,0,0,36.05056,41.56707,0,0,0,14.98516,37.94795,36.05056,0,0,114.8145,215.4251,0,22.96279,-22.96279,286.8733,68.30303,0.1161488,39.65561,11.98813,0,230.4103
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,6.864309,66.59903,64.23545,57.61124,57.61124,0,0,0,57.61124,11.91488,0,0,0,6.864309,60.64341,57.61124,0,0,140.3288,192.4624,0,53.7791,-53.7791,230.1852,54.80588,0.1161488,63.37236,5.491447,0,199.3267
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.461275,64.49789,63.66293,26.81771,26.81771,0,0,0,26.81771,9.177799,0,3.552714E-15,0,2.461275,28.22916,26.81771,0,0,200.0833,138.6832,0,25.76789,-25.76789,203.0234,48.33881,0.1161488,29.49948,1.96902,0,141.1445
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.448573,62.80494,61.64886,0,0,0,0,0,0,0,0,0,0,3.448573,0,0,0,0,228.7143,112.9154,3.448573,0,3.448573,206.295,49.11776,0.1161418,0,2.758858,0,116.3639
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,59.80859,59.80859,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,225.2657,116.0191,0,59.56969,-59.56969,143.5031,34.16732,0.1161418,62.25032,0,0,116.0191
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,57.96833,57.96833,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,291.4543,56.44939,0,48.52102,-48.52102,92.3574,21.98981,0.1161418,50.70447,0,0,56.44939
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,56.24053,56.24053,26.93603,7.531945,0,-1,0,7.531945,0,0,19.40409,22.09769,0,7.928363,7.531945,0,0,345.3665,7.928363,0,7.928363,-7.928363,84.00017,20,0.1161418,29.62964,0,0,7.928363
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,54.57407,54.57407,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161418,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,53.44946,53.44946,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161418,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,52.47821,52.47821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161418,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,51.44561,51.44561,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161418,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,50.78107,50.78107,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161418,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,50.00407,50.00407,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161418,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,49.3702,49.3702,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161418,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,48.87947,48.87947,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1163137,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.175144,48.95204,48.5932,18.23849,18.23849,81,0,22.761,18.23849,6.443211,0,0,0,1.175144,0,0,62.76151,59.62344,299.4791,49.22701,60.79858,0,60.79858,193.5686,46.08767,0.1164885,20.06233,0.9401153,81,50.40216
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.12291,52.90312,48.16381,43.62753,43.62753,81,0,22.761,43.62753,34.66368,0,0,0,15.12291,0,0,37.37247,35.50385,238.6805,103.9457,50.62675,0,50.62675,241.5974,57.52306,0.1166394,47.99028,12.09833,81,119.0686
