Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,24.76216,57.03117,49.05327,47.01625,47.01625,81,0,22.761,47.01625,52.66722,0,0,0,24.76216,0,0,33.98375,32.28456,188.0538,149.5098,57.04671,0,57.04671,295.7166,70.40858,0.1168052,51.71788,19.80972,81,174.272
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,31.14355,61.90231,51.5274,33.84669,33.84669,0,-1,0,33.84669,92.01357,0,0,0,31.14355,35.6281,33.84669,0,0,131.0071,200.8519,0,4.484549,-4.484549,290.9895,69.28307,0.1168052,37.23136,24.91484,0,231.9954
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,35.04196,65.82764,53.82774,17.877,17.877,0,0,0,17.877,196.017,0,0,0,35.04196,18.8179,17.877,0,0,135.9899,196.3673,16.22406,0,16.22406,306.381,72.94771,0.1167722,19.66471,28.03357,0,231.4093
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,29.68685,66.33056,56.12807,8.877931,8.877931,0,0,0,8.877931,334.3893,0,0,0,29.68685,9.34519,8.877931,0,0,119.7658,210.969,20.34166,0,20.34166,325.6788,77.54241,0.1167308,9.765723,23.74948,0,240.6558
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,43.79545,74.42397,58.45907,8.290624,8.290624,0,0,0,8.290624,528.2527,0,0,0,43.79545,8.726973,8.290624,0,0,99.42419,229.2765,35.06847,0,35.06847,358.9477,85.46355,0.1166595,9.119686,35.03636,0,273.0719
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,41.07943,75.99293,60.84119,12.40006,12.40006,0,0,0,12.40006,331.2842,0,0,0,41.07943,13.05269,12.40006,0,0,64.35571,260.8381,28.02674,0,28.02674,385.5362,91.79414,0.1166026,13.64007,32.86355,0,301.9175
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,52.31278,82.63818,62.33385,29.88869,29.88869,0,-1,0,29.88869,175.0253,0,0,0,52.31278,31.46178,29.88869,0,0,36.32897,286.0622,20.851,0,20.851,405.3171,96.50389,0.1165603,32.87756,41.85023,0,338.3749
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,29.33096,73.72726,63.0904,2.002942,2.002942,0,0,0,2.002942,1464.394,11.74463,0,0,29.33096,2.10836,2.002942,0,0,15.47797,304.8281,15.47797,0,15.47797,420.0009,100,0.1165289,2.203236,23.46477,0,334.159
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,32.11854,75.84386,64.01053,22.53351,22.53351,0,0,0,22.53351,142.5368,8.399055,0,0,32.11854,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1165289,24.78686,25.69483,0,350.8768
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,17.8918,69.72865,63.42778,62.14469,62.14469,0,0,0,62.14469,28.79055,0,1.421085E-14,0,17.8918,65.41546,62.14469,0,0,0,318.7582,0,47.52366,-47.52366,369.9065,88.0728,0.1165289,68.35916,14.31344,0,336.65
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.414419,62.21981,61.41372,41.71382,41.71382,0,0,0,41.71382,5.788054,0,0,0,2.414419,43.90928,41.71382,0,0,52.80407,271.2346,0,41.49487,-41.49487,326.1671,77.65867,0.1165289,45.8852,1.931535,0,273.649
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,59.57345,59.57345,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,98.90948,229.7397,0,48.51026,-48.51026,275.0328,65.48386,0.1165289,50.69323,0,0,229.7397
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,57.76386,57.76386,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,152.8098,181.2294,0,38.22215,-38.22215,234.7431,55.8911,0.1165289,39.94214,0,0,181.2294
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,56.04628,56.04628,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,195.2788,143.0073,0,11.42656,-11.42656,222.6984,53.02333,0.1165289,11.94075,0,0,143.0073
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,54.36959,54.36959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.975,131.5807,0,0,0,222.6984,53.02333,0.1165289,0,0,0,131.5807
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,53.28588,53.28588,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,207.975,131.5807,0,1.419848,-1.419848,221.2018,52.66699,0.1165289,1.483741,0,0,131.5807
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,52.33508,52.33508,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,209.5526,130.1609,0,42.54686,-42.54686,176.3535,41.98883,0.1165289,44.46147,0,0,130.1609
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,51.32293,51.32293,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,256.8269,87.61402,0,2.310019,-2.310019,173.9185,41.40908,0.1165289,2.41397,0,0,87.61402
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3936,85.304,0,0,0,173.9185,41.40908,0.1165289,0,0,0,85.304
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,49.86094,49.86094,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,259.3936,85.304,0,29.44556,-29.44556,142.8801,34.01901,0.1165289,30.77061,0,0,85.304
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,49.22707,49.22707,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,292.1109,55.85844,0,1.4756,-1.4756,141.3247,33.64867,0.1165289,1.542002,0,0,55.85844
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,48.73634,48.73634,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,293.7504,54.38284,0,21.24951,-21.24951,118.9258,28.3156,0.1165289,22.20574,0,0,54.38284
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.106484,48.81832,48.48074,0,0,0,0,0,0,0,0,0,0,1.106484,0,0,0,0,317.361,33.13333,1.106484,0,1.106484,119.9755,28.56553,0.1165267,0,0.8851874,0,34.23981
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.04066,53.05259,48.02068,4.068461,4.068461,0,0,0,4.068461,394.2684,0,0,0,16.04066,4.282591,4.068461,0,0,316.2545,34.12917,11.75807,0,11.75807,131.1301,31.2214,0.1165029,4.475307,12.83253,0,50.16982
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,38.38909,61.67894,48.91014,7.431888,7.431888,0,0,0,7.431888,516.5456,0,0,0,38.38909,7.82304,7.431888,0,0,304.4964,44.71143,30.56605,0,30.56605,160.1277,38.12556,0.116441,8.175077,30.71127,0,83.10052
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,57.09928,71.79865,51.38427,15.60195,15.60195,0,-1,0,15.60195,365.9753,0,0,0,57.09928,16.42311,15.60195,0,0,273.9304,72.22087,40.67617,0,40.67617,198.7165,47.31335,0.1163587,17.16215,45.67942,0,129.3201
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,65.94451,78.43013,53.65393,9.557484,9.557484,0,0,0,9.557484,689.9777,0,0,0,65.94451,10.06051,9.557484,0,0,233.2542,108.8294,55.884,0,55.884,251.7327,59.93623,0.1162459,10.51323,52.75561,0,174.7739
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,75.52852,86.07858,55.95426,47.90744,47.90744,0,0,0,47.90744,157.6551,0,0,0,75.52852,50.42889,47.90744,0,0,177.3702,159.125,25.09963,0,25.09963,275.5443,65.60564,0.1161953,52.69819,60.42281,0,234.6535
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,73.73467,88.16086,58.25459,12.52223,12.52223,0,0,0,12.52223,588.8303,0,0,0,73.73467,13.18129,12.52223,0,0,152.2706,181.7147,60.55338,0,60.55338,332.9903,79.28323,0.1160734,13.77445,58.98774,0,255.4494
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,72.76259,90.76311,60.61626,0.3012179,0.3012179,0,0,0,0.3012179,24156.13,0,0,0,72.76259,0.3170715,0.3012179,0,0,91.71722,236.2127,72.44551,0,72.44551,401.7181,95.64697,0.1159279,0.3313397,58.21007,0,308.9753
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,70.12608,91.37115,62.17027,29.01502,29.01502,0,-1,0,29.01502,241.6889,20.31225,0,0,70.12608,30.54213,29.01502,0,0,19.2717,301.4137,19.2717,0,19.2717,420.0009,100,0.1158892,31.91652,56.10086,0,371.5398
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,55.94815,85.04884,62.9166,13.8398,13.8398,0,0,0,13.8398,404.2556,41.37994,0,0,55.94815,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1158892,15.22378,44.75852,0,374.7064
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,36.78826,77.49969,63.77539,0,0,0,0,0,0,0,36.78826,0,0,36.78826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158892,0,29.43061,0,355.5465
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,19.99305,70.27154,63.20286,25.92225,25.92225,0,0,0,25.92225,77.12698,3.552714E-15,0,0,19.99305,27.28657,25.92225,0,0,0,318.7582,0,7.293528,-7.293528,412.3128,98.16952,0.1158892,28.51447,15.99444,0,338.7513
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,3.866303,62.48199,61.18879,0,0,0,0,0,0,0,0,0,0,3.866303,0,0,0,0,8.10392,311.4647,3.866303,0,3.866303,415.9807,99.04282,0.1158815,0,3.093042,0,315.331
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.237617,314.9444,0,0,0,415.9807,99.04282,0.1158815,0,0,0,314.9444
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,57.56961,57.56961,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,4.237617,314.9444,0,36.94817,-36.94817,377.0339,89.7698,0.1158815,38.61084,0,0,314.9444
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,55.87247,55.87247,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,45.29114,277.9962,0,47.78483,-47.78483,326.6642,77.77705,0.1158815,49.93515,0,0,277.9962
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,54.22646,54.22646,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,98.3854,230.2114,0,44.61924,-44.61924,279.6314,66.57878,0.1158815,46.62711,0,0,230.2114
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,53.13253,53.13253,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,147.9623,185.5921,0,14.62545,-14.62545,264.2149,62.90818,0.1158815,15.28359,0,0,185.5921
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,52.19194,52.19194,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,164.2128,170.9667,0,25.39858,-25.39858,237.4424,56.53379,0.1158815,26.54152,0,0,170.9667
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,51.1798,51.1798,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,192.4335,145.5681,0,44.30893,-44.30893,190.7367,45.41341,0.1158815,46.30283,0,0,145.5681
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,50.49481,50.49481,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,241.6656,101.2592,0,25.23287,-25.23287,164.1389,39.08062,0.1158815,26.36835,0,0,101.2592
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,49.71781,49.71781,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,269.7021,76.02631,0,53.50275,-53.50275,107.7421,25.65282,0.1158815,55.91038,0,0,76.02631
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,49.08394,49.08394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.1496,22.52355,0,0,0,107.7421,25.65282,0.1158815,0,0,0,22.52355
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,48.62387,48.62387,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,329.1496,22.52355,0,6.801736,-6.801736,100.5724,23.94576,0.1158815,7.107814,0,0,22.52355
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7359658,48.56178,48.33761,42.49026,42.49026,26.85538,0,9.062409,42.49026,1.732081,0,0,0,0.7359658,16.45778,15.63489,0,0,336.7071,15.72181,0,15.72181,-15.72181,84.00017,20,0.1158815,46.73929,0.5887727,81,16.45778
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.1388,52.00122,47.90822,90.6506,90.6506,81,0,22.761,90.6506,14.49389,0,0,16.21928,13.1388,10.15852,9.650594,0,0,354.1758,0,2.980276,0,2.980276,86.82751,20.67317,0.1158893,99.71565,10.51104,81,13.1388
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,25.34828,56.92804,48.76701,17.95761,17.95761,81,0,22.761,17.95761,141.1562,0,0,0,25.34828,0,0,63.04239,59.89027,351.1955,2.682248,85.23856,0,85.23856,167.6919,39.92656,0.1160136,19.75337,20.27863,81,28.03053
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,32.12019,61.94454,51.24114,16.8068,16.8068,0,-1,0,16.8068,191.1142,0,0,0,32.12019,17.69137,16.8068,0,0,265.957,79.39695,14.42882,0,14.42882,181.3803,43.18569,0.1159847,18.48748,25.69615,0,111.5171
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,51.37584,71.89143,53.5108,18.55527,18.55527,0,0,0,18.55527,276.88,0,0,0,51.37584,19.53187,18.55527,0,0,251.5282,92.38288,31.84397,0,31.84397,211.5901,50.3785,0.115921,20.4108,41.10067,0,143.7587
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,39.20946,69.5731,55.78046,37.78798,37.78798,0,0,0,37.78798,103.7617,0,0,0,39.20946,39.77682,37.78798,0,0,219.6842,121.0425,0,0.5673599,-0.5673599,210.9921,50.23611,0.115921,41.56678,31.36757,0,160.2519
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,65.17305,83.56046,58.08079,0,0,0,0,0,0,0,0,0,0,65.17305,0,0,0,0,220.3146,120.4751,65.17305,0,65.17305,272.8206,64.95717,0.1157907,0,52.13844,0,185.6481
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,52.59195,80.52187,60.44246,22.1321,22.1321,0,0,0,22.1321,237.6274,0,0,0,52.59195,23.29695,22.1321,0,0,155.1415,179.1308,29.295,0,29.295,300.6123,71.57422,0.1157323,24.34531,42.07355,0,231.7228
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,46.70593,79.64751,61.93512,16.57754,16.57754,0,-1,0,16.57754,281.7423,0,0,0,46.70593,17.45004,16.57754,0,0,125.8465,205.4963,29.25589,0,29.25589,328.3669,78.18244,0.115674,18.23529,37.36474,0,252.2023
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,35.96178,75.94035,62.68145,11.23799,11.23799,0,0,0,11.23799,320.002,0,0,0,35.96178,11.82946,11.23799,0,0,96.59065,231.8266,24.13232,0,24.13232,351.2608,83.63336,0.1156259,12.36179,28.76943,0,267.7884
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,27.77389,73.6142,63.55046,39.83789,39.83789,0,0,0,39.83789,69.71727,0,0,0,27.77389,41.93462,39.83789,0,0,72.45833,253.5457,0,14.16073,-14.16073,336.3341,80.07939,0.1156259,43.82167,22.21911,0,281.3196
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,18.5332,69.48284,62.96772,0,0,0,0,0,0,0,0,0,0,18.5332,0,0,0,0,88.19247,239.385,18.5332,0,18.5332,353.9163,84.2656,0.1155891,0,14.82656,0,257.9182
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.034476,62.31172,60.96387,23.42446,23.42446,0,0,0,23.42446,17.22335,0,0,0,4.034476,24.65733,23.42446,0,0,69.65928,256.0649,0,20.62285,-20.62285,332.1779,79.08981,0.1155891,25.7669,3.227581,0,260.0994
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,59.17472,59.17472,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,92.57355,235.442,0,45.49748,-45.49748,284.2193,67.67113,0.1155891,47.54487,0,0,235.442
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,57.36513,57.36513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.1263,189.9445,0,0,0,284.2193,67.67113,0.1155891,0,0,0,189.9445
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,55.668,55.668,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,143.1263,189.9445,0,56.45908,-56.45908,224.7062,53.50137,0.1155891,58.99973,0,0,189.9445
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,54.03221,54.03221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.8586,133.4855,0,0,0,224.7062,53.50137,0.1155891,0,0,0,133.4855
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,52.93827,52.93827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.8586,133.4855,0,0,0,224.7062,53.50137,0.1155891,0,0,0,133.4855
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,52.01814,52.01814,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,205.8586,133.4855,0,39.02798,-39.02798,183.5671,43.70637,0.1155891,40.78424,0,0,133.4855
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,51.006,51.006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.223,94.45749,0,0,0,183.5671,43.70637,0.1155891,0,0,0,94.45749
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,50.32101,50.32101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.223,94.45749,0,0,0,183.5671,43.70637,0.1155891,0,0,0,94.45749
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,49.57468,49.57468,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,249.223,94.45749,0,14.44867,-14.44867,168.3369,40.08013,0.1155891,15.09886,0,0,94.45749
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,48.94081,48.94081,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,265.2771,80.00882,0,20.10939,-20.10939,147.1397,35.0332,0.1155891,21.01431,0,0,80.00882
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,48.48074,48.48074,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,287.6209,59.89943,0,13.78348,-13.78348,132.6107,31.5739,0.1155891,14.40373,0,0,59.89943
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.026801,48.50711,48.19448,18.54679,18.54679,0,0,0,18.54679,5.536271,0,0,0,1.026801,19.52294,18.54679,0,0,302.9359,46.11596,0,18.49614,-18.49614,113.114,26.93185,0.1155891,20.40147,0.8214406,0,47.14276
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,15.43644,52.5927,47.76509,2.228737,2.228737,0,0,0,2.228737,692.6092,0,0,0,15.43644,2.346039,2.228737,0,0,323.4871,27.61982,13.0904,0,13.0904,125.5327,29.88867,0.115563,2.45161,12.34915,0,43.05626
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,40.52527,62.14714,48.62387,0,0,0,0,0,0,0,0,0,0,40.52527,0,0,0,0,310.3967,39.40118,40.52527,0,40.52527,163.9783,39.04237,0.1154825,0,32.42022,0,79.92645
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,61.43026,73.26955,51.06734,26.34742,26.34742,0,-1,0,26.34742,233.1548,0,0,0,61.43026,27.73413,26.34742,0,0,269.8715,75.87392,33.69614,0,33.69614,195.9453,46.65354,0.1154157,28.98216,49.14421,0,137.3042
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,67.28008,78.65924,53.337,0.7714418,0.7714418,0,0,0,0.7714418,8721.342,0,0,0,67.28008,0.812044,0.7714418,0,0,236.1753,106.2004,66.46803,0,66.46803,259.0024,61.66711,0.115284,0.848586,53.82406,0,173.4805
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,68.97009,82.30698,55.60666,0,0,0,0,0,0,0,0,0,0,68.97009,0,0,0,0,169.7073,166.0217,68.97009,0,68.97009,324.4331,77.24583,0.1151477,0,55.17607,0,234.9918
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,70.78039,86.12832,57.88654,8.005637,8.005637,0,0,0,8.005637,884.1318,0,0,0,70.78039,8.426987,8.005637,0,0,100.7372,228.0948,62.3534,0,62.3534,383.5868,91.33,0.1150248,8.806201,56.62431,0,298.8752
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,66.79224,87.05729,60.20732,41.4865,41.4865,0,0,0,41.4865,160.9975,0,0,0,66.79224,43.66999,41.4865,0,0,38.38379,284.2128,23.12224,0,23.12224,405.5225,96.55277,0.1149793,45.63514,53.43379,0,351.0051
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,60.98141,86.0213,61.7102,25.01578,25.01578,0,-1,0,25.01578,243.7718,19.38746,0,0,60.98141,26.3324,25.01578,0,0,15.26155,305.0228,15.26155,0,15.26155,420.0009,100,0.1149492,27.51736,48.78513,0,366.0042
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,44.77041,79.40305,62.45653,3.342344,3.342344,0,0,0,3.342344,1339.491,41.25216,0,0,44.77041,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1149492,3.676579,35.81633,0,363.5286
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,38.65449,77.76492,63.31532,61.69952,61.69952,0,0,0,61.69952,62.64958,0,0,0,38.65449,64.94686,61.69952,0,0,0,318.7582,0,26.29237,-26.29237,392.2863,93.4013,0.1149492,67.86947,30.92359,0,357.4127
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,24.48618,71.41101,62.68145,30.31376,30.31376,0,0,0,30.31376,80.77579,0,0,0,24.48618,31.90922,30.31376,0,0,29.21375,292.4659,0,7.423043,-7.423043,384.4617,91.53831,0.1149492,33.34513,19.58894,0,316.952
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.764122,61.98338,60.72873,53.65389,53.65389,0,0,0,53.65389,7.015562,0,0,0,3.764122,56.47778,53.65389,0,0,37.46157,285.0428,0,52.71366,-52.71366,328.8966,78.30856,0.1149492,59.01928,3.011297,0,288.8069
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,58.9498,58.9498,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,96.0323,232.3291,0,52.86506,-52.86506,273.1719,65.04081,0.1149492,55.24398,0,0,232.3291
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,57.12999,57.12999,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,154.7713,179.4641,0,28.54501,-28.54501,243.0829,57.87675,0.1149492,29.82954,0,0,179.4641
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.4879,150.9191,0,0,0,243.0829,57.87675,0.1149492,0,0,0,150.9191
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,53.85841,53.85841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.4879,150.9191,0,0,0,243.0829,57.87675,0.1149492,0,0,0,150.9191
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,52.7338,52.7338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.4879,150.9191,0,0,0,243.0829,57.87675,0.1149492,0,0,0,150.9191
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,51.81367,51.81367,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,186.4879,150.9191,0,6.159647,-6.159647,236.59,56.33084,0.1149492,6.436831,0,0,150.9191
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,50.8322,50.8322,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,193.332,144.7594,0,20.76393,-20.76393,214.7029,51.11964,0.1149492,21.6983,0,0,144.7594
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,50.17788,50.17788,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,216.403,123.9955,0,63.35286,-63.35286,147.9231,35.21972,0.1149492,66.20374,0,0,123.9955
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,49.43155,49.43155,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,286.7951,60.64265,0,33.72248,-33.72248,112.3765,26.75626,0.1149492,35.23999,0,0,60.64265
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.79768,48.79768,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,324.2645,26.92018,0,8.377407,-8.377407,103.546,24.65375,0.1149492,8.754391,0,0,26.92018
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,48.36828,48.36828,18.81026,18.81026,81,0,22.761,18.81026,0,0,0,0,0,0,0,62.18974,59.08025,333.5727,18.54277,59.08025,0,59.08025,159.5944,37.99859,0.1151251,20.69129,0,81,18.54277
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.7880597,48.29095,48.05135,26.12222,26.12222,81,0,22.761,26.12222,3.016818,0,0,0,0.7880597,0,0,54.87778,52.13389,274.4925,71.715,52.92195,0,52.92195,209.8006,49.95242,0.1152881,28.73444,0.6304477,81,72.50306
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,19.95584,53.90754,47.61173,10.60888,10.60888,81,0,22.761,10.60888,188.105,0,0,0,19.95584,0,0,70.39112,66.87156,221.5705,119.3448,86.82741,0,86.82741,292.1723,69.56469,0.1154086,11.66977,15.96467,81,139.3006
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,43.07597,62.9343,48.48074,55.05256,55.05256,81,0,22.761,55.05256,78.24517,0,0,0,43.07597,0,0,25.94744,24.65007,134.7431,197.4894,67.72604,0,67.72604,356.4229,84.86241,0.1155664,60.55782,34.46078,81,240.5654
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,53.41098,69.69897,50.89354,37.23173,37.23173,0,-1,0,37.23173,143.4555,0,0,0,53.41098,39.1913,37.23173,0,0,67.01708,258.4428,14.21969,0,14.21969,369.9128,88.07431,0.1155384,40.95491,42.72879,0,311.8539
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,62.66085,76.3717,53.19387,13.92063,13.92063,0,0,0,13.92063,450.1295,0,0,0,62.66085,14.65329,13.92063,0,0,52.79739,271.2406,48.00756,0,48.00756,415.4568,98.91809,0.115444,15.31269,50.12868,0,333.9014
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,71.64987,83.41194,55.43286,35.63568,35.63568,0,0,0,35.63568,201.0622,29.3488,0,0,71.64987,37.51124,35.63568,0,0,4.789834,314.4474,4.789834,0,4.789834,420.0009,100,0.1154346,39.19925,57.3199,0,386.0973
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,78.36564,89.9976,57.73319,33.70457,33.70457,0,0,0,33.70457,232.5074,42.88714,0,0,78.36564,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1154346,37.07503,62.69251,0,397.1239
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,67.30343,87.09781,60.03352,21.58448,21.58448,0,0,0,21.58448,311.8139,44.58292,0,0,67.30343,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1154346,23.74293,53.84274,0,386.0616
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,64.67237,87.72596,61.58752,0,0,0,-1,0,0,0,64.67237,0,0,64.67237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154346,0,51.7379,0,383.4306
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,55.73703,84.18015,62.28273,29.00928,29.00928,0,0,0,29.00928,192.1351,25.20094,0,0,55.73703,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1154346,31.91021,44.58962,0,374.4953
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,31.47581,74.63343,63.14152,0,0,0,0,0,0,0,31.47581,0,0,31.47581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154346,0,25.18064,0,350.234
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,16.59011,68.35369,62.56899,16.21331,16.21331,0,0,0,16.21331,102.324,0,0,0,16.59011,17.06664,16.21331,0,0,0,318.7582,0,0.4765366,-0.4765366,419.4985,99.8804,0.1154346,17.83464,13.27209,0,335.3483
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.151982,62.00037,60.61626,39.92066,39.92066,0,0,0,39.92066,10.40058,0,0,0,4.151982,42.02175,39.92066,0,0,0.5294851,318.2817,0,37.86977,-37.86977,379.5803,90.37608,0.1154346,43.91273,3.321586,0,322.4337
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,58.80667,58.80667,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,42.60701,280.4119,0,19.18557,-19.18557,359.3569,85.561,0.1154346,20.04892,0,0,280.4119
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,57.01753,57.01753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.9243,261.2263,0,0,0,359.3569,85.561,0.1154346,0,0,0,261.2263
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,55.3204,55.3204,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.9243,261.2263,0,22.4356,-22.4356,335.7077,79.93025,0.1154346,23.4452,0,0,261.2263
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,53.71527,53.71527,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.85275,238.7908,0,17.14902,-17.14902,317.6311,75.62629,0.1154346,17.92073,0,0,238.7908
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,52.62134,52.62134,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.9072,221.6417,0,20.10659,-20.10659,296.4369,70.58006,0.1154346,21.01138,0,0,221.6417
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,51.70121,51.70121,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,130.2479,201.5351,0,16.83557,-16.83557,278.6906,66.35477,0.1154346,17.59317,0,0,201.5351
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,50.7504,50.7504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9541,184.6996,0,0,0,278.6906,66.35477,0.1154346,0,0,0,184.6996
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.06541,50.06541,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.9541,184.6996,0,21.50773,-21.50773,256.0195,60.95689,0.1154346,22.47558,0,0,184.6996
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,49.30886,49.30886,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.8515,163.1918,0,19.92442,-19.92442,235.0173,55.95639,0.1154346,20.82101,0,0,163.1918
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,48.68522,48.68522,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.9898,143.2674,0,46.94411,-46.94411,185.5339,44.17464,0.1154346,49.0566,0,0,143.2674
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,48.2456,48.2456,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,247.1499,96.32331,0,23.51312,-23.51312,160.7488,38.27346,0.1154346,24.57122,0,0,96.32331
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6147071,48.14606,47.95934,1.17563,1.17563,0,0,0,1.17563,52.28748,0,0,0,0.6147071,1.237505,1.17563,0,0,273.2756,72.81019,0,0.6227977,-0.6227977,160.0924,38.11715,0.1154346,1.293193,0.4917657,0,73.4249
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.192868,49.11731,47.52994,28.95817,28.95817,0,0,0,28.95817,17.93231,0,3.552714E-15,0,5.192868,30.48228,28.95817,0,0,273.9676,72.18739,0,25.28942,-25.28942,133.435,31.77017,0.1154346,31.85399,4.154294,0,77.38026
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.12493,51.85094,48.38873,25.99085,25.99085,0,0,0,25.99085,42.80325,0,0,0,11.12493,27.35879,25.99085,0,0,302.067,46.89797,0,16.23386,-16.23386,116.323,27.69589,0.1154346,28.58994,8.899943,0,58.0229
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,10.87877,54.25175,50.81174,0,0,0,-1,0,0,0,0,0,0,10.87877,0,0,0,0,320.1046,30.66411,10.87877,0,10.87877,126.6435,30.15315,0.1154132,0,8.703015,0,41.54288
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,25.55618,61.57569,53.08141,21.39729,21.39729,0,0,0,21.39729,119.4365,0,0,0,25.55618,22.52347,21.39729,0,0,309.2258,40.45501,3.032708,0,3.032708,129.5206,30.83817,0.1154073,23.53702,20.44494,0,66.01118
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,33.28082,66.82944,55.35107,0,0,0,0,0,0,0,0,0,0,33.28082,0,0,0,0,306.1931,43.18444,33.28082,0,33.28082,161.0935,38.35552,0.115342,0,26.62465,0,76.46526
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,22.4225,65.26882,57.62072,1.506957,1.506957,0,0,0,1.506957,1487.933,0,0,0,22.4225,1.58627,1.506957,0,0,272.9123,73.13718,20.83623,0,20.83623,180.8605,43.06194,0.1153011,1.657653,17.938,0,95.55968
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,10.44271,63.43732,59.92105,15.63535,15.63535,0,0,0,15.63535,66.7891,3.552714E-15,0,0,10.44271,16.45827,15.63535,0,0,252.076,91.88979,0,6.015555,-6.015555,174.5196,41.55219,0.1153011,17.19889,8.35417,0,102.3325
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,21.56514,68.96642,61.41372,36.64236,36.64236,0,-1,0,36.64236,58.85305,7.105427E-15,0,0,21.56514,38.5709,36.64236,0,0,258.76,85.87423,0,17.00576,-17.00576,156.5939,37.28419,0.1153011,40.30659,17.25212,0,107.4394
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,15.88507,67.68248,62.17027,0,0,0,0,0,0,0,0,0,0,15.88507,0,0,0,0,277.6553,68.86848,15.88507,0,15.88507,171.6638,40.87225,0.11527,0,12.70805,0,84.75354
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,12.78545,67.39522,62.96772,0,0,0,0,0,0,0,0,0,0,12.78545,0,0,0,0,261.7702,83.16503,12.78545,0,12.78545,183.7932,43.76019,0.115245,0,10.22836,0,95.95048
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,4.890287,64.04893,62.39519,43.10991,43.10991,0,0,0,43.10991,11.34377,0,7.105427E-15,0,4.890287,45.37885,43.10991,0,0,248.9848,94.67194,0,40.48856,-40.48856,141.1145,33.59861,0.115245,47.4209,3.91223,0,99.56223
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.102182,61.80814,60.44246,16.24677,16.24677,0,0,0,16.24677,25.24921,0,3.552714E-15,0,4.102182,17.10187,16.24677,0,0,293.972,54.18337,0,12.99969,-12.99969,127.4116,30.33603,0.115245,17.87145,3.281745,0,58.28555
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,58.63287,58.63287,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,3.346679,0,40.64228,38.61016,0,0,308.4162,41.18369,0,40.64228,-40.64228,84.57086,20.13588,0.115245,42.47118,0,0,41.18369
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,56.8744,56.8744,11.14178,0.5143375,0,-1,0,0.5143375,0,0,10.62744,11.74162,0,0.5414079,0.5143375,0,0,353.5742,0.5414079,0,0.5414079,-0.5414079,84.00017,20,0.115245,12.25595,0,0,0.5414079
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,55.20794,55.20794,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115245,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,53.60281,53.60281,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115245,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,52.50888,52.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115245,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,51.55807,51.55807,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115245,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,50.60727,50.60727,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115245,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,49.94273,49.94273,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115245,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,49.16573,49.16573,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115245,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,48.56253,48.56253,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115245,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,48.13314,48.13314,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1153851,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.008264,48.12243,47.8162,1.743967,1.743967,74.05975,0,21.00512,1.743967,57.81441,0,0,0,1.008264,0,0,72.31579,68.7,285.4758,61.83,69.70827,0,69.70827,215.3058,51.26318,0.1155052,1.918363,0.8066114,81,62.83826
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.26926,52.14811,47.38681,23.84551,23.84551,81,0,22.761,23.84551,64.03408,0,0,0,15.26926,0,0,57.15448,54.29676,215.7675,124.5674,69.56602,0,69.56602,281.3019,66.97651,0.1156582,26.23007,12.21541,81,139.8367
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,33.8315,59.31657,48.2456,13.59491,13.59491,81,0,22.761,13.59491,248.8541,0,0,0,33.8315,0,0,67.40508,64.03483,146.2015,187.1768,97.86633,0,97.86633,374.1461,89.08221,0.1157555,14.95441,27.0652,81,221.0083
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,39.09674,63.8736,50.66861,28.43999,28.43999,0,-1,0,28.43999,137.471,0,0,0,39.09674,29.93684,28.43999,0,0,48.33519,275.2566,9.15991,0,9.15991,382.8359,91.15122,0.1157376,31.28399,31.2774,0,314.3533
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,65.35796,77.28033,52.93827,34.76812,34.76812,0,0,0,34.76812,187.9824,0,0,0,65.35796,36.59802,34.76812,0,0,39.17528,283.5005,28.75993,0,28.75993,410.12,97.64742,0.1156814,38.24493,52.28637,0,348.8584
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,60.94544,78.0375,55.20794,0,0,0,0,0,0,0,50.53009,0,0,60.94544,0,0,0,0,10.41535,309.3844,10.41535,0,10.41535,420.0009,100,0.1156611,0,48.75635,0,370.3299
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,65.42081,82.92715,57.47759,34.08184,34.08184,0,0,0,34.08184,191.9521,29.54519,0,0,65.42081,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1156611,37.49003,52.33665,0,384.179
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,67.54039,86.85349,59.74725,21.90952,21.90952,0,0,0,21.90952,308.2696,44.47773,0,0,67.54039,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1156611,24.10048,54.03231,0,386.2986
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,50.06012,80.3354,61.25013,47.14608,47.14608,0,-1,0,47.14608,106.1809,0.4326674,0,0,50.06012,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1156611,51.86069,40.0481,0,368.8184
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,33.05585,73.94194,61.93512,25.3767,25.3767,0,0,0,25.3767,130.2606,6.343535,0,0,33.05585,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1156611,27.91437,26.44468,0,351.8141
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,27.76071,72.8029,62.80413,11.19391,11.19391,0,0,0,11.19391,247.9983,15.97764,0,0,27.76071,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1156611,12.3133,22.20857,0,346.5189
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,16.89695,68.10243,62.22139,19.49447,19.49447,0,0,0,19.49447,86.67561,0,3.552714E-15,0,16.89695,20.52049,19.49447,0,0,0,318.7582,0,3.623545,-3.623545,416.1813,99.09058,0.1156611,21.44391,13.51756,0,335.6552
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.24744,61.68145,60.26866,33.79279,33.79279,0,0,0,33.79279,12.56907,0,0,0,4.24744,35.57135,33.79279,0,0,4.026161,315.1347,0,31.32391,-31.32391,383.163,91.2291,0.1156611,37.17206,3.397952,0,319.3821
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,58.45907,58.45907,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,38.83051,283.8108,0,72.31579,-72.31579,306.9355,73.07972,0.1156611,77.038,0,0,283.8108
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,56.73126,56.73126,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,119.1814,211.495,0,32.94809,-32.94809,272.2051,64.81062,0.1156611,34.43075,0,0,211.495
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,55.03413,55.03413,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,155.7904,178.5469,0,7.71207,-7.71207,264.0759,62.87508,0.1156611,8.059114,0,0,178.5469
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,53.44946,53.44946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.3593,170.8348,0,0,0,264.0759,62.87508,0.1156611,0,0,0,170.8348
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,52.36575,52.36575,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,164.3593,170.8348,0,0.9611709,-0.9611709,263.0627,62.63386,0.1156611,1.004423,0,0,170.8348
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,51.44561,51.44561,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,165.4273,169.8737,0,43.55791,-43.55791,217.1487,51.70195,0.1156611,45.51802,0,0,169.8737
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,50.49481,50.49481,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,213.825,126.3157,0,24.40162,-24.40162,191.4271,45.57779,0.1156611,25.49969,0,0,126.3157
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,49.83027,49.83027,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,240.9379,101.9141,0,14.95336,-14.95336,175.6649,41.82488,0.1156611,15.62627,0,0,101.9141
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,49.08394,49.08394,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,257.5527,86.96075,0,3.764845,-3.764845,171.6964,40.88,0.1156611,3.934263,0,0,86.96075
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,48.48074,48.48074,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,261.7359,83.19591,0,27.66873,-27.66873,142.5309,33.93587,0.1156611,28.91382,0,0,83.19591
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,48.05135,48.05135,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,292.4789,55.52718,0,24.50649,-24.50649,116.6988,27.78538,0.1156611,25.60928,0,0,55.52718
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.226709,48.10695,47.73441,9.42768,9.42768,0,0,0,9.42768,13.01178,0,0,0,1.226709,9.923874,9.42768,0,0,319.7084,31.02069,0,8.697165,-8.697165,107.5312,25.60262,0.1156611,10.37045,0.9813672,0,32.2474
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.068388,50.09482,47.30502,0,0,0,0,0,0,0,0,0,0,9.068388,0,0,0,0,329.3719,22.32352,9.068388,0,9.068388,116.1343,27.65096,0.1156434,0,7.25471,0,31.39191
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,27.94588,57.14363,48.13314,0,0,0,0,0,0,0,0,0,0,27.94588,0,0,0,0,320.3035,30.48507,27.94588,0,27.94588,142.646,33.96328,0.1155888,0,22.3567,0,58.43095
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,46.867,66.69456,50.54593,29.54457,29.54457,0,-1,0,29.54457,158.6315,0,0,0,46.867,31.09955,29.54457,0,0,292.3576,55.63636,15.76745,0,15.76745,157.6044,37.52477,0.1155581,32.49903,37.4936,0,102.5034
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,63.86386,76.49019,52.84626,31.57689,31.57689,0,0,0,31.57689,202.2487,0,0,0,63.86386,33.23883,31.57689,0,0,276.5902,69.82706,30.62503,0,30.62503,186.6578,44.44225,0.1154984,34.73457,51.09109,0,133.6909
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,64.036,79.31874,55.09547,29.60729,29.60729,0,0,0,29.60729,216.2846,0,0,0,64.036,31.16557,29.60729,0,0,245.9651,97.3896,32.87043,0,32.87043,217.8414,51.86691,0.1154344,32.56802,51.2288,0,161.4256
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,42.13968,72.47561,57.33446,20.51806,20.51806,0,0,0,20.51806,205.3785,0,0,0,42.13968,21.59796,20.51806,0,0,213.0947,126.973,20.54172,0,20.54172,237.329,56.5068,0.1153945,22.56986,33.71174,0,169.1127
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,50.50933,78.6426,59.63479,27.84423,27.84423,0,0,0,27.84423,181.3996,0,0,0,50.50933,29.30972,27.84423,0,0,192.553,145.4605,21.19961,0,21.19961,257.4407,61.29529,0.1153533,30.62865,40.40746,0,195.9698
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,58.3754,83.97275,61.07633,12.30093,12.30093,0,-1,0,12.30093,474.5608,0,0,0,58.3754,12.94835,12.30093,0,0,171.3534,164.5402,45.42705,0,45.42705,300.5366,71.5562,0.1152651,13.53102,46.70032,0,222.9156
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,43.16209,77.91426,61.76132,0,0,0,0,0,0,0,0,0,0,43.16209,0,0,0,0,125.9263,205.4245,43.16209,0,43.16209,341.4838,81.3055,0.1151815,0,34.52967,0,248.5866
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,33.96018,75.00215,62.56899,0,0,0,0,0,0,0,0,0,0,33.96018,0,0,0,0,82.76424,244.2704,33.96018,0,33.96018,373.7012,88.9763,0.1151157,0,27.16814,0,278.2306
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,17.6094,68.12655,61.99646,0,0,0,0,0,0,0,0,0,0,17.6094,0,0,0,0,48.80407,274.8346,17.6094,0,17.6094,390.407,92.95386,0.1150817,0,14.08752,0,292.444
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.218628,61.43432,60.03352,3.984088,3.984088,0,0,0,3.984088,105.8869,0,0,0,4.218628,4.193777,3.984088,0,0,31.19467,290.683,0.02485127,0,0.02485127,390.4306,92.95947,0.1150816,4.382497,3.374903,0,294.9016
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,58.20348,58.20348,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,31.16982,290.7054,0,48.94523,-48.94523,338.8377,80.67549,0.1150816,51.14777,0,0,290.7054
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,56.47567,56.47567,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,85.55341,241.7602,0,48.46,-48.46,287.7564,68.5133,0.1150816,50.64069,0,0,241.7602
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,54.82966,54.82966,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,139.3978,193.3002,0,18.04667,-18.04667,268.7336,63.98405,0.1150816,18.85877,0,0,193.3002
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,53.28588,53.28588,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,159.4497,175.2535,0,7.562692,-7.562692,260.7618,62.08602,0.1150816,7.903013,0,0,175.2535
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,52.19194,52.19194,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,167.8527,167.6908,0,12.5236,-12.5236,247.5608,58.94292,0.1150816,13.08716,0,0,167.6908
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,51.24114,51.24114,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,181.7678,155.1672,0,1.18374,-1.18374,246.313,58.64583,0.1150816,1.237008,0,0,155.1672
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,50.35168,50.35168,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,183.0831,153.9835,0,22.57911,-22.57911,222.5125,52.97906,0.1150816,23.59517,0,0,153.9835
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,49.68714,49.68714,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,208.171,131.4044,0,10.53081,-10.53081,211.4121,50.33611,0.1150816,11.0047,0,0,131.4044
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,48.94081,48.94081,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,219.8719,120.8735,0,9.113077,-9.113077,201.806,48.04896,0.1150816,9.523166,0,0,120.8735
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,48.33761,48.33761,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,229.9975,111.7605,0,18.6122,-18.6122,182.1871,43.37778,0.1150816,19.44975,0,0,111.7605
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,47.92867,47.92867,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,250.6777,93.14826,0,10.45461,-10.45461,171.1669,40.75395,0.1150816,10.92507,0,0,93.14826
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.5995616,47.79344,47.61173,53.76347,53.76347,0,0,0,53.76347,1.115184,0,0,0,0.5995616,56.59312,53.76347,0,0,262.294,82.69366,0,55.99356,-55.99356,112.1445,26.70103,0.1150816,59.13981,0.4796492,0,83.29322
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,6.767771,49.25296,47.18233,20.44436,20.44436,0,0,0,20.44436,33.10336,0,3.552714E-15,0,6.767771,21.52038,20.44436,0,0,324.509,26.70009,0,14.75261,-14.75261,96.59392,22.99851,0.1150816,22.4888,5.414217,0,33.46786
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.08684,51.78049,48.02068,37.11992,37.11992,20.25,0,7.39125,37.11992,32.5616,0,0,0,12.08684,17.75781,16.86992,0,0,340.9008,11.94748,0,5.670968,-5.670968,90.6162,21.57524,0.1150816,40.83191,9.669473,81,24.03432
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,12.91898,54.49458,50.4028,12.66023,12.66023,0,-1,0,12.66023,102.0438,1.776357E-15,0,5.50896,12.91898,13.32656,12.66023,0,0,347.2019,6.276515,0,0.4075831,-0.4075831,90.18657,21.47295,0.1150816,13.92626,10.33518,0,19.19549
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.08727,58.25428,52.70313,38.13348,38.13348,20.25,0,7.39125,38.13348,44.80912,0,0,0,17.08727,18.82471,17.88348,0,0,347.6548,5.868932,0,1.737437,-1.737437,88.35515,21.0369,0.1150816,41.94682,13.66982,81,22.95621
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,38.85062,68.51462,54.95234,35.33649,35.33649,81,0,22.761,35.33649,109.9448,0,0,0,38.85062,0,0,45.66351,43.38033,349.5853,4.131495,82.23096,0,82.23096,166.3663,39.61094,0.1152094,38.87014,31.0805,81,42.98212
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,34.54361,69.32046,57.19133,2.394141,2.394141,74.70993,0,21.16961,2.394141,1442.839,0,0,0,34.54361,0,0,72.31579,68.7,267.3543,78.13936,103.2436,0,103.2436,264.3118,62.93125,0.1152665,2.633555,27.63489,81,112.683
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,44.6567,75.92358,59.46099,3.173013,3.173013,75.4888,0,21.36667,3.173013,1407.391,0,0,0,44.6567,0,0,72.31579,68.7,164.1107,171.0586,113.3567,0,113.3567,371.8514,88.53587,0.1153077,3.490314,35.72536,81,215.7153
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,40.05617,75.63744,60.90253,0,0,0,-1,0,0,0,0,0,0,40.05617,0,0,0,0,50.75399,273.0796,40.05617,0,40.05617,409.852,97.58361,0.1152305,0,32.04493,0,313.1358
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,25.11429,70.48035,61.58752,10.09205,10.09205,0,0,0,10.09205,248.8521,3.793249,0,0,25.11429,10.62322,10.09205,0,0,10.69782,309.1302,10.69782,0,10.69782,420.0009,100,0.11521,11.10126,20.09143,0,334.2445
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,24.78506,71.21889,62.39519,10.99923,10.99923,0,0,0,10.99923,225.3345,13.20693,0,0,24.78506,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.11521,12.09915,19.82805,0,343.5433
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,9.922689,65.14284,61.76132,40.54343,40.54343,0,0,0,40.54343,24.47422,0,7.105427E-15,0,9.922689,42.67729,40.54343,0,0,0,318.7582,0,32.7546,-32.7546,385.4745,91.77945,0.11521,44.59777,7.938151,0,328.6809
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.628677,61.00997,59.80859,0,0,0,0,0,0,0,0,0,0,3.628677,0,0,0,0,36.394,286.0036,3.628677,0,3.628677,388.9169,92.59908,0.115203,0,2.902941,0,289.6323
