Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,57.999,57.999,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,32.76532,289.2694,0,1.332079,-1.332079,387.5128,92.26476,0.115203,1.392023,0,0,289.2694
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,56.30187,56.30187,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,34.24541,287.9373,0,19.00668,-19.00668,367.478,87.49458,0.115203,19.86198,0,0,287.9373
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,54.66608,54.66608,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,55.36395,268.9307,0,3.646607,-3.646607,363.6341,86.57938,0.115203,3.810704,0,0,268.9307
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,53.11208,53.11208,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,59.41573,265.2841,0,13.09795,-13.09795,349.8277,83.29214,0.115203,13.68736,0,0,265.2841
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,52.01814,52.01814,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,73.96901,252.1861,0,47.20616,-47.20616,300.068,71.44463,0.115203,49.33043,0,0,252.1861
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,51.09801,51.09801,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,126.4203,204.98,0,47.70933,-47.70933,249.778,59.47083,0.115203,49.85625,0,0,204.98
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4307,157.2706,0,0,0,249.778,59.47083,0.115203,0,0,0,157.2706
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,49.54401,49.54401,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,179.4307,157.2706,0,7.970177,-7.970177,241.3767,57.47052,0.115203,8.328835,0,0,157.2706
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,48.79768,48.79768,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,188.2864,149.3004,0,2.803911,-2.803911,238.4211,56.76681,0.115203,2.930087,0,0,149.3004
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,48.19448,48.19448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.4019,146.4965,0,0,0,238.4211,56.76681,0.115203,0,0,0,146.4965
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,47.8162,47.8162,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,191.4019,146.4965,0,28.34268,-28.34268,208.5453,49.65353,0.115203,29.6181,0,0,146.4965
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.549648,47.96945,47.49927,31.58149,31.58149,0,0,0,31.58149,4.906825,0,0,0,1.549648,33.24367,31.58149,0,0,222.8937,118.1539,0,31.69402,-31.69402,175.1368,41.69916,0.115203,34.73964,1.239719,0,119.7035
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.10703,52.44541,47.10055,30.85488,30.85488,0,0,0,30.85488,55.44353,0,0,0,17.10703,32.47882,30.85488,0,0,258.1093,86.45983,0,15.37179,-15.37179,158.9335,37.84125,0.115203,33.94036,13.68563,0,103.5669
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,22.90837,55.21968,47.92867,57.76929,57.76929,0,0,0,57.76929,39.65492,0,0,0,22.90837,60.80978,57.76929,0,0,275.1891,71.08805,0,37.90142,-37.90142,118.9819,28.32898,0.115203,63.54623,18.3267,0,93.99641
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,44.88643,65.6411,50.29034,4.101306,4.101306,0,-1,0,4.101306,1094.442,0,0,0,44.88643,4.317164,4.101306,0,0,317.3018,33.18663,40.56927,0,40.56927,157.4693,37.49262,0.115125,4.511436,35.90915,0,78.07307
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,71.92922,79.88847,52.56,0,0,0,0,0,0,0,0,0,0,71.92922,0,0,0,0,276.7325,69.69897,71.92922,0,71.92922,225.7074,53.73975,0.1149869,0,57.54338,0,141.6282
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,79.00698,86.40285,54.80921,44.59689,44.59689,0,0,0,44.59689,177.158,0,0,0,79.00698,46.9441,44.59689,0,0,204.8033,134.4353,32.06288,0,32.06288,256.1249,60.982,0.1149255,49.05658,63.20559,0,213.4422
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,71.16464,85.20393,57.01753,4.961545,4.961545,0,0,0,4.961545,1434.324,0,0,0,71.16464,5.222679,4.961545,0,0,172.7404,163.2919,65.94196,0,65.94196,318.683,75.87674,0.1147994,5.4577,56.93171,0,234.4565
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,59.70588,82.42183,59.28719,36.33567,36.33567,0,0,0,36.33567,164.3176,0,0,0,59.70588,38.24807,36.33567,0,0,106.7984,222.6396,21.45781,0,21.45781,339.0396,80.72356,0.1147584,39.96923,47.7647,0,282.3455
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,52.88289,80.99297,60.72873,38.97575,38.97575,0,-1,0,38.97575,135.6815,0,0,0,52.88289,41.0271,38.97575,0,0,85.34064,241.9517,11.85579,0,11.85579,350.287,83.4015,0.1147358,42.87333,42.30631,0,294.8345
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,52.05057,81.36565,61.36259,43.72237,43.72237,0,0,0,43.72237,119.0479,0,0,0,52.05057,46.02355,43.72237,0,0,73.48485,252.6219,6.027015,0,6.027015,356.0047,84.76286,0.1147243,48.09461,41.64045,0,304.6724
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,30.96691,73.37076,62.17027,29.88772,29.88772,0,0,0,29.88772,103.6108,0,0,0,30.96691,31.46076,29.88772,0,0,67.45783,258.0462,0,0.4938534,-0.4938534,355.4842,84.63892,0.1147243,32.8765,24.77353,0,289.0131
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,19.23166,68.29021,61.58752,4.803062,4.803062,0,0,0,4.803062,400.4041,0,0,0,19.23166,5.055855,4.803062,0,0,68.00656,257.5523,14.1758,0,14.1758,368.9325,87.8409,0.1146972,5.283369,15.38533,0,276.784
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.287913,61.05486,59.63479,58.13622,58.13622,0,0,0,58.13622,7.37563,0,1.421085E-14,0,4.287913,61.19603,58.13622,0,0,53.83076,270.3105,0,56.90811,-56.90811,308.9461,73.55844,0.1146972,63.94985,3.43033,0,274.5984
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,57.8252,57.8252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.062,213.4024,0,0,0,308.9461,73.55844,0.1146972,0,0,0,213.4024
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,56.12807,56.12807,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,117.062,213.4024,0,31.92224,-31.92224,275.2971,65.5468,0.1146972,33.35873,0,0,213.4024
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,54.49228,54.49228,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,152.5311,181.4802,0,23.73579,-23.73579,250.2774,59.58973,0.1146972,24.8039,0,0,181.4802
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,52.93827,52.93827,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,178.9042,157.7444,0,30.0869,-30.0869,218.563,52.0387,0.1146972,31.44081,0,0,157.7444
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,51.84434,51.84434,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,212.3341,127.6575,0,15.83105,-15.83105,201.8756,48.06553,0.1146972,16.54344,0,0,127.6575
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.95488,50.95488,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,229.9242,111.8265,0,21.9629,-21.9629,178.7247,42.55341,0.1146972,22.95123,0,0,111.8265
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,50.06541,50.06541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.3274,89.86356,0,0,0,178.7247,42.55341,0.1146972,0,0,0,89.86356
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,49.40088,49.40088,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,254.3274,89.86356,0,3.91706,-3.91706,174.5957,41.57033,0.1146972,4.093327,0,0,89.86356
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,48.65455,48.65455,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,258.6797,85.9465,0,18.96048,-18.96048,154.6096,36.81174,0.1146972,19.8137,0,0,85.9465
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,48.0718,48.0718,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,279.7469,66.98602,0,35.77115,-35.77115,116.9035,27.83412,0.1146972,37.38086,0,0,66.98602
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,47.70374,47.70374,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,319.4926,31.21487,0,21.60657,-21.60657,94.1282,22.41143,0.1146972,22.57887,0,0,31.21487
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.413683,47.81531,47.38681,1.365488,1.365488,0,0,0,1.365488,103.5295,0,0,0,1.413683,1.437356,1.365488,0,0,343.4999,9.608299,0,0.02367296,-0.02367296,94.10325,22.40549,0.1146972,1.502037,1.130946,0,11.02198
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.317684,49.50645,46.95741,15.71351,15.71351,81,0,22.761,15.71351,52.93332,0,0,0,8.317684,0,0,65.28648,62.02216,343.5262,9.584626,70.33984,0,70.33984,160.8335,38.29361,0.1148469,17.28486,6.654147,81,17.90231
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.00255,55.46823,47.8162,0,0,72.31579,0,20.56389,0,0,0,0,0,24.00255,0,0,72.31579,68.7,273.1864,72.89049,92.70255,0,92.70255,248.7788,59.23294,0.114913,0,19.20204,81,96.89304
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,22.27891,57.37234,50.17788,28.68132,28.68132,0,-1,0,28.68132,77.67742,0,0,0,22.27891,30.19086,28.68132,0,0,180.4838,156.3228,0,7.911955,-7.911955,240.4389,57.24725,0.114913,31.54945,17.82313,0,178.6017
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,29.65507,62.35796,52.44754,36.74584,36.74584,0,0,0,36.74584,80.70322,0,0,0,29.65507,38.67983,36.74584,0,0,189.2749,148.4108,0,9.024755,-9.024755,230.926,54.98227,0.114913,40.42042,23.72406,0,178.0659
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,30.94366,65.21677,54.66608,55.54469,55.54469,0,0,0,55.54469,55.70949,0,0,0,30.94366,58.46809,55.54469,0,0,199.3024,139.3861,0,27.52443,-27.52443,201.9127,48.07435,0.114913,61.09916,24.75493,0,170.3297
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,30.40381,67.40364,56.8744,0,0,0,0,0,0,0,0,0,0,30.40381,0,0,0,0,229.8851,111.8616,30.40381,0,30.40381,230.7563,54.94186,0.1148551,0,24.32305,0,142.2655
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,32.52273,70.64318,59.11338,0,0,0,0,0,0,0,0,0,0,32.52273,0,0,0,0,199.4813,139.2251,32.52273,0,32.52273,261.61,62.28798,0.1147932,0,26.01818,0,171.7478
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,30.77023,71.53476,60.55492,47.32221,47.32221,0,-1,0,47.32221,65.0228,0,0,0,30.77023,49.81285,47.32221,0,0,166.9586,168.4955,0,19.04262,-19.04262,241.5374,57.50878,0.1147932,52.05443,24.61618,0,199.2658
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,14.36629,66.11862,61.18879,32.12834,32.12834,0,0,0,32.12834,44.71532,0,7.105427E-15,0,14.36629,33.8193,32.12834,0,0,188.117,149.4529,0,19.45301,-19.45301,221.0321,52.62658,0.1147932,35.34117,11.49303,0,163.8192
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,13.49162,66.64349,61.99646,17.03351,17.03351,0,0,0,17.03351,79.20638,0,3.552714E-15,0,13.49162,17.93001,17.03351,0,0,209.7315,129.9999,0,4.438383,-4.438383,216.3536,51.51266,0.1147932,18.73686,10.7933,0,143.4915
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.26357,65.90719,61.36259,29.13012,29.13012,0,0,0,29.13012,45.53215,0,3.552714E-15,0,13.26357,30.66328,29.13012,0,0,214.663,125.5615,0,17.39971,-17.39971,198.0127,47.14579,0.1147932,32.04313,10.61085,0,138.8251
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.316115,60.88876,59.46099,0,0,0,0,0,0,0,0,0,0,4.316115,0,0,0,0,233.996,108.1618,4.316115,0,4.316115,202.1073,48.1207,0.114785,0,3.452892,0,112.4779
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,57.59005,57.59005,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,229.6799,112.0463,0,43.88932,-43.88932,155.8439,37.10563,0.114785,45.86434,0,0,112.0463
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.95426,55.95426,24.27451,24.27451,0,-1,0,24.27451,0,0,3.552714E-15,0,0,25.55212,24.27451,0,0,278.4458,68.15698,0,25.55212,-25.55212,128.9096,30.69271,0.114785,26.70196,0,0,68.15698
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,54.31847,54.31847,20.58201,20.58201,0,-1,0,20.58201,0,0,3.552714E-15,0,0,21.66527,20.58201,0,0,306.8371,42.60487,0,21.66527,-21.66527,106.0724,25.25529,0.114785,22.64021,0,0,42.60487
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,52.79514,52.79514,4.16774,4.16774,0,-1,0,4.16774,0,0,8.881784E-16,0,0,4.387095,4.16774,0,0,330.9096,20.93959,0,4.387095,-4.387095,101.448,24.15425,0.114785,4.584514,0,0,20.93959
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,51.73188,51.73188,6.68543,6.68543,0,-1,0,6.68543,0,0,8.881784E-16,0,0,7.037294,6.68543,0,0,335.7841,16.5525,0,7.037294,-7.037294,94.03008,22.38807,0.114785,7.353972,0,0,16.5525
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,50.81174,50.81174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.6034,9.515203,0,0,0,94.03008,22.38807,0.114785,0,0,0,9.515203
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,49.94273,49.94273,14.10178,9.039444,0,-1,0,9.039444,0,0,5.062341,6.472519,0,9.515203,9.039444,0,0,343.6034,9.515203,0,9.515203,-9.515203,84.00017,20,0.114785,15.51196,0,0,9.515203
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,49.25774,49.25774,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114785,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,48.53186,48.53186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114785,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,47.95934,47.95934,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114785,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,47.56061,47.56061,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1149071,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.9771954,47.57008,47.27435,25.52064,25.52064,81,0,22.761,25.52064,3.82904,0,0,0,0.9771954,0,0,55.47936,52.70539,285.4758,61.83,53.68259,0,53.68259,200.1025,47.64335,0.1150673,28.0727,0.7817563,81,62.80719
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,19.82999,53.08745,46.8654,11.275,11.275,81,0,22.761,11.275,175.8757,0,0,0,19.82999,0,0,69.725,66.23875,231.7932,110.1443,86.06874,0,86.06874,281.7545,67.08426,0.1151857,12.4025,15.86399,81,129.9743
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,29.02988,57.05834,47.70374,0,0,72.31579,0,20.56389,0,0,0,0,0,29.02988,0,0,72.31579,68.7,145.7245,187.6062,97.72988,0,97.72988,374.4692,89.15915,0.1152414,0,23.2239,81,216.6361
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,23.44583,57.65106,50.06541,19.9679,19.9679,0,-1,0,19.9679,117.4176,0,0,0,23.44583,21.01884,19.9679,0,0,47.99459,275.5631,2.426995,0,2.426995,376.7716,89.70735,0.1152368,21.96468,18.75667,0,299.0089
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,59.10447,73.74076,52.30441,8.896453,8.896453,0,0,0,8.896453,664.3599,4.172175,0,0,59.10447,9.364688,8.896453,0,0,45.5676,277.7474,45.5676,0,45.5676,420.0009,100,0.1151503,9.786098,47.28357,0,336.8518
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,76.38857,84.63077,54.51273,63.34975,63.34975,20.25,0,7.39125,63.34975,120.5823,31.0204,0,0,76.38857,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.1151503,69.68472,61.11085,81,395.1468
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,72.51349,85.52559,56.73126,5.187055,5.187055,0,0,0,5.187055,1397.97,67.05344,0,0,72.51349,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1151503,5.70576,58.01079,0,391.2717
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,51.46988,78.26308,58.9498,0,0,0,0,0,0,0,51.46988,0,0,51.46988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151503,0,41.1759,0,370.2281
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,24.61628,69.00481,60.38112,20.11846,20.11846,0,-1,0,20.11846,122.3567,3.438948,0,0,24.61628,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1151503,22.13031,19.69302,0,343.3745
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,31.20605,72.2053,61.01499,20.5953,20.5953,0,0,0,20.5953,151.5202,9.526781,0,0,31.20605,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1151503,22.65483,24.96484,0,349.9643
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,27.58971,71.67792,61.82266,24.02835,24.02835,0,0,0,24.02835,114.8215,2.296715,0,0,27.58971,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1151503,26.43118,22.07177,0,346.3479
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,18.2145,67.50112,61.18879,23.85543,23.85543,0,0,0,23.85543,76.35368,0,0,0,18.2145,25.11098,23.85543,0,0,0,318.7582,0,6.896479,-6.896479,412.7313,98.26917,0.1151503,26.24097,14.5716,0,336.9727
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.230308,60.6846,59.28719,30.7452,30.7452,0,0,0,30.7452,13.75925,7.105427E-15,0,0,4.230308,32.36337,30.7452,0,0,7.662755,311.8618,0,28.13306,-28.13306,383.0765,91.2085,0.1151503,33.81972,3.384246,0,316.092
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,57.44692,57.44692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.92171,283.7287,0,0,0,383.0765,91.2085,0.1151503,0,0,0,283.7287
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,55.81113,55.81113,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,38.92171,283.7287,0,17.49221,-17.49221,364.6381,86.81841,0.1151503,18.27937,0,0,283.7287
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,54.17534,54.17534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.35751,266.2365,0,0,0,364.6381,86.81841,0.1151503,0,0,0,266.2365
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.35751,266.2365,0,0,0,364.6381,86.81841,0.1151503,0,0,0,266.2365
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,51.58875,51.58875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.35751,266.2365,0,0,0,364.6381,86.81841,0.1151503,0,0,0,266.2365
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,50.68906,50.68906,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,58.35751,266.2365,0,22.81754,-22.81754,340.5862,81.0918,0.1151503,23.84433,0,0,266.2365
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,49.83027,49.83027,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,83.71033,243.4189,0,15.72439,-15.72439,324.0113,77.14539,0.1151503,16.43198,0,0,243.4189
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.1819,227.6945,0,0,0,324.0113,77.14539,0.1151503,0,0,0,227.6945
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,48.4194,48.4194,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,101.1819,227.6945,0,8.457327,-8.457327,315.0965,75.02282,0.1151503,8.837906,0,0,227.6945
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,47.84687,47.84687,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,110.5789,219.2372,0,7.403925,-7.403925,307.2921,73.16463,0.1151503,7.737102,0,0,219.2372
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,47.4686,47.4686,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,118.8055,211.8333,0,29.22182,-29.22182,276.4896,65.83071,0.1151503,30.5368,0,0,211.8333
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.465354,47.60545,47.16189,43.27753,43.27753,0,0,0,43.27753,3.385945,0,7.105427E-15,0,1.465354,45.5553,43.27753,0,0,151.2742,182.6115,0,44.08994,-44.08994,230.0147,54.76529,0.1151503,47.60529,1.172283,0,184.0768
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,10.77309,50.06656,46.75294,42.41482,42.41482,0,0,0,42.41482,25.39936,0,0,0,10.77309,44.64718,42.41482,0,0,200.263,138.5215,0,33.87408,-33.87408,194.3083,46.26378,0.1151503,46.6563,8.618474,0,149.2946
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,31.34143,57.75938,47.61173,53.7058,53.7058,0,0,0,53.7058,58.35763,0,0,0,31.34143,56.53242,53.7058,0,0,237.9009,104.6474,0,25.19099,-25.19099,167.7546,39.9415,0.1151503,59.07637,25.07314,0,135.9889
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,18.79199,55.92125,49.91206,19.29195,19.29195,0,-1,0,19.29195,97.40847,3.552714E-15,0,0,18.79199,20.30732,19.29195,0,0,265.8909,79.45645,0,1.515323,-1.515323,166.1573,39.56119,0.1151503,21.22114,15.03359,0,98.24844
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.21213,57.0634,52.16127,3.201335,3.201335,0,0,0,3.201335,475.1808,0,0,0,15.21213,3.369827,3.201335,0,0,267.5746,77.94113,11.84231,0,11.84231,177.3919,42.23609,0.1151278,3.521469,12.16971,0,93.15326
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,17.368,60.08308,54.36959,32.0768,32.0768,0,0,0,32.0768,54.14506,0,7.105427E-15,0,17.368,33.76505,32.0768,0,0,255.7322,88.59921,0,16.39705,-16.39705,160.1079,38.12086,0.1151278,35.28448,13.8944,0,105.9672
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,18.77509,62.85363,56.55746,20.97324,20.97324,0,0,0,20.97324,89.51926,3.552714E-15,0,0,18.77509,22.07709,20.97324,0,0,273.9512,72.20216,0,3.302004,-3.302004,156.6273,37.29214,0.1151278,23.07056,15.02007,0,90.97724
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,42.45232,74.22881,58.776,42.62378,42.62378,0,0,0,42.62378,99.59773,0,0,0,42.45232,44.86714,42.62378,0,0,277.6201,68.90015,0,2.414819,-2.414819,154.0819,36.68608,0.1151278,46.88616,33.96186,0,111.3525
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,22.40035,67.998,60.20732,0,0,0,-1,0,0,0,0,0,0,22.40035,0,0,0,0,280.3032,66.48533,22.40035,0,22.40035,175.3327,41.7458,0.1150854,0,17.92028,0,88.88568
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,20.63304,68.01826,60.84119,31.73953,31.73953,0,0,0,31.73953,65.00739,0,3.552714E-15,0,20.63304,33.41003,31.73953,0,0,257.9029,86.64565,0,12.77699,-12.77699,161.8646,38.5391,0.1150854,34.91349,16.50644,0,107.2787
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,14.89443,66.78421,61.64886,35.31525,35.31525,0,0,0,35.31525,42.17563,0,0,0,14.89443,37.17395,35.31525,0,0,272.0995,73.86865,0,22.27952,-22.27952,138.3799,32.94753,0.1150854,38.84678,11.91554,0,88.76308
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.047631,64.07517,61.01499,1.683077,1.683077,0,0,0,1.683077,537.5648,0,0,0,9.047631,1.77166,1.683077,0,0,296.8546,51.58913,7.275971,0,7.275971,145.2825,34.591,0.1150716,1.851385,7.238105,0,60.63676
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.617019,59.97365,59.11338,9.706932,9.706932,0,0,0,9.706932,26.96031,0,0,0,2.617019,10.21782,9.706932,0,0,289.5786,58.13751,0,7.600803,-7.600803,137.2705,32.6834,0.1150716,10.67762,2.093615,0,60.75453
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,57.27312,57.27312,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,298.0239,50.53671,0,30.98928,-30.98928,104.605,24.90589,0.1150716,32.3838,0,0,50.53671
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,55.668,55.668,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,332.4565,19.54742,0,12.8539,-12.8539,91.05576,21.6799,0.1150716,13.43232,0,0,19.54742
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,54.06288,54.06288,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,346.7386,6.693525,0,1.453885,-1.453885,89.52323,21.31501,0.1150716,1.51931,0,0,6.693525
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,52.56,52.56,24.47122,4.977658,0,-1,0,4.977658,0,0,19.49356,21.94069,0,5.23964,4.977658,0,0,348.354,5.23964,0,5.23964,-5.23964,84.00017,20,0.1150716,26.91834,0,0,5.23964
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,51.46606,51.46606,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150716,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,50.5766,50.5766,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150716,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,49.74848,49.74848,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150716,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,49.0226,49.0226,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150716,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,48.33761,48.33761,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150716,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,47.76509,47.76509,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150716,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,47.38681,47.38681,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.115204,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2658165,47.1501,47.06987,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.179797,0,0,0,0.2658165,0,0,72.31579,68.7,309.6757,40.05006,68.96582,0,68.96582,191.6434,45.62928,0.1153337,4.731518,0.2126532,81,40.31588
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.695573,47.79114,46.67115,20.63406,20.63406,81,0,22.761,20.63406,17.91006,0,0,0,3.695573,0,0,60.36594,57.34764,240.7099,102.1193,61.04321,0,61.04321,249.554,59.41751,0.1154984,22.69747,2.956459,81,105.8149
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.06622,51.55777,47.49927,13.00576,13.00576,81,0,22.761,13.00576,100.4649,0,0,0,13.06622,0,0,67.99424,64.59453,179.6667,157.0582,77.66074,0,77.66074,323.2295,76.95925,0.1156313,14.30634,10.45298,81,170.1244
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,8.726708,52.52763,49.7996,102.4971,68.7,0,-1,0,68.7,12.70263,0,33.79708,44.04679,8.726708,72.31579,68.7,0,0,102.006,226.9529,0,63.58908,-63.58908,256.2007,61.00005,0.1156313,112.7468,6.981367,0,235.6796
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.29796,56.97567,52.04881,32.00401,32.00401,0,0,0,32.00401,47.80014,0,7.105427E-15,0,15.29796,33.68843,32.00401,0,0,172.6605,163.3638,0,18.39047,-18.39047,236.8155,56.38452,0.1156313,35.20441,12.23837,0,178.6617
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,14.83404,59.07262,54.22646,64.60136,64.60136,20.25,0,7.39125,64.60136,22.96243,0,0,0,14.83404,46.68565,44.35136,0,0,193.0943,144.9733,0,31.8516,-31.8516,203.2409,48.3906,0.1156313,71.0615,11.86723,81,159.8074
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,18.76111,62.69903,56.41433,0,0,72.31579,0,20.56389,0,0,0,0,0,18.76111,0,0,72.31579,68.7,228.485,113.1217,87.46111,0,87.46111,286.2138,68.14601,0.1157053,0,15.00889,81,131.8828
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,29.80215,69.04571,58.6022,24.812,24.812,81,0,22.761,24.812,120.1118,0,0,0,29.80215,0,0,56.188,53.3786,141.0239,191.8367,83.18075,0,83.18075,365.126,86.93459,0.1158271,27.2932,23.84172,81,221.6389
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,12.65734,64.32206,60.03352,9.529017,9.529017,0,-1,0,9.529017,132.8295,0,0,0,12.65734,10.03054,9.529017,0,0,57.84316,266.6994,2.6268,0,2.6268,367.618,87.52792,0.1158222,10.48192,10.12588,0,279.3567
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,20.21337,67.6815,60.66739,53.74949,53.74949,0,0,0,53.74949,37.60663,0,0,0,20.21337,56.57841,53.74949,0,0,55.21636,269.0635,0,36.36504,-36.36504,329.2859,78.40125,0.1158222,59.12444,16.1707,0,289.2769
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.52691,62.93264,61.41372,27.33261,27.33261,0,0,0,27.33261,16.56231,0,3.552714E-15,0,4.52691,28.77116,27.33261,0,0,95.62196,232.6985,0,24.24425,-24.24425,303.7302,72.31657,0.1158222,30.06586,3.621528,0,237.2254
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,7.851372,63.4858,60.84119,27.96328,27.96328,0,0,0,27.96328,28.07744,0,0,0,7.851372,29.43503,27.96328,0,0,122.56,208.4542,0,21.58366,-21.58366,280.979,66.89964,0.1158222,30.75961,6.281098,0,216.3056
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.17314,60.2733,58.89869,24.70282,24.70282,0,0,0,24.70282,16.89338,0,3.552714E-15,0,4.17314,26.00297,24.70282,0,0,146.5419,186.8705,0,21.82983,-21.82983,257.9684,61.42092,0.1158222,27.1731,3.338512,0,191.0437
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,57.10954,57.10954,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,170.7972,165.0407,0,0.3240929,-0.3240929,257.6267,61.33958,0.1158222,0.3386771,0,0,165.0407
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,55.4942,55.4942,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,171.1573,164.7166,0,51.00556,-51.00556,203.8622,48.53851,0.1158222,53.30081,0,0,164.7166
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,53.88908,53.88908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8302,113.7111,0,0,0,203.8622,48.53851,0.1158222,0,0,0,113.7111
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,52.41687,52.41687,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,227.8302,113.7111,0,2.662719,-2.662719,201.0554,47.87024,0.1158222,2.782542,0,0,113.7111
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,51.3536,51.3536,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,230.7887,111.0484,0,11.2914,-11.2914,189.1532,45.03639,0.1158222,11.79951,0,0,111.0484
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,50.46414,50.46414,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,243.3347,99.75696,0,6.22868,-6.22868,182.5876,43.47316,0.1158222,6.50897,0,0,99.75696
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,49.60535,49.60535,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,250.2555,93.52827,0,13.29335,-13.29335,168.5752,40.13687,0.1158222,13.89155,0,0,93.52827
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,48.91014,48.91014,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,265.0259,80.23492,0,8.656711,-8.656711,159.4502,37.96426,0.1158222,9.046262,0,0,80.23492
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,48.22515,48.22515,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,274.6445,71.57822,0,24.2888,-24.2888,133.8476,31.86841,0.1158222,25.38179,0,0,71.57822
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,47.6424,47.6424,44.57563,44.57563,0,-1,0,44.57563,0,0,0,4.108245,0,46.92171,44.57563,0,0,301.632,47.28941,0,46.92171,-46.92171,84.38776,20.09228,0.1158222,49.03319,0,0,47.28941
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,47.30502,47.30502,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,353.7672,0.3677031,58.48191,0,58.48191,139.8686,33.30198,0.1159904,21.3841,0,81,0.3677031
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5183343,47.11382,46.95741,4.75262,4.75262,77.06841,0,21.76631,4.75262,10.90629,0,0,0,0.5183343,0,0,72.31579,68.7,295.2853,53.00143,69.21834,0,69.21834,205.5349,48.93677,0.1161199,5.227881,0.4146675,81,53.51976
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.813917,47.3991,46.54847,11.62981,11.62981,81,0,22.761,11.62981,24.19573,0,0,0,2.813917,0,0,69.37019,65.90168,226.067,115.2979,68.7156,0,68.7156,270.7242,64.45802,0.1162682,12.79279,2.251134,81,118.1118
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.749544,49.76575,47.38681,24.21824,24.21824,81,0,22.761,24.21824,31.99879,0,0,0,7.749544,0,0,56.78176,53.94268,157.3514,177.142,61.69222,0,61.69222,329.2506,78.39284,0.1164293,26.64006,6.199635,81,184.8915
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,28.31029,58.92665,49.68714,22.40551,22.40551,0,-1,0,22.40551,126.3541,0,0,0,28.31029,23.58475,22.40551,0,0,95.65918,232.665,4.725543,0,4.725543,333.7336,79.46023,0.1164204,24.64606,22.64823,0,260.9753
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,34.77506,63.63103,51.90568,29.20224,29.20224,0,0,0,29.20224,119.0835,0,0,0,34.77506,30.7392,29.20224,0,0,90.93364,236.918,4.035862,0,4.035862,337.5624,80.37183,0.1164127,32.12246,27.82005,0,271.693
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,22.99671,61.76778,54.114,41.00165,41.00165,0,0,0,41.00165,56.08728,0,7.105427E-15,0,22.99671,43.15963,41.00165,0,0,86.89777,240.5502,0,20.16292,-20.16292,316.3088,75.31146,0.1164127,45.10182,18.39737,0,263.5469
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,27.37473,65.63254,56.2712,7.266059,7.266059,0,0,0,7.266059,376.7479,0,0,0,27.37473,7.648483,7.266059,0,0,109.301,220.3873,19.72624,0,19.72624,335.0227,79.76716,0.1163754,7.992665,21.89978,0,247.762
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,18.43903,64.72429,58.45907,37.62828,37.62828,0,0,0,37.62828,49.00311,0,0,0,18.43903,39.60872,37.62828,0,0,89.57478,238.1409,0,21.16969,-21.16969,312.7079,74.45412,0.1163754,41.39111,14.75122,0,256.58
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,23.0212,67.86914,59.86994,29.38676,29.38676,0,-1,0,29.38676,78.3387,0,0,0,23.0212,30.93343,29.38676,0,0,113.0967,216.9712,0,7.912226,-7.912226,304.3677,72.46836,0.1163754,32.32544,18.41696,0,239.9924
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,26.89388,69.92721,60.44246,16.56158,16.56158,0,0,0,16.56158,162.3872,0,0,0,26.89388,17.43324,16.56158,0,0,121.888,209.059,9.460644,0,9.460644,313.3429,74.60529,0.1163575,18.21774,21.51511,0,235.9529
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,14.74747,66.31795,61.25013,31.98297,31.98297,0,0,0,31.98297,46.11039,0,3.552714E-15,0,14.74747,33.66629,31.98297,0,0,112.4274,217.5736,0,18.91882,-18.91882,293.4007,69.85717,0.1163575,35.18127,11.79798,0,232.3211
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.632571,62.16232,60.61626,0,0,0,0,0,0,0,0,0,0,4.632571,0,0,0,0,133.4483,198.6548,4.632571,0,4.632571,297.7955,70.90356,0.1163487,0,3.706057,0,203.2873
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,3.884611,59.99176,58.71466,6.608019,6.608019,0,0,0,6.608019,58.78632,0,0,0,3.884611,6.955809,6.608019,0,0,128.8157,202.8241,0,3.071198,-3.071198,294.5582,70.13277,0.1163487,7.268821,3.107689,0,206.7087
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,56.93574,56.93574,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,132.2281,199.7529,0,12.39753,-12.39753,281.4901,67.02131,0.1163487,12.95542,0,0,199.7529
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,55.35107,55.35107,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,146.0032,187.3554,0,44.4455,-44.4455,234.6404,55.86665,0.1163487,46.44555,0,0,187.3554
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,53.74594,53.74594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.3871,142.9099,0,0,0,234.6404,55.86665,0.1163487,0,0,0,142.9099
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,52.27374,52.27374,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,195.3871,142.9099,0,11.46284,-11.46284,222.5575,52.98977,0.1163487,11.97866,0,0,142.9099
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,51.24114,51.24114,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,208.1236,131.447,0,41.74662,-41.74662,178.5527,42.51246,0.1163487,43.62522,0,0,131.447
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,50.35168,50.35168,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,254.5087,89.70041,0,28.93009,-28.93009,148.0577,35.25177,0.1163487,30.23194,0,0,89.70041
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,49.51334,49.51334,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,286.6532,60.77032,0,23.17418,-23.17418,123.63,29.43565,0.1163487,24.21702,0,0,60.77032
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,48.79768,48.79768,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,312.4023,37.59613,0,0.6591408,-0.6591408,122.9352,29.27022,0.1163487,0.6888021,0,0,37.59613
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,48.13314,48.13314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.1347,36.93699,0,0,0,122.9352,29.27022,0.1163487,0,0,0,36.93699
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,47.56061,47.56061,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,313.1347,36.93699,0,10.69323,-10.69323,111.6635,26.5865,0.1163487,11.17442,0,0,36.93699
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,47.18233,47.18233,29.08299,29.08299,20.25,0,7.39125,29.08299,0,0,3.552714E-15,0,0,9.297882,8.832988,0,0,325.0161,26.24377,0,9.297882,-9.297882,101.8627,24.25298,0.1163487,31.99129,0,81,26.24377
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.042279,47.15954,46.84495,18.98875,18.98875,81,0,22.761,18.98875,5.488927,0,0,0,1.042279,0,0,62.01125,58.91069,335.347,16.94588,59.95296,0,59.95296,158.7391,37.79494,0.1165128,20.88763,0.833823,81,17.98816
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.46125,51.90267,46.46668,64.8885,64.8885,81,0,22.761,64.8885,26.90963,0,0,0,17.46125,0,0,16.11149,15.30592,275.3941,70.90355,32.76717,0,32.76717,189.8247,45.19628,0.1166001,71.37736,13.969,81,88.36481
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,42.18095,61.29803,47.30502,8.782775,8.782775,81,0,22.761,8.782775,480.269,0,0,0,42.18095,0,0,72.21722,68.60636,242.6269,100.394,110.7873,0,110.7873,294.9268,70.22053,0.1166675,9.661052,33.74475,81,142.575
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,59.76721,70.78498,49.57468,0,0,0,-1,0,0,0,0,0,0,59.76721,0,0,0,0,131.8396,200.1026,59.76721,0,59.76721,351.627,83.72054,0.1165546,0,47.81377,0,259.8698
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,71.07912,78.54177,51.81367,17.9826,17.9826,0,0,0,17.9826,395.2661,0,0,0,71.07912,18.92905,17.9826,0,0,72.07239,253.8931,52.15007,0,52.15007,401.1009,95.50002,0.1164563,19.78086,56.8633,0,324.9722
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,69.50761,80.54378,54.00154,26.84997,26.84997,0,0,0,26.84997,258.8741,21.32217,0,0,69.50761,28.26312,26.84997,0,0,19.92232,300.8281,19.92232,0,19.92232,420.0009,100,0.1164187,29.53496,55.60609,0,370.3358
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,64.38308,80.79121,56.15874,33.64725,33.64725,0,0,0,33.64725,191.3472,28.96492,0,0,64.38308,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1164187,37.01197,51.50646,0,383.1413
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,39.71332,72.63245,58.34661,36.83177,36.83177,0,0,0,36.83177,107.8235,0.9430352,0,0,39.71332,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1164187,40.51495,31.77066,0,358.4716
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,62.96832,84.56015,59.74725,33.27359,33.27359,0,-1,0,33.27359,189.2441,27.94349,0,0,62.96832,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1164187,36.60094,50.37465,0,381.7265
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,53.00499,80.5755,60.33,29.4175,29.4175,0,0,0,29.4175,180.1818,22.0392,0,0,53.00499,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1164187,32.35925,42.40399,0,371.7632
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,36.09453,74.21337,61.07633,72.81866,72.81866,20.25,0,7.39125,72.81866,49.56769,0,0,0,36.09453,55.33543,52.56866,0,0,0,318.7582,0,19.2409,-19.2409,399.7191,95.17104,0.1164187,80.10052,28.87562,81,354.8528
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,24.01509,68.84589,60.44246,0,0,0,0,0,0,0,2.636315,0,0,24.01509,0,0,0,0,21.37878,299.5173,21.37878,0,21.37878,420.0009,100,0.1163785,0,19.21208,0,323.5324
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.271802,59.97577,58.57153,99.06997,99.06997,30.36997,0,9.951603,99.06997,4.311904,0,1.421085E-14,0,4.271802,72.31579,68.7,0,0,0,318.7582,0,68.04398,-68.04398,348.2762,82.92274,0.1163785,108.977,3.417442,81,323.03
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,56.84372,56.84372,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,75.60443,250.7142,0,45.01677,-45.01677,300.8243,71.6247,0.1163785,47.04252,0,0,250.7142
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,55.26928,55.26928,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,125.6231,205.6975,0,48.35033,-48.35033,249.8586,59.49003,0.1163785,50.5261,0,0,205.6975
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,53.65393,53.65393,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,179.3457,157.3471,0,37.20964,-37.20964,210.6362,50.15138,0.1163785,38.88407,0,0,157.3471
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,52.21239,52.21239,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,220.6897,120.1375,0,17.771,-17.771,191.9039,45.69132,0.1163785,18.57069,0,0,120.1375
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,51.14913,51.14913,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,240.4352,102.3665,0,8.994031,-8.994031,182.4234,43.43406,0.1163785,9.398762,0,0,102.3665
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,50.25967,50.25967,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,250.4286,93.37247,0,28.88247,-28.88247,151.9786,36.18531,0.1163785,30.18218,0,0,93.37247
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,49.43155,49.43155,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,282.5202,64.49001,0,15.14342,-15.14342,136.016,32.3847,0.1163785,15.82488,0,0,64.49001
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.3463,49.34658,0,0,0,136.016,32.3847,0.1163785,0,0,0,49.34658
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,48.02068,48.02068,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,299.3463,49.34658,0,15.83598,-15.83598,119.3234,28.41029,0.1163785,16.5486,0,0,49.34658
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,47.4686,47.4686,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.9418,33.5106,0,18.76061,-18.76061,99.54803,23.70186,0.1163785,19.60484,0,0,33.5106
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,47.10055,47.10055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.7869,14.75,0,0,0,99.54803,23.70186,0.1163785,0,0,0,14.75
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8246381,47.00159,46.75294,51.24949,51.24949,36.45358,0,11.49076,51.24949,1.609066,0,7.105427E-15,0,0.8246381,15.57464,14.7959,0,0,337.7869,14.75,0,14.75,-14.75,84.00017,20,0.1163785,56.37443,0.6597105,81,15.57464
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.29419,50.77122,46.35422,42.69115,42.69115,81,0,22.761,42.69115,33.48279,-7.105427E-15,0,0,14.29419,0,0,38.30885,36.39341,354.1758,0,50.6876,0,50.6876,132.0866,31.44914,0.1165189,46.96027,11.43535,81,14.29419
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,35.73434,58.87104,47.21301,92.96901,92.96901,81,0,22.761,92.96901,38.43683,0,0,0,35.73434,12.59896,11.96901,0,0,303.4882,45.61884,23.13538,0,23.13538,154.0348,36.67488,0.1165751,102.2659,28.58747,81,81.35318
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,57.87499,69.86375,49.46222,37.12004,37.12004,0,-1,0,37.12004,155.913,0,0,0,57.87499,39.07373,37.12004,0,0,280.3528,66.44068,18.80126,0,18.80126,171.8712,40.92164,0.1165397,40.83205,46.3,0,124.3157
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,71.03372,78.3791,51.70121,17.61152,17.61152,0,0,0,17.61152,403.3368,0,0,0,71.03372,18.53844,17.61152,0,0,261.5516,83.36182,52.49528,0,52.49528,221.6726,52.77909,0.116441,19.37267,56.82698,0,154.3955
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,70.68557,80.9704,53.88908,38.88879,38.88879,0,0,0,38.88879,181.7634,0,0,0,70.68557,40.93556,38.88879,0,0,209.0563,130.6076,29.75,0,29.75,249.896,59.49892,0.1163852,42.77766,56.54845,0,201.2931
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,72.40295,84.58183,56.04628,3.239824,3.239824,0,0,0,3.239824,2234.781,0,0,0,72.40295,3.410341,3.239824,0,0,179.3063,157.3826,68.99261,0,68.99261,315.3481,75.08273,0.1162559,3.563806,57.92236,0,229.7855
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,75.81244,89.21816,58.20348,48.13217,48.13217,0,0,0,48.13217,157.5089,0,0,0,75.81244,50.66544,48.13217,0,0,110.3137,219.4759,25.147,0,25.147,339.2047,80.76285,0.1162088,52.94539,60.64995,0,295.2884
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,62.25813,83.99756,59.57345,33.32687,33.32687,0,-1,0,33.32687,186.8107,0,0,0,62.25813,35.08091,33.32687,0,0,85.16668,242.1082,27.17722,0,27.17722,364.9872,86.90154,0.116158,36.65955,49.80651,0,304.3663
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,44.79794,76.77748,60.1562,29.6752,29.6752,0,0,0,29.6752,150.9609,0,0,0,44.79794,31.23705,29.6752,0,0,57.98946,266.5677,13.56089,0,13.56089,377.8522,89.96463,0.1161326,32.64272,35.83836,0,311.3657
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,38.41711,75.03188,60.96387,16.24725,16.24725,0,0,0,16.24725,236.4531,0,0,0,38.41711,17.10237,16.24725,0,0,44.42856,278.7725,21.31475,0,21.31475,398.0732,94.77913,0.1160928,17.87197,30.73369,0,317.1896
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,22.04973,67.99878,60.33,63.66648,63.66648,20.25,0,7.39125,63.66648,34.63319,0,0,0,22.04973,45.70156,43.41648,0,0,23.11381,297.9558,0,23.65183,-23.65183,373.1419,88.84314,0.1160928,70.03313,17.63978,81,320.0055
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.291321,59.89966,58.48974,88.40267,88.40267,20.25,0,7.39125,88.40267,4.854289,0,0,0,4.291321,71.73965,68.15267,0,0,49.39362,274.304,0,67.44833,-67.44833,302.0452,71.91537,0.1160928,97.24294,3.433057,81,278.5953
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.3362,206.8556,0,0,0,302.0452,71.91537,0.1160928,0,0,0,206.8556
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,55.14659,55.14659,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,124.3362,206.8556,0,8.87114,-8.87114,292.6942,69.68894,0.1160928,9.270341,0,0,206.8556
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,53.57214,53.57214,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,134.193,197.9845,0,13.60602,-13.60602,278.3521,66.27419,0.1160928,14.21829,0,0,197.9845
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,52.1306,52.1306,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,149.3108,184.3785,0,21.91329,-21.91329,255.2535,60.77452,0.1160928,22.89939,0,0,184.3785
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,51.09801,51.09801,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,173.6589,162.4652,0,27.34903,-27.34903,226.4251,53.91063,0.1160928,28.57974,0,0,162.4652
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,50.14721,50.14721,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,204.0467,135.1161,0,9.523546,-9.523546,216.3864,51.52047,0.1160928,9.952106,0,0,135.1161
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,49.30886,49.30886,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,214.6285,125.5926,0,2.477037,-2.477037,213.7754,50.8988,0.1160928,2.588503,0,0,125.5926
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,48.5932,48.5932,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,217.3807,123.1156,0,14.31507,-14.31507,198.686,47.30609,0.1160928,14.95925,0,0,123.1156
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,47.92867,47.92867,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,233.2864,108.8005,0,15.67709,-15.67709,182.1609,43.37155,0.1160928,16.38256,0,0,108.8005
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,47.35614,47.35614,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,250.7053,93.12341,0,13.84634,-13.84634,167.5655,39.89648,0.1160928,14.46943,0,0,93.12341
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,46.98809,46.98809,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,266.0902,79.27707,0,19.70001,-19.70001,146.7999,34.95229,0.1160928,20.58651,0,0,79.27707
