Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.32525,47.04017,46.64048,0,0,0,0,0,0,0,0,0,0,1.32525,0,0,0,0,287.9791,59.57706,1.32525,0,1.32525,148.0571,35.25163,0.1160903,0,1.0602,0,60.90231
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,16.81749,51.45156,46.23153,34.13627,34.13627,0,0,0,34.13627,49.26575,0,0,0,16.81749,35.93291,34.13627,0,0,286.6538,60.76979,0,19.11542,-19.11542,127.9077,30.45416,0.1160903,37.5499,13.45399,0,77.58728
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,21.96056,54.03469,47.10055,34.61354,34.61354,0,0,0,34.61354,63.44498,0,0,0,21.96056,36.43531,34.61354,0,0,307.8932,41.65437,0,14.47475,-14.47475,112.65,26.82137,0.1160903,38.0749,17.56845,0,63.61492
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,32.58952,60.05858,49.33953,34.30346,34.30346,0,-1,0,34.30346,95.00359,0,7.105427E-15,5.721164,32.58952,36.1089,34.30346,0,0,323.9762,27.17961,0,3.519386,-3.519386,108.9402,25.9381,0.1160903,37.7338,26.07161,0,59.76913
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,37.92331,64.41566,51.55807,24.35272,24.35272,0,0,0,24.35272,155.7252,0,0,0,37.92331,25.63445,24.35272,0,0,327.8867,23.66022,12.28887,0,12.28887,120.5985,28.71387,0.1160674,26.78799,30.33865,0,61.58354
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,50.63113,71.87892,53.7664,6.576016,6.576016,0,0,0,6.576016,769.9363,0,0,0,50.63113,6.922122,6.576016,0,0,315.5978,34.72021,43.70901,0,43.70901,162.0645,38.5867,0.1159859,7.233617,40.50491,0,85.35134
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,72.82123,84.60994,55.90314,21.50101,21.50101,0,0,0,21.50101,338.6876,0,0,0,72.82123,22.63264,21.50101,0,0,271.8888,74.05832,50.18859,0,50.18859,209.6776,49.92313,0.1158924,23.6511,58.25698,0,146.8795
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,66.8746,84.36072,58.05012,51.16434,51.16434,0,0,0,51.16434,130.7055,0,0,0,66.8746,53.8572,51.16434,0,0,221.7002,119.2281,13.0174,0,13.0174,222.027,52.86346,0.1158682,56.28077,53.49968,0,186.1026
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,36.61872,72.63376,59.46099,72.0887,68.7,0,-1,0,68.7,53.30236,0,3.388698,10.59757,36.61872,72.31579,68.7,0,0,208.6828,130.9437,0,35.69706,-35.69706,184.399,43.90442,0.1158682,79.29757,29.29498,0,167.5624
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,31.3043,71.17451,60.03352,23.15056,23.15056,0,0,0,23.15056,135.2205,0,0,0,31.3043,24.36901,23.15056,0,0,248.3462,95.24665,6.935292,0,6.935292,190.9783,45.47094,0.1158553,25.46561,25.04344,0,126.5509
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,26.53405,70.16402,60.79007,17.20461,17.20461,0,0,0,17.20461,154.2265,0,0,0,26.53405,18.11011,17.20461,0,0,241.4109,101.4884,8.423941,0,8.423941,198.97,47.37371,0.1158397,18.92507,21.22724,0,128.0225
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,21.74459,67.75685,60.20732,21.40626,21.40626,0,0,0,21.40626,101.5805,0,0,0,21.74459,22.53291,21.40626,0,0,232.987,109.07,0,0.7883122,-0.7883122,198.139,47.17587,0.1158397,23.54689,17.39568,0,130.8145
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.092024,59.65815,58.31594,0,0,0,0,0,0,0,0,0,0,4.092024,0,0,0,0,233.8629,108.2816,4.092024,0,4.092024,202.0211,48.10016,0.1158321,0,3.273619,0,112.3737
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,56.58813,56.58813,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,229.7708,111.9645,0,39.65392,-39.65392,160.2222,38.14806,0.1158321,41.43835,0,0,111.9645
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.00346,55.00346,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,273.8307,72.31054,0,36.67336,-36.67336,121.5651,28.944,0.1158321,38.32366,0,0,72.31054
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,53.42901,53.42901,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,1.975855,0,34.28821,32.5738,0,0,314.5789,35.63719,0,34.28821,-34.28821,85.42211,20.33856,0.1158321,35.83118,0,0,35.63719
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,51.98747,51.98747,5.229321,1.281525,0,-1,0,1.281525,0,0,3.947796,4.470728,0,1.348974,1.281525,0,0,352.6769,1.348974,0,1.348974,-1.348974,84.00017,20,0.1158321,5.752253,0,0,1.348974
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,50.95488,50.95488,49.36929,0,0,-1,0,0,0,0,49.36929,54.30621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158321,54.30621,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,50.03474,50.03474,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158321,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,49.22707,49.22707,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158321,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,48.48074,48.48074,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158321,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,47.8162,47.8162,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158321,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,47.27435,47.27435,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158321,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,46.89607,46.89607,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1159875,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.356174,46.95727,46.54847,20.81033,20.81033,81,0,22.761,20.81033,6.516833,0,0,0,1.356174,0,0,60.18967,57.18019,290.4622,57.34229,58.53636,0,58.53636,199.9767,47.61341,0.1161523,22.89136,1.08494,81,58.69846
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.26717,50.26652,46.18041,48.58105,48.58105,81,0,22.761,48.58105,27.30936,0,0,0,13.26717,0,0,32.41895,30.79801,231.9258,110.025,44.06518,0,44.06518,241.7806,57.5667,0.1162729,53.43915,10.61374,81,123.2922
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,30.6487,56.85043,46.98809,27.98214,27.98214,81,0,22.761,27.98214,109.5295,0,0,0,30.6487,0,0,53.01786,50.36696,187.8606,149.6837,81.01566,0,81.01566,318.6388,75.86623,0.1163953,30.78036,24.51896,81,180.3324
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,38.45787,62.01827,49.1964,2.400025,2.400025,0,-1,0,2.400025,1602.394,0,0,0,38.45787,2.526342,2.400025,0,0,106.845,222.5978,35.93153,0,35.93153,352.7265,83.98232,0.1163285,2.640028,30.76629,0,261.0556
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,40.05473,65.09069,51.44561,0,0,0,0,0,0,0,0,0,0,40.05473,0,0,0,0,70.91343,254.9361,40.05473,0,40.05473,390.7257,93.02975,0.1162541,0,32.04379,0,294.9909
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,43.88184,68.99506,53.62326,3.395899,3.395899,0,0,0,3.395899,1292.201,9.448515,0,0,43.88184,3.574631,3.395899,0,0,30.8587,290.9854,30.8587,0,30.8587,420.0009,100,0.1161969,3.735489,35.10547,0,334.8672
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,49.27853,73.60434,55.74979,46.55181,46.55181,0,0,0,46.55181,105.8574,0.2766303,0,0,49.27853,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1161969,51.20699,39.42283,0,368.0368
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,51.14293,76.90002,57.90699,0,0,0,0,0,0,0,51.14293,0,0,51.14293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161969,0,40.91434,0,369.9012
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,42.9576,75.01602,59.28719,14.76033,14.76033,0,-1,0,14.76033,291.0341,27.42041,0,0,42.9576,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1161969,16.23636,34.36608,0,361.7158
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,10.85908,63.52874,59.86994,3.860293,3.860293,0,0,0,3.860293,281.3019,6.79561,0,0,10.85908,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1161969,4.246322,8.687261,0,329.6173
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,23.81753,68.95727,60.61626,26.42401,26.42401,0,0,0,26.42401,90.13596,0,0,0,23.81753,27.81474,26.42401,0,0,0,318.7582,0,3.997211,-3.997211,415.7874,98.9968,0.1161969,29.06641,19.05403,0,342.5757
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,7.595529,62.57572,60.03352,0,0,0,0,0,0,0,3.154184,0,0,7.595529,0,0,0,0,4.441345,314.761,4.441345,0,4.441345,420.0009,100,0.1161886,0,6.076424,0,322.3565
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.347687,59.59829,58.1728,16.02634,16.02634,0,0,0,16.02634,27.12839,0,3.552714E-15,0,4.347687,16.86983,16.02634,0,0,0,318.7582,0,12.52214,-12.52214,406.8013,96.85727,0.1161886,17.62897,3.47815,0,323.1059
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,56.41433,56.41433,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.91349,306.2361,0,15.1383,-15.1383,390.8442,93.05795,0.1161886,15.81952,0,0,306.2361
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,54.82966,54.82966,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.73382,291.0978,0,72.31579,-72.31579,314.6166,74.90858,0.1161886,84.7914,0,0,291.0978
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,53.28588,53.28588,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,111.0847,218.782,0,12.57239,-12.57239,301.3642,71.75323,0.1161886,13.13815,0,0,218.782
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,51.84434,51.84434,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,125.054,206.2096,0,9.440695,-9.440695,291.4128,69.38387,0.1161886,9.865526,0,0,206.2096
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,50.8322,50.8322,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.5437,196.7689,0,12.83111,-12.83111,277.8876,66.16359,0.1161886,13.40851,0,0,196.7689
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,49.94273,49.94273,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.8005,183.9378,0,41.49621,-41.49621,234.1468,55.74912,0.1161886,43.36354,0,0,183.9378
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,49.11461,49.11461,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.9074,142.4416,0,43.17713,-43.17713,188.6341,44.91279,0.1161886,45.1201,0,0,142.4416
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,48.36828,48.36828,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.882,99.26446,0,37.51064,-37.51064,149.0944,35.4986,0.1161886,39.19862,0,0,99.26446
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,47.73441,47.73441,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.5605,61.75381,0,25.68985,-25.68985,122.0149,29.05111,0.1161886,26.84589,0,0,61.75381
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,47.18233,47.18233,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,314.1047,36.06396,0,29.21645,-29.21645,91.21808,21.71855,0.1161886,30.53119,0,0,36.06396
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,46.78361,46.78361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.5675,6.84751,0,0,0,91.21808,21.71855,0.1161886,0,0,0,6.84751
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.669005,46.63725,46.43601,2.051214,2.051214,0,0,0,2.051214,32.61509,0,4.440892E-16,0,0.669005,2.159172,2.051214,0,0,346.5675,6.84751,0,1.490167,-1.490167,89.6473,21.34455,0.1161886,2.256335,0.535204,0,7.516515
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.489152,47.75153,46.0884,20.5616,20.5616,81,0,22.761,20.5616,26.69613,0,0,0,5.489152,0,0,60.4384,57.41648,348.2232,5.357343,62.90563,0,62.90563,149.3248,35.55346,0.1163443,22.61777,4.391322,81,10.84649
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.13018,51.59687,46.89607,20.03594,20.03594,81,0,22.761,20.03594,75.51521,0,0,0,15.13018,0,0,60.96406,57.91586,285.3176,61.97241,73.04604,0,73.04604,218.6224,52.05285,0.1164809,22.03953,12.10415,81,77.10259
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,25.61294,57.38652,49.11461,60.9248,60.9248,0,-1,0,60.9248,42.04026,0,0,0,25.61294,64.13137,60.9248,0,0,212.2715,127.7138,0,38.51843,-38.51843,178.0204,42.38572,0.1164809,67.01728,20.49035,0,153.3268
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,29.41619,61.0986,51.3536,32.54486,32.54486,0,0,0,32.54486,90.38658,0,0,0,29.41619,34.25775,32.54486,0,0,255.0698,89.19541,0,4.841561,-4.841561,172.9169,41.17062,0.1164809,35.79935,23.53295,0,118.6116
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,39.38302,67.15621,53.54147,24.30079,24.30079,0,0,0,24.30079,162.0647,0,0,0,39.38302,25.57978,24.30079,0,0,260.4493,84.35385,13.80324,0,13.80324,186.0118,44.28844,0.1164553,26.73087,31.50642,0,123.7369
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,33.44154,67.23531,55.668,49.73238,49.73238,0,0,0,49.73238,67.24301,0,0,0,33.44154,52.34987,49.73238,0,0,246.6461,96.77676,0,18.90832,-18.90832,166.0807,39.54295,0.1164553,54.70561,26.75324,0,130.2183
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,49.9925,76.30825,57.8252,9.543223,9.543223,0,0,0,9.543223,523.8534,0,0,0,49.9925,10.0455,9.543223,0,0,267.6553,77.86845,39.947,0,39.947,203.9778,48.56604,0.1163813,10.49755,39.994,0,127.8609
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,27.76233,68.89268,59.17472,50.58944,50.58944,0,-1,0,50.58944,54.87772,0,0,0,27.76233,53.25204,50.58944,0,0,227.7083,113.8207,0,25.48971,-25.48971,177.1093,42.16879,0.1163813,55.64838,22.20987,0,141.5831
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,12.26901,63.89165,59.74725,20.98616,20.98616,0,0,0,20.98616,58.46236,0,0,0,12.26901,22.0907,20.98616,0,0,256.0302,88.33103,0,9.821691,-9.821691,166.7563,39.7038,0.1163813,23.08478,9.815206,0,100.6
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,1.932834,61.14432,60.5038,26.71244,26.71244,0,0,0,26.71244,7.235707,0,3.552714E-15,0,1.932834,28.11835,26.71244,0,0,266.9432,78.50935,0,26.18552,-26.18552,139.1543,33.13192,0.1163813,29.38368,1.546267,0,80.44218
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.329011,63.00163,59.86994,54.04697,54.04697,20.25,0,7.39125,54.04697,17.26093,0,0,0,9.329011,35.57576,33.79697,0,0,296.0382,52.32382,0,26.24675,-26.24675,111.4878,26.54466,0.1163813,59.45167,7.463209,81,61.65284
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.465563,59.16254,58.02967,16.51446,16.51446,81,0,22.761,16.51446,20.98503,0,0,0,3.465563,0,0,64.48554,61.26126,325.2013,26.07707,64.72683,0,64.72683,172.8931,41.16494,0.116533,18.1659,2.77245,81,29.54263
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,56.30187,56.30187,52.4856,52.4856,0,-1,0,52.4856,0,0,7.105427E-15,0,0,55.248,52.4856,0,0,260.4745,84.33121,0,55.248,-55.248,114.6566,27.29913,0.116533,57.73416,0,0,84.33121
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,54.74787,54.74787,17.40916,17.40916,0,-1,0,17.40916,0,0,0,0,0,18.32543,17.40916,0,0,321.8611,29.08322,0,18.32543,-18.32543,95.33987,22.69993,0.116533,19.15007,0,0,29.08322
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,53.19387,53.19387,94.08897,10.2199,0,-1,0,10.2199,0,0,83.86906,93.27796,0,10.75779,10.2199,0,0,342.2227,10.75779,0,10.75779,-10.75779,84.00017,20,0.116533,103.4979,0,0,10.75779
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,51.76255,51.76255,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116533,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,50.71973,50.71973,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116533,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,49.83027,49.83027,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116533,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,49.0226,49.0226,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116533,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,48.2456,48.2456,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116533,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,47.61173,47.61173,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116533,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,47.10055,47.10055,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116533,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,46.72227,46.72227,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1166588,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.259046,46.76394,46.38489,36.27383,36.27383,81,0,22.761,36.27383,3.470948,0,0,0,1.259046,0,0,44.72617,42.48986,310.0207,39.73959,43.7489,0,43.7489,167.3932,39.85545,0.1167826,39.90122,1.007237,81,40.99863
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.061,50.33926,46.00661,28.97511,28.97511,81,0,22.761,28.97511,48.52784,0,0,0,14.061,0,0,52.02489,49.42365,266.2718,79.1136,63.48464,0,63.48464,227.62,54.19514,0.1169358,31.87262,11.2488,81,93.1746
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,25.74831,54.99693,46.81428,18.06253,18.06253,81,0,22.761,18.06253,142.551,0,0,0,25.74831,0,0,62.93747,59.7906,202.7872,136.2498,85.53891,0,85.53891,308.7694,73.51637,0.1170478,19.86879,20.59865,81,161.9981
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,39.81675,62.30345,49.00215,0,0,0,-1,0,0,0,0,0,0,39.81675,0,0,0,0,117.2483,213.2348,39.81675,0,39.81675,346.5429,82.51004,0.1169741,0,31.8534,0,253.0515
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,38.68861,64.31857,51.21047,33.71638,33.71638,0,0,0,33.71638,114.7472,0,0,0,38.68861,35.49093,33.71638,0,0,77.4315,249.0699,3.197681,0,3.197681,349.5764,83.23232,0.1169681,37.08802,30.95089,0,287.7585
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,37.47326,66.2376,53.36767,38.55237,38.55237,0,0,0,38.55237,97.2009,0,0,0,37.47326,40.58145,38.55237,0,0,74.23383,251.9478,0,3.10819,-3.10819,346.3001,82.45225,0.1169681,42.40761,29.97861,0,289.4211
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,40.84229,69.89478,55.4942,8.658668,8.658668,0,0,0,8.658668,471.6926,0,0,0,40.84229,9.114388,8.658668,0,0,77.68737,248.8396,31.72791,0,31.72791,376.3999,89.61884,0.1169095,9.524535,32.67384,0,289.6819
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,10.49377,61.12849,57.6514,0,0,0,0,0,0,0,0,0,0,10.49377,0,0,0,0,45.95946,277.3947,10.49377,0,10.49377,386.3551,91.98914,0.1168901,0,8.395018,0,287.8885
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,37.42059,72.44326,59.00092,30.73732,30.73732,0,-1,0,30.73732,121.7432,0,0,0,37.42059,32.35507,30.73732,0,0,35.46569,286.8391,5.065524,0,5.065524,391.1607,93.13332,0.1168807,33.81105,29.93647,0,324.2597
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,16.06184,65.04326,59.57345,23.78967,23.78967,0,0,0,23.78967,67.51606,0,0,0,16.06184,25.04175,23.78967,0,0,30.40016,291.3981,0,8.979908,-8.979908,381.6951,90.87959,0.1168807,26.16863,12.84948,0,307.4599
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,16.31369,65.9202,60.33,2.521223,2.521223,0,0,0,2.521223,647.0548,0,0,0,16.31369,2.653919,2.521223,0,0,40.37784,282.4182,13.65977,0,13.65977,394.6539,93.96502,0.1168555,2.773345,13.05095,0,298.7319
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.331772,62.82489,59.69613,26.12494,26.12494,0,0,0,26.12494,35.71978,0,3.552714E-15,0,9.331772,27.49994,26.12494,0,0,26.71807,294.712,0,18.16817,-18.16817,375.5029,89.40528,0.1168555,28.73744,7.465417,0,304.0437
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.019716,59.139,57.8252,61.47689,61.47689,0,0,0,61.47689,6.53858,0,1.421085E-14,0,4.019716,64.71252,61.47689,0,0,46.90492,276.5438,0,60.6928,-60.6928,311.5271,74.17297,0.1168555,67.62458,3.215773,0,280.5635
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,56.12807,56.12807,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,114.3414,215.851,0,50.21695,-50.21695,258.5938,61.56982,0.1168555,52.47672,0,0,215.851
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,54.57407,54.57407,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,170.138,165.634,0,42.90172,-42.90172,213.3714,50.80261,0.1168555,44.8323,0,0,165.634
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,53.02007,53.02007,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,217.8066,122.7323,0,21.10468,-21.10468,191.1251,45.50589,0.1168555,22.05439,0,0,122.7323
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,51.6092,51.6092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2562,101.6276,0,0,0,191.1251,45.50589,0.1168555,0,0,0,101.6276
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,50.60727,50.60727,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,241.2562,101.6276,0,4.531885,-4.531885,186.3481,44.3685,0.1168555,4.73582,0,0,101.6276
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,49.68714,49.68714,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,246.2916,97.09576,0,39.30893,-39.30893,144.9128,34.50299,0.1168555,41.07783,0,0,97.09576
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,48.91014,48.91014,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,289.9682,57.78683,0,44.53996,-44.53996,97.96359,23.32462,0.1168555,46.54426,0,0,57.78683
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,48.16381,48.16381,17.60449,12.58453,0,-1,0,12.58453,0,0,5.019964,6.780413,0,13.24687,12.58453,0,0,339.4571,13.24687,0,13.24687,-13.24687,84.00017,20,0.1168555,19.36494,0,0,13.24687
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,47.52994,47.52994,3.763903,0,0,-1,0,0,0,0,3.763903,4.140293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168555,4.140293,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,47.00853,47.00853,9.709856,0,0,-1,0,0,0,0,9.709856,10.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168555,10.68084,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,46.64048,46.64048,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1169712,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5007049,46.44331,46.29287,24.97594,24.97594,81,0,22.761,24.97594,2.004749,0,0,0,0.5007049,0,0,56.02406,53.22285,285.4758,61.83,53.72356,0,53.72356,200.1414,47.65261,0.1171226,27.47354,0.400564,81,62.3307
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,13.83808,50.18447,45.92482,26.15096,26.15096,81,0,22.761,26.15096,52.91615,0,0,0,13.83808,0,0,54.84904,52.10659,231.7522,110.1812,65.94466,0,65.94466,262.702,62.54796,0.11727,28.76606,11.07047,81,124.0193
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,34.17287,57.78889,46.72227,30.19037,30.19037,81,0,22.761,30.19037,113.1913,0,0,0,34.17287,0,0,50.80963,48.26915,165.8076,169.5314,82.44201,0,82.44201,340.9133,81.16968,0.1173866,33.20941,27.33829,81,203.7043
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,47.64618,65.11324,48.87947,29.23952,29.23952,0,-1,0,29.23952,162.9513,0,0,0,47.64618,30.77845,29.23952,0,0,83.36557,243.7292,16.86773,0,16.86773,356.9154,84.9797,0.1173555,32.16348,38.11694,0,291.3754
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,55.19308,70.70416,51.12868,11.77699,11.77699,0,0,0,11.77699,468.6518,0,0,0,55.19308,12.39683,11.77699,0,0,66.49784,258.9102,42.79625,0,42.79625,397.5155,94.64636,0.1172765,12.95469,44.15446,0,314.1032
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,68.3978,79.11965,53.28588,11.45945,11.45945,0,0,0,11.45945,596.8679,32.63362,0,0,68.3978,12.06258,11.45945,0,0,23.7016,297.4268,23.7016,0,23.7016,420.0009,100,0.1172328,12.6054,54.71824,0,365.8246
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,69.76939,82.41412,55.38174,0,0,0,0,0,0,0,69.76939,0,0,69.76939,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172328,0,55.81551,0,388.5276
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,62.48134,81.55529,57.50826,19.92984,19.92984,0,0,0,19.92984,313.5065,41.50256,0,0,62.48134,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1172328,21.92282,49.98507,0,381.2396
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,55.56255,79.98343,58.85779,0,0,0,-1,0,0,0,55.56255,0,0,55.56255,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172328,0,44.45004,0,374.3208
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,47.01329,76.86459,59.40987,35.40992,35.40992,0,0,0,35.40992,132.7687,9.739685,0,0,47.01329,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1172328,38.95092,37.61063,0,365.7715
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,21.96988,67.78551,60.1562,30.62843,30.62843,0,0,0,30.62843,71.73035,0,0,0,21.96988,32.24045,30.62843,0,0,0,318.7582,0,10.27057,-10.27057,409.1747,97.42236,0.1172328,33.69127,17.5759,0,340.7281
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,18.36829,65.86524,59.57345,53.10225,53.10225,0,0,0,53.10225,34.59042,0,1.421085E-14,0,18.36829,55.89711,53.10225,0,0,11.41175,308.4876,0,37.52882,-37.52882,369.6158,88.0036,0.1172328,58.41248,14.69463,0,326.856
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.346339,59.13324,57.71274,36.52234,36.52234,0,0,0,36.52234,11.9005,0,0,0,4.346339,38.44456,36.52234,0,0,53.11043,270.9588,0,34.09823,-34.09823,333.6732,79.44583,0.1172328,40.17457,3.477072,0,275.3052
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,56.01561,56.01561,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,90.99735,236.8606,0,46.26217,-46.26217,284.9086,67.83524,0.1172328,48.34397,0,0,236.8606
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,54.49228,54.49228,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,142.3998,190.5984,0,49.20664,-49.20664,233.0402,55.48565,0.1172328,51.42094,0,0,190.5984
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,52.93827,52.93827,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,197.0738,141.3918,0,59.23873,-59.23873,170.5971,40.61828,0.1172328,61.90447,0,0,141.3918
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,51.55807,51.55807,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,262.8946,82.15307,0,5.973504,-5.973504,164.3005,39.11908,0.1172328,6.242311,0,0,82.15307
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,50.49481,50.49481,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,269.5319,76.17957,0,9.253079,-9.253079,154.5469,36.7968,0.1172328,9.669468,0,0,76.17957
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,49.60535,49.60535,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,279.813,66.92648,0,8.824412,-8.824412,145.2451,34.5821,0.1172328,9.22151,0,0,66.92648
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,48.82835,48.82835,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,289.618,58.10207,0,43.04227,-43.04227,99.8746,23.77962,0.1172328,44.97917,0,0,58.10207
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,48.05135,48.05135,18.21907,14.30682,0,-1,0,14.30682,0,0,3.912258,5.734165,0,15.0598,14.30682,0,0,337.4427,15.0598,0,15.0598,-15.0598,84.00017,20,0.1172328,20.04098,0,0,15.0598
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,47.44815,47.44815,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172328,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,46.92674,46.92674,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172328,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,46.54847,46.54847,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1173514,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.0888,46.5384,46.21109,21.82663,21.82663,81,0,22.761,21.82663,4.988402,0,0,0,1.0888,0,0,59.17337,56.21471,311.9265,38.02441,57.3035,0,57.3035,178.4443,42.48665,0.1175115,24.00929,0.87104,81,39.1132
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,12.71413,49.76646,45.86348,43.08604,43.08604,81,0,22.761,43.08604,29.5087,0,0,0,12.71413,0,0,37.91396,36.01826,254.623,89.59756,48.7324,0,48.7324,224.6759,53.49416,0.117642,47.39464,10.1713,81,102.3117
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,33.26471,57.38336,46.64048,11.77661,11.77661,81,0,22.761,11.77661,282.4643,0,0,0,33.26471,0,0,69.22339,65.76222,205.8906,133.4567,99.02693,0,99.02693,318.6211,75.86201,0.117727,12.95427,26.61177,81,166.7214
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,54.55605,67.73626,48.79768,19.30661,19.30661,0,-1,0,19.30661,282.5771,0,0,0,54.55605,20.32275,19.30661,0,0,106.8636,222.5809,34.23331,0,34.23331,351.0977,83.59451,0.1176639,21.23727,43.64484,0,277.137
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,53.75028,69.96786,51.006,0,0,0,0,0,0,0,0,0,0,53.75028,0,0,0,0,72.63033,253.3909,53.75028,0,53.75028,402.0897,95.73544,0.1175651,0,43.00022,0,307.1412
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,42.44489,67.88229,53.13253,0,0,0,0,0,0,0,23.56484,0,0,42.44489,0,0,0,0,18.88005,301.7662,18.88005,0,18.88005,420.0009,100,0.1175304,0,33.95591,0,344.2111
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,38.03394,68.51591,55.23861,39.68377,39.68377,0,0,0,39.68377,95.84255,7.105427E-15,0,0,38.03394,41.77239,39.68377,0,0,0,318.7582,0,3.738451,-3.738451,416.0602,99.06174,0.1175304,43.65215,30.42715,0,356.7922
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,37.22048,70.55154,57.36513,0,0,0,0,0,0,0,33.06664,0,0,37.22048,0,0,0,0,4.153835,315.0198,4.153835,0,4.153835,420.0009,100,0.1175227,0,29.77638,0,352.2403
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,29.63948,69.10567,58.71466,2.742301,2.742301,0,-1,0,2.742301,1080.825,26.75285,0,0,29.63948,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1175227,3.016531,23.71158,0,348.3977
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,28.90637,69.391,59.23607,22.66573,22.66573,0,0,0,22.66573,127.5333,5.047701,0,0,28.90637,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1175227,24.9323,23.12509,0,347.6646
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,13.33697,64.44374,59.92105,54.43545,54.43545,0,0,0,54.43545,24.50053,0,7.105427E-15,0,13.33697,57.30048,54.43545,0,0,0,318.7582,0,43.9635,-43.9635,373.6592,88.96631,0.1175227,59.879,10.66958,0,332.0952
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.21378,62.42921,59.34853,34.71882,34.71882,0,0,0,34.71882,26.53828,0,0,0,9.21378,36.54613,34.71882,0,0,48.84834,274.7947,0,27.33235,-27.33235,344.8484,82.1066,0.1175227,38.19071,7.371024,0,284.0085
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,3.82778,58.787,57.53894,58.3577,58.3577,0,0,0,58.3577,6.559169,0,7.105427E-15,0,3.82778,61.42915,58.3577,0,0,79.21761,247.4624,0,57.60138,-57.60138,284.1312,67.65016,0.1175227,64.19347,3.062224,0,251.2902
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,55.8418,55.8418,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,143.2191,189.861,0,24.30356,-24.30356,258.513,61.5506,0.1175227,25.39722,0,0,189.861
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.2231,165.5574,0,0,0,258.513,61.5506,0.1175227,0,0,0,165.5574
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,52.79514,52.79514,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,170.2231,165.5574,0,38.43505,-38.43505,217.9989,51.9044,0.1175227,40.16463,0,0,165.5574
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,51.41494,51.41494,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,212.9287,127.1224,0,25.7432,-25.7432,190.8632,45.44353,0.1175227,26.90164,0,0,127.1224
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,50.37213,50.37213,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,241.5323,101.3792,0,3.435821,-3.435821,187.2415,44.58123,0.1175227,3.590432,0,0,101.3792
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,49.48267,49.48267,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,245.3498,97.94337,0,25.17625,-25.17625,160.7034,38.26265,0.1175227,26.30918,0,0,97.94337
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,48.70567,48.70567,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,273.3235,72.76712,0,16.47746,-16.47746,143.3347,34.12724,0.1175227,17.21894,0,0,72.76712
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,47.92867,47.92867,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,291.6317,56.28967,0,32.63491,-32.63491,108.9345,25.93673,0.1175227,34.10349,0,0,56.28967
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,47.35614,47.35614,54.61013,22.47202,0,-1,0,22.47202,0,0,32.13811,37.59912,0,23.65475,22.47202,0,0,327.8928,23.65475,0,23.65475,-23.65475,84.00017,20,0.1175227,60.07114,0,0,23.65475
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,46.84495,46.84495,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175227,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,46.46668,46.46668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175227,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9079805,46.39177,46.11907,5.786909,5.786909,78.1027,0,22.02798,5.786909,15.69025,0,0,0,0.9079805,0,0,72.31579,68.7,354.1758,0,69.60798,0,69.60798,150.0361,35.72281,0.1176489,6.3656,0.7263844,81,0.9079805
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.26425,48.88386,45.75102,28.27506,28.27506,81,0,22.761,28.27506,36.30143,0,0,0,10.26425,0,0,52.72494,50.08869,284.5678,62.64718,60.35294,0,60.35294,207.2919,49.35512,0.1178045,31.10257,8.211402,81,72.91144
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,10.67259,49.85736,46.57914,3.197298,3.197298,75.51308,0,21.37281,3.197298,333.8002,0,0,0,10.67259,0,0,72.31579,68.7,224.2149,116.9648,79.37259,0,79.37259,282.5914,67.28352,0.1179009,3.517028,8.53807,81,127.6374
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,15.82541,53.67003,48.68522,63.94337,63.94337,0,-1,0,63.94337,24.7491,0,0,1.637714,15.82541,67.30882,63.94337,0,0,144.8423,188.4002,0,51.48341,-51.48341,228.3231,54.36253,0.1179009,70.33772,12.66033,0,204.2256
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,22.52398,58.20864,50.89354,38.57583,38.57583,0,0,0,38.57583,58.38885,0,0,0,22.52398,40.60614,38.57583,0,0,202.0461,136.9167,0,18.08216,-18.08216,209.2628,49.82438,0.1179009,42.43341,18.01919,0,159.4407
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,9.74507,56.1409,53.02007,0,0,0,0,0,0,0,0,0,0,9.74507,0,0,0,0,222.1374,118.8346,9.74507,0,9.74507,218.5078,52.02557,0.117883,0,7.796056,0,128.5797
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,23.01293,62.84288,55.12614,33.07917,33.07917,0,0,0,33.07917,69.56924,0,0,0,23.01293,34.82018,33.07917,0,0,212.3923,127.6052,0,11.80725,-11.80725,206.0619,49.06226,0.117883,36.38709,18.41034,0,150.6181
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,21.59187,64.58179,57.25267,47.49897,47.49897,0,0,0,47.49897,45.45755,0,0,0,21.59187,49.99892,47.49897,0,0,225.5115,115.7979,0,28.40705,-28.40705,176.1182,41.93283,0.117883,52.24887,17.27349,0,137.3898
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,38.98596,72.62569,58.6022,0,0,0,-1,0,0,0,0,0,0,38.98596,0,0,0,0,257.0749,87.39085,38.98596,0,38.98596,213.1035,50.73884,0.1178114,0,31.18877,0,126.3768
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,29.26442,69.39435,59.11338,6.856367,6.856367,0,0,0,6.856367,426.821,0,0,0,29.26442,7.217228,6.856367,0,0,218.0889,122.4782,22.04719,0,22.04719,234.0193,55.71878,0.117771,7.542003,23.41153,0,151.7426
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.234753,61.94758,59.86994,0,0,0,0,0,0,0,0,0,0,6.234753,0,0,0,0,196.0417,142.3207,6.234753,0,6.234753,239.9342,57.12706,0.1177596,0,4.987802,0,148.5554
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.18816,62.64773,59.23607,0,0,0,0,0,0,0,0,0,0,10.18816,0,0,0,0,189.807,147.932,10.18816,0,10.18816,249.5995,59.42833,0.1177409,0,8.15053,0,158.1201
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.351208,58.86642,57.44692,32.30357,32.30357,0,0,0,32.30357,13.46974,0,0,0,4.351208,34.00376,32.30357,0,0,179.6188,157.1013,0,29.65256,-29.65256,218.343,51.98631,0.1177409,35.53393,3.480966,0,161.4525
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,55.78046,55.78046,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,212.5661,127.4488,0,13.93546,-13.93546,203.6537,48.48888,0.1177409,14.56256,0,0,127.4488
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,54.2878,54.2878,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,228.0499,113.5133,0,51.80616,-51.80616,149.0452,35.48688,0.1177409,54.13744,0,0,113.5133
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,52.7338,52.7338,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,285.6123,61.70713,0,49.66734,-49.66734,96.69122,23.02168,0.1177409,51.90237,0,0,61.70713
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,51.3536,51.3536,14.87307,11.4378,0,-1,0,11.4378,0,0,3.435262,4.922569,0,12.03979,11.4378,0,0,340.7982,12.03979,0,12.03979,-12.03979,84.00017,20,0.1177409,16.36037,0,0,12.03979
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,50.29034,50.29034,41.3395,0,0,-1,0,0,0,0,41.3395,45.47345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177409,45.47345,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,49.40088,49.40088,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177409,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,48.62387,48.62387,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177409,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,47.84687,47.84687,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177409,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,47.27435,47.27435,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177409,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177409,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,46.38489,46.38489,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1178894,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3477569,46.17225,46.06795,8.922365,8.922365,81,0,22.761,8.922365,3.897587,0,0,0,0.3477569,0,0,72.07764,68.47375,290.2635,57.52108,68.82151,0,68.82151,209.9225,49.98145,0.1180285,9.814601,0.2782055,81,57.86883
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.148623,47.55019,45.68968,32.88268,32.88268,81,0,22.761,32.88268,18.69867,0,0,0,6.148623,0,0,48.11732,45.71146,221.442,119.4604,51.86008,0,51.86008,259.1213,61.69543,0.1181689,36.17095,4.918899,81,125.6091
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.27689,49.64974,46.49735,83.33677,83.33677,81,0,22.761,83.33677,12.33175,0,0,0,10.27689,2.45976,2.336772,0,0,169.5819,166.1345,7.817127,0,7.817127,266.5373,63.46113,0.1181869,91.67045,8.221509,81,176.4114
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,16.27558,53.72157,48.5932,6.985775,6.985775,0,-1,0,6.985775,232.9817,0,0,0,16.27558,7.353447,6.985775,0,0,161.7648,173.1699,8.922132,0,8.922132,275.0016,65.47643,0.1181706,7.684352,13.02046,0,189.4455
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.32083,54.68847,50.78107,0,0,0,0,0,0,0,0,0,0,12.32083,0,0,0,0,152.8427,181.1998,12.32083,0,12.32083,286.6901,68.25942,0.118148,0,9.856667,0,193.5207
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,8.96072,55.80136,52.93827,24.94445,24.94445,0,0,0,24.94445,35.92269,0,0,0,8.96072,26.25732,24.94445,0,0,140.5218,192.2886,0,17.2966,-17.2966,268.4579,63.91842,0.118148,27.4389,7.168576,0,201.2493
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,7.797171,57.52397,55.00346,36.17812,36.17812,0,0,0,36.17812,21.55217,0,7.105427E-15,0,7.797171,38.08223,36.17812,0,0,159.7403,174.992,0,30.28506,-30.28506,236.5347,56.31767,0.118148,39.79594,6.237737,0,182.7892
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,17.21423,62.9048,57.12999,42.22729,42.22729,0,0,0,42.22729,40.76564,0,0,0,17.21423,44.44978,42.22729,0,0,193.3903,144.7069,0,27.23555,-27.23555,207.8259,49.48225,0.118148,46.45002,13.77138,0,161.9211
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.0909,61.87106,58.51019,46.84351,46.84351,0,-1,0,46.84351,21.54173,0,7.105427E-15,0,10.0909,49.30896,46.84351,0,0,223.6521,117.4714,0,39.21806,-39.21806,166.4864,39.63954,0.118148,51.52787,8.072722,0,127.5623
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,11.41281,62.89051,59.06226,0,0,0,0,0,0,0,0,0,0,11.41281,0,0,0,0,267.2277,78.25331,11.41281,0,11.41281,177.3136,42.21743,0.1181271,0,9.130251,0,89.66613
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.293083,61.84281,59.74725,16.56176,16.56176,0,0,0,16.56176,37.99768,0,3.552714E-15,0,6.293083,17.43343,16.56176,0,0,255.8149,88.52485,0,11.14035,-11.14035,165.5706,39.42149,0.1181271,18.21793,5.034467,0,94.81793
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.019303,60.77243,59.11338,53.19115,53.19115,0,0,0,53.19115,9.43635,0,7.105427E-15,0,5.019303,55.99068,53.19115,0,0,268.193,77.3845,0,50.97138,-50.97138,111.842,26.629,0.1181271,58.51027,4.015442,0,82.4038
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.379635,58.79319,57.36513,9.022633,9.022633,0,0,0,9.022633,48.54055,0,0,0,4.379635,9.497508,9.022633,0,0,324.8279,26.41312,0,5.117873,-5.117873,106.4473,25.34455,0.1181271,9.924896,3.503708,0,30.79275
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,55.69867,55.69867,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,330.5144,21.29524,0,2.722142,-2.722142,103.5779,24.66136,0.1181271,2.844639,0,0,21.29524
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,54.22646,54.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.539,18.5731,0,0,0,103.5779,24.66136,0.1181271,0,0,0,18.5731
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.539,18.5731,0,0,0,103.5779,24.66136,0.1181271,0,0,0,18.5731
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,51.30248,51.30248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.539,18.5731,0,0,0,103.5779,24.66136,0.1181271,0,0,0,18.5731
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,50.229,50.229,33.13418,17.64445,0,-1,0,17.64445,0,0,15.48973,18.80315,0,18.5731,17.64445,0,0,333.539,18.5731,0,18.5731,-18.5731,84.00017,20,0.1181271,36.4476,0,0,18.5731
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,49.33953,49.33953,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181271,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,48.56253,48.56253,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181271,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,47.78553,47.78553,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181271,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,47.24368,47.24368,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181271,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,46.72227,46.72227,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181271,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,46.35422,46.35422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181271,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.5812746,46.18095,46.00661,0,0,0,0,0,0,0,0,0,0,0.5812746,0,0,0,0,354.1758,0,0.5812746,0,0.5812746,84.55161,20.1313,0.118126,0,0.4650197,0,0.5812746
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.445812,46.96856,45.62834,37.53976,37.53976,32.81925,0,10.57127,37.53976,11.84294,8.881784E-16,0,0,4.445812,4.968959,4.720511,0,0,353.5945,0.5231472,0,0.5231472,-0.5231472,84.00017,20,0.118126,41.29374,3.556649,81,4.968959
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.236897,48.02552,46.43601,37.47267,37.47267,81,0,22.761,37.47267,13.97524,7.105427E-15,0,0,5.236897,0,0,43.52733,41.35097,354.1758,0,46.58786,0,46.58786,128.1973,30.5231,0.118252,41.21993,4.189517,81,5.236897
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.542166,51.49452,48.53186,41.34347,41.34347,0,-1,0,41.34347,23.08022,0,0,3.832186,9.542166,43.51944,41.34347,0,0,307.588,41.92908,0,33.97728,-33.97728,92.3821,21.99569,0.118252,45.47782,7.633732,0,51.47124
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.321049,52.38152,50.71973,61.0574,61.0574,48.4482,0,14.52539,61.0574,8.71483,0,7.105427E-15,0,5.321049,13.27285,12.6092,0,0,345.3405,7.951797,0,7.951797,-7.951797,84.00017,20,0.118252,67.16314,4.256839,81,13.27285
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.364869,53.93872,52.87693,0,0,72.31579,0,20.56389,0,0,0,0,0,3.364869,0,0,72.31579,68.7,354.1758,0,72.06487,0,72.06487,152.3669,36.27776,0.1183466,0,2.691895,81,3.364869
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.145144,56.95157,54.97279,44.36779,44.36779,81,0,22.761,44.36779,13.85046,0,0,0,6.145144,0,0,36.63221,34.8006,282.1109,64.85838,40.94574,0,40.94574,191.2114,45.52644,0.1184563,48.80457,4.916115,81,71.00352
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.02427,60.75294,57.10954,0,0,72.31579,0,20.56389,0,0,0,0,0,11.02427,0,0,72.31579,68.7,241.1652,101.7095,79.72427,0,79.72427,266.8445,63.53429,0.1185365,0,8.819414,81,112.7338
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,12.94671,62.79905,58.45907,16.94857,16.94857,0,-1,0,16.94857,76.38818,0,3.552714E-15,0,12.94671,17.8406,16.94857,0,0,161.4409,173.4614,0,4.893896,-4.893896,261.6859,62.30605,0.1185365,18.64343,10.35736,0,186.4081
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,6.657449,61.15616,58.9498,23.67962,23.67962,0,0,0,23.67962,28.11468,0,3.552714E-15,0,6.657449,24.92591,23.67962,0,0,166.8786,168.5675,0,18.26846,-18.26846,242.4293,57.72114,0.1185365,26.04758,5.325959,0,175.2249
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,5.918243,61.60224,59.63479,60.7947,60.7947,0,0,0,60.7947,9.734802,0,7.105427E-15,0,5.918243,63.99442,60.7947,0,0,187.1769,150.299,0,58.07617,-58.07617,181.2116,43.14553,0.1185365,66.87417,4.734595,0,156.2173
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.353298,60.77034,59.00092,0,0,0,0,0,0,0,0,0,0,5.353298,0,0,0,0,251.706,92.22286,5.353298,0,5.353298,186.2902,44.35472,0.1185267,0,4.282638,0,97.57616
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.206809,58.62278,57.25267,40.83445,40.83445,0,0,0,40.83445,10.30211,0,0,0,4.206809,42.98363,40.83445,0,0,246.3527,97.04083,0,38.77682,-38.77682,145.4158,34.62275,0.1185267,44.91789,3.365447,0,101.2476
