Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,55.58621,55.58621,80.24735,55.35081,0,-1,0,55.35081,0,0,24.89654,32.92128,0,58.26401,55.35081,0,0,289.438,58.26401,0,58.26401,-58.26401,84.00017,20,0.1185267,88.27209,0,0,58.26401
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,54.14467,54.14467,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185267,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,52.59067,52.59067,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185267,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,51.21047,51.21047,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185267,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,50.17788,50.17788,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185267,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,49.28841,49.28841,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185267,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,48.51141,48.51141,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185267,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,47.73441,47.73441,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185267,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,47.16189,47.16189,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185267,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,46.67115,46.67115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185267,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,46.2622,46.2622,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1186539,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1123491,45.95847,45.92482,40.09943,40.09943,81,0,22.761,40.09943,0.2801764,0,0,0,0.1123491,0,0,40.90057,38.85555,285.4758,61.83,38.9679,0,38.9679,186.1429,44.31965,0.1187603,44.10937,0.0898793,81,61.94235
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.595528,46.32576,45.54655,58.89505,58.89505,81,0,22.761,58.89505,4.407039,0,0,0,2.595528,0,0,22.10495,20.9997,246.5079,96.90111,23.59523,0,23.59523,208.5273,49.64926,0.1188236,64.78456,2.076422,81,99.49664
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.766205,47.52431,46.38489,54.93367,54.93367,81,0,22.761,54.93367,6.855914,0,0,0,3.766205,0,0,26.06633,24.76301,222.9127,118.1368,28.52922,0,28.52922,235.5925,56.09334,0.1188998,60.42704,3.012964,81,121.903
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.00969,51.5279,48.4194,42.48557,42.48557,0,-1,0,42.48557,23.56021,0,0,0,10.00969,44.72165,42.48557,0,0,194.3835,143.8131,0,34.71196,-34.71196,199.0029,47.38154,0.1188998,46.73413,8.007751,0,153.8228
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.29702,55.4845,50.60727,55.28209,55.28209,0,0,0,55.28209,27.67084,0,7.105427E-15,0,15.29702,58.19167,55.28209,0,0,232.9523,109.1011,0,42.89466,-42.89466,153.7879,36.6161,0.1188998,60.8103,12.23761,0,124.3982
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.18864,58.01512,52.76447,0,0,0,0,0,0,0,0,0,0,16.18864,0,0,0,0,280.613,66.20648,16.18864,0,16.18864,169.1458,40.27274,0.1188701,0,12.95091,0,82.39512
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.14806,58.79068,54.82966,40.43776,40.43776,0,0,0,40.43776,30.04138,0,7.105427E-15,0,12.14806,42.56606,40.43776,0,0,264.4244,80.77626,0,30.418,-30.418,137.0824,32.63861,0.1188701,44.48153,9.71845,0,92.92432
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.153253,58.97529,56.96641,12.94179,12.94179,0,0,0,12.94179,47.5456,0,1.776357E-15,0,6.153253,13.62294,12.94179,0,0,298.2222,50.35826,0,7.469685,-7.469685,129.2087,30.76391,0.1188701,14.23597,4.922602,0,56.51151
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.162323,59.02211,58.31594,13.82694,13.82694,0,-1,0,13.82694,15.63847,0,1.776357E-15,0,2.162323,14.55468,13.82694,0,0,306.5218,42.88857,0,12.39235,-12.39235,116.146,27.65376,0.1188701,15.20963,1.729858,0,45.0509
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.574306,60.64758,58.80667,0,0,0,0,0,0,0,0,0,0,5.574306,0,0,0,0,320.2911,30.49622,5.574306,0,5.574306,121.4343,28.91286,0.1188599,0,4.459445,0,36.07053
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.066118,60.47235,59.46099,18.79799,18.79799,0,0,0,18.79799,16.31088,0,0,0,3.066118,19.78736,18.79799,0,0,314.7168,35.5131,0,16.72124,-16.72124,103.8085,24.71627,0.1188599,20.67779,2.452894,0,38.57922
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.920904,59.52819,58.89869,26.38806,26.38806,20.25,0,7.39125,26.38806,7.279444,0,0,0,1.920904,6.461115,6.13806,0,0,333.296,18.79186,0,4.540212,-4.540212,99.02272,23.57679,0.1188599,29.02687,1.536723,81,20.71276
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.344378,58.54414,57.12999,0,0,72.31579,0,20.56389,0,0,0,0,0,4.344378,0,0,72.31579,68.7,338.3406,14.25165,73.04438,0,73.04438,168.3187,40.0758,0.1189515,0,3.475502,81,18.59602
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,55.4942,55.4942,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,265.2963,79.99158,0,31.74212,-31.74212,134.8596,32.10936,0.1189515,33.17052,0,0,79.99158
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.5653,48.24946,0,0,0,134.8596,32.10936,0.1189515,0,0,0,48.24946
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,52.52933,52.52933,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,300.5653,48.24946,0,29.70083,-29.70083,103.5521,24.65522,0.1189515,31.03737,0,0,48.24946
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,51.14913,51.14913,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,333.5662,18.54863,0,7.582328,-7.582328,95.55967,22.75226,0.1189515,7.923532,0,0,18.54863
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,50.11654,50.11654,18.83975,10.41799,0,-1,0,10.41799,0,0,8.421762,10.30574,0,10.9663,10.41799,0,0,341.991,10.9663,0,10.9663,-10.9663,84.00017,20,0.1189515,20.72373,0,0,10.9663
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,49.22707,49.22707,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189515,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,48.45007,48.45007,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189515,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,47.67307,47.67307,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189515,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,47.10055,47.10055,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189515,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,46.60981,46.60981,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189515,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,46.21109,46.21109,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1190824,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.313067,46.25751,45.86348,39.74725,39.74725,81,0,22.761,39.74725,3.303543,0,0,0,1.313067,0,0,41.25275,39.19012,306.0442,43.31847,40.50319,0,40.50319,168.0865,40.02052,0.1191919,43.72197,1.050454,81,44.63153
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.20423,50.16478,45.4852,14.76473,14.76473,81,0,22.761,14.76473,102.9767,0,0,0,15.20423,0,0,66.23527,62.9235,265.541,79.77133,78.12774,0,78.12774,242.205,57.66774,0.119311,16.24121,12.16338,81,94.97556
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.0421,53.21487,46.29287,15.83543,15.83543,81,0,22.761,15.83543,139.1948,0,0,0,22.0421,0,0,65.16457,61.90634,187.4133,150.0863,83.94843,0,83.94843,321.8455,76.62972,0.1194192,17.41897,17.63368,81,172.1284
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,38.56658,61.11544,48.33761,43.52613,43.52613,0,-1,0,43.52613,88.60557,0,0,0,38.56658,45.81699,43.52613,0,0,103.4648,225.6399,0,7.250406,-7.250406,314.2029,74.81007,0.1194192,47.87875,30.85326,0,264.2065
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,43.88673,65.52164,50.52548,48.60161,48.60161,0,0,0,48.60161,90.29892,0,0,0,43.88673,51.15959,48.60161,0,0,111.5208,218.3895,0,7.272859,-7.272859,306.5366,72.98476,0.1194192,53.46177,35.10938,0,262.2762
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,51.05723,70.79278,52.67246,13.13545,13.13545,0,0,0,13.13545,388.698,0,0,0,51.05723,13.82679,13.13545,0,0,119.6018,211.1166,37.23044,0,37.23044,341.8565,81.39425,0.1193511,14.44899,40.84578,0,262.1739
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,56.95473,75.71052,54.74787,21.34213,21.34213,0,0,0,21.34213,266.8653,0,0,0,56.95473,22.4654,21.34213,0,0,82.37135,244.624,34.48933,0,34.48933,374.576,89.18458,0.1192881,23.47634,45.56379,0,301.5788
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,48.81912,74.70838,56.8744,60.73307,60.73307,0,0,0,60.73307,80.3831,0,7.105427E-15,0,48.81912,63.92955,60.73307,0,0,47.88201,275.6644,0,15.11042,-15.11042,358.6482,85.39226,0.1192881,66.80637,39.0553,0,324.4836
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,42.51427,73.63066,58.22392,38.09405,38.09405,0,-1,0,38.09405,111.6034,0,0,0,42.51427,40.099,38.09405,0,0,64.67136,260.554,2.415274,0,2.415274,360.9395,85.93781,0.1192837,41.90345,34.01142,0,303.0683
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,33.22288,70.47855,58.71466,34.02632,34.02632,0,0,0,34.02632,97.63876,0,0,0,33.22288,35.81718,34.02632,0,0,62.25609,262.7278,0,2.5943,-2.5943,358.2049,85.28671,0.1192837,37.42896,26.5783,0,295.9506
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.29606,64.95602,59.40987,22.22107,22.22107,0,0,0,22.22107,73.33607,0,0,0,16.29606,23.3906,22.22107,0,0,65.13865,260.1335,0,7.094543,-7.094543,350.7266,83.50616,0.1192837,24.44318,13.03685,0,276.4295
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.13013,65.38842,58.85779,30.81764,30.81764,0,0,0,30.81764,62.07527,0,7.105427E-15,0,19.13013,32.43962,30.81764,0,0,73.02147,253.0389,0,13.30949,-13.30949,336.6971,80.16583,0.1192837,33.8994,15.30411,0,272.169
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.325249,58.48624,57.07887,61.42607,61.42607,0,0,0,61.42607,7.04139,0,0,0,4.325249,64.65902,61.42607,0,0,87.80979,239.7294,0,60.33377,-60.33377,273.0998,65.02363,0.1192837,67.56868,3.460199,0,244.0547
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.8473,179.3956,0,0,0,273.0998,65.02363,0.1192837,0,0,0,179.3956
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,54.00154,54.00154,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,154.8473,179.3956,0,30.14715,-30.14715,241.3219,57.45748,0.1192837,31.50377,0,0,179.3956
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,52.44754,52.44754,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,188.3441,149.2485,0,25.37953,-25.37953,214.5695,51.08788,0.1192837,26.5216,0,0,149.2485
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,51.09801,51.09801,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,216.5436,123.869,0,27.11962,-27.11962,185.9829,44.28156,0.1192837,28.34,0,0,123.869
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,50.06541,50.06541,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,246.6765,96.74935,0,14.12829,-14.12829,171.0904,40.73573,0.1192837,14.76406,0,0,96.74935
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,49.16573,49.16573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3746,82.62106,0,0,0,171.0904,40.73573,0.1192837,0,0,0,82.62106
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,48.38873,48.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3746,82.62106,0,0,0,171.0904,40.73573,0.1192837,0,0,0,82.62106
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,47.61173,47.61173,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,262.3746,82.62106,0,2.245555,-2.245555,168.7234,40.17216,0.1192837,2.346606,0,0,82.62106
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,47.0392,47.0392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.8697,80.3755,0,0,0,168.7234,40.17216,0.1192837,0,0,0,80.3755
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,46.54847,46.54847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.8697,80.3755,0,0,0,168.7234,40.17216,0.1192837,0,0,0,80.3755
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,46.14974,46.14974,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,264.8697,80.3755,0,30.38512,-30.38512,136.6947,32.54628,0.1192837,31.75245,0,0,80.3755
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6325946,45.99165,45.80214,13.71317,13.71317,0,0,0,13.71317,4.613043,0,1.776357E-15,0,0.6325946,14.43492,13.71317,0,0,298.6309,49.99039,0,13.80233,-13.80233,122.1457,29.08226,0.1192837,15.08449,0.5060757,0,50.62298
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,18.83039,51.272,45.43409,39.21354,39.21354,81,0,22.761,39.21354,48.02013,7.105427E-15,0,0,18.83039,0,0,41.78646,39.69713,313.9669,36.18806,58.52753,0,58.52753,177.6698,42.30225,0.1194335,43.1349,15.06432,81,55.01846
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,39.88973,59.31557,46.2622,0,0,72.31579,0,20.56389,0,0,0,0,0,39.88973,0,0,72.31579,68.7,255.4393,88.86284,108.5897,0,108.5897,280.6871,66.83012,0.119459,0,31.91179,81,128.7526
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,57.19805,68.16215,48.2456,28.77551,28.77551,0,-1,0,28.77551,198.7734,0,0,0,57.19805,30.29001,28.77551,0,0,146.8496,186.5936,26.90804,0,26.90804,306.2143,72.90802,0.1194099,31.65306,45.75844,0,243.7916
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,62.54551,72.99248,50.43347,29.92185,29.92185,0,0,0,29.92185,209.0295,0,0,0,62.54551,31.49669,29.92185,0,0,119.9416,210.8108,31.04882,0,31.04882,335.6698,79.92122,0.1193533,32.91404,50.03641,0,273.3564
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,77.03314,82.48453,52.62134,12.26832,12.26832,0,0,0,12.26832,627.9031,0,0,0,77.03314,12.91402,12.26832,0,0,88.89273,238.7548,64.11913,0,64.11913,396.4985,94.40423,0.1192367,13.49515,61.62651,0,315.7879
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,79.27129,86.38007,54.68653,37.7233,37.7233,0,0,0,37.7233,210.1388,14.78896,0,0,79.27129,39.70874,37.7233,0,0,24.7736,296.462,24.7736,0,24.7736,420.0009,100,0.1191917,41.49563,63.41704,0,375.7333
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,77.94925,88.52141,56.81305,51.79306,51.79306,0,0,0,51.79306,150.5013,23.43024,0,0,77.94925,54.51901,51.79306,0,0,0,318.7582,0,0,0,420.0009,100,0.1191917,56.97237,62.3594,0,396.7075
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,62.40385,82.37458,58.20348,4.957988,4.957988,0,-1,0,4.957988,1258.653,57.18491,0,0,62.40385,5.218935,4.957988,0,0,0,318.7582,0,0,0,420.0009,100,0.1191917,5.453787,49.92308,0,381.1621
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,52.54535,78.40113,58.66354,41.35411,41.35411,0,0,0,41.35411,127.062,9.014704,0,0,52.54535,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1191917,45.48952,42.03628,0,371.3036
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,38.72326,73.35255,59.34853,0,0,0,0,0,0,0,38.72326,0,0,38.72326,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1191917,0,30.97861,0,357.4815
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,20.47739,65.81858,58.80667,17.80194,17.80194,0,0,0,17.80194,115.029,1.738503,0,0,20.47739,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1191917,19.58213,16.38191,0,339.2356
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.284019,58.44173,57.0482,25.71441,25.71441,0,0,0,25.71441,16.65999,0,3.552714E-15,0,4.284019,27.0678,25.71441,0,0,0,318.7582,0,22.78378,-22.78378,395.9846,94.28186,0.1191917,28.28586,3.427216,0,323.0422
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,55.43286,55.43286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.31532,295.9744,0,0,0,395.9846,94.28186,0.1191917,0,0,0,295.9744
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,54.00154,54.00154,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.31532,295.9744,0,7.892084,-7.892084,387.6656,92.30116,0.1191917,8.247228,0,0,295.9744
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,52.44754,52.44754,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,34.0843,288.0824,0,19.25372,-19.25372,367.3704,87.46898,0.1191917,20.12013,0,0,288.0824
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,51.06734,51.06734,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.47732,268.8286,0,24.41105,-24.41105,341.6389,81.34244,0.1191917,25.50955,0,0,268.8286
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,50.06541,50.06541,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.60071,244.4176,0,1.965245,-1.965245,339.5674,80.84921,0.1191917,2.053681,0,0,244.4176
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,49.16573,49.16573,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.78432,242.4523,0,9.681235,-9.681235,329.3625,78.41948,0.1191917,10.11689,0,0,242.4523
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,48.38873,48.38873,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.54124,232.7711,0,59.96168,-59.96168,266.1573,63.37066,0.1191917,62.65995,0,0,232.7711
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,47.59128,47.59128,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,162.1653,172.8094,0,14.30658,-14.30658,251.0768,59.78008,0.1191917,14.95038,0,0,172.8094
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,47.0392,47.0392,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,178.0615,158.5029,0,29.83142,-29.83142,219.6318,52.29317,0.1191917,31.17384,0,0,158.5029
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.2076,128.6714,0,0,0,219.6318,52.29317,0.1191917,0,0,0,128.6714
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,46.0884,46.0884,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.2076,128.6714,0,5.855585,-5.855585,213.4594,50.82357,0.1191917,6.119086,0,0,128.6714
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.238056,46.14271,45.77147,26.93542,26.93542,0,0,0,26.93542,4.596386,0,3.552714E-15,0,1.238056,28.35307,26.93542,0,0,217.7138,122.8158,0,27.11501,-27.11501,184.8777,44.01841,0.1191917,29.62896,0.9904446,0,124.0539
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.52697,50.18288,45.40341,7.006083,7.006083,0,0,0,7.006083,221.6213,0,0,0,15.52697,7.374825,7.006083,0,0,247.8416,95.70083,8.152147,0,8.152147,192.6115,45.85979,0.1191769,7.706691,12.42158,0,111.2278
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,32.55119,56.69507,46.23153,37.30363,37.30363,0,0,0,37.30363,87.26012,0,0,0,32.55119,39.26698,37.30363,0,0,239.6894,103.0378,0,6.715784,-6.715784,185.5324,44.1743,0.1191769,41.03399,26.04095,0,135.589
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,49.94519,65.2599,48.22515,19.55316,19.55316,0,-1,0,19.55316,255.4328,0,0,0,49.94519,20.58228,19.55316,0,0,247.1514,96.32198,29.36291,0,29.36291,213.3885,50.8067,0.1191236,21.50848,39.95615,0,146.2672
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,32.89344,61.31617,50.4028,20.16213,20.16213,0,0,0,20.16213,163.1447,0,0,0,32.89344,21.22329,20.16213,0,0,217.7885,122.7486,11.67015,0,11.67015,224.4598,53.44271,0.1191025,22.17834,26.31475,0,155.642
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,34.58192,64.27294,52.56,6.386946,6.386946,0,0,0,6.386946,541.4469,0,0,0,34.58192,6.723101,6.386946,0,0,206.1183,133.2517,27.85882,0,27.85882,250.889,59.73536,0.119052,7.02564,27.66554,0,167.8336
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,60.17238,77.03526,54.66608,19.11358,19.11358,0,0,0,19.11358,314.8149,0,0,0,60.17238,20.11955,19.11358,0,0,178.2595,158.3247,40.05283,0,40.05283,288.8865,68.78236,0.1189795,21.02493,48.13791,0,218.4971
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,61.89616,80.40256,56.79261,8.879584,8.879584,0,0,0,8.879584,697.0615,0,0,0,61.89616,9.346931,8.879584,0,0,138.2067,194.3722,52.54923,0,52.54923,338.739,80.65199,0.1188845,9.767543,49.51693,0,256.2684
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,55.73434,79.20703,58.14213,20.17204,20.17204,0,-1,0,20.17204,276.295,0,0,0,55.73434,21.23373,20.17204,0,0,85.65745,241.6665,34.50061,0,34.50061,371.4692,88.44487,0.1188222,22.18924,44.58747,0,297.4008
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,38.80275,72.55224,58.6022,3.787237,3.787237,0,0,0,3.787237,1024.566,0,0,0,38.80275,3.986566,3.787237,0,0,51.15683,272.7171,34.81618,0,34.81618,404.4987,96.30903,0.1187594,4.165961,31.0422,0,311.5198
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,24.26094,67.65298,59.23607,10.72566,10.72566,0,0,0,10.72566,226.1952,0,0,0,24.26094,11.29017,10.72566,0,0,16.34065,304.0516,12.97077,0,12.97077,416.8039,99.23882,0.118736,11.79823,19.40875,0,328.3126
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.33416,62.88239,58.74533,23.82555,23.82555,0,0,0,23.82555,51.76862,0,0,0,12.33416,25.07953,23.82555,0,0,3.369879,315.7253,0,12.74537,-12.74537,403.3691,96.04007,0.118736,26.20811,9.867326,0,328.0595
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.241862,58.36596,56.98686,18.18513,18.18513,0,0,0,18.18513,23.32599,0,0,0,4.241862,19.14224,18.18513,0,0,17.5314,302.98,0,14.90038,-14.90038,387.6627,92.30046,0.118736,20.00364,3.39349,0,307.2218
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,55.41241,55.41241,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,34.08738,288.0796,0,32.18213,-32.18213,353.7398,84.22359,0.118736,33.63032,0,0,288.0796
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,54.00154,54.00154,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,69.84529,255.8975,0,37.87194,-37.87194,313.8192,74.71872,0.118736,39.57618,0,0,255.8975
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,52.44754,52.44754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.9252,218.0255,0,0,0,313.8192,74.71872,0.118736,0,0,0,218.0255
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,51.03667,51.03667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.9252,218.0255,0,0,0,313.8192,74.71872,0.118736,0,0,0,218.0255
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,50.00407,50.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.9252,218.0255,0,0,0,313.8192,74.71872,0.118736,0,0,0,218.0255
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,49.14528,49.14528,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,111.9252,218.0255,0,42.09295,-42.09295,269.4494,64.15449,0.118736,43.98714,0,0,218.0255
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,48.36828,48.36828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.6952,175.9326,0,0,0,269.4494,64.15449,0.118736,0,0,0,175.9326
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,47.52994,47.52994,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,158.6952,175.9326,0,4.660444,-4.660444,264.5368,62.98483,0.118736,4.870164,0,0,175.9326
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,46.98809,46.98809,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,163.8734,171.2721,0,11.71533,-11.71533,252.1878,60.04459,0.118736,12.24252,0,0,171.2721
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,46.49735,46.49735,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,176.8905,159.5568,0,15.97177,-15.97177,235.3521,56.0361,0.118736,16.69049,0,0,159.5568
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,46.0884,46.0884,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,194.6369,143.585,0,1.146669,-1.146669,234.1434,55.74831,0.118736,1.198269,0,0,143.585
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.058218,46.06818,45.75102,55.98735,55.98735,0,0,0,55.98735,1.890102,0,7.105427E-15,0,1.058218,58.93406,55.98735,0,0,195.911,142.4384,0,57.87584,-57.87584,173.1369,41.22299,0.118736,61.58609,0.8465744,0,143.4966
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.14741,49.7458,45.40341,10.13104,10.13104,0,0,0,10.13104,139.6443,0,0,0,14.14741,10.66425,10.13104,0,0,260.2174,84.56252,3.483163,0,3.483163,176.4413,42.00975,0.1187298,11.14414,11.31793,0,98.70994
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,21.85874,53.06885,46.21109,83.17715,83.17715,20.25,0,7.39125,83.17715,26.27975,0,0,0,21.85874,66.2391,62.92714,0,0,256.7343,87.69736,0,44.38036,-44.38036,129.6603,30.87144,0.1187298,91.49486,17.48699,81,109.5561
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,21.64997,55.11062,48.22515,48.75929,48.75929,0,-1,0,48.75929,44.40173,0,7.105427E-15,8.370567,21.64997,51.32557,48.75929,0,0,306.0458,43.31701,0,29.6756,-29.6756,98.37948,23.42364,0.1187298,53.63522,17.31998,0,64.96698
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,23.97466,58.18794,50.4028,46.61585,46.61585,20.25,0,7.39125,46.61585,51.43028,0,0,0,23.97466,27.75353,26.36585,0,0,339.0187,13.64141,0,3.778864,-3.778864,94.3962,22.47524,0.1187298,51.27744,19.17973,81,37.61608
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,34.36011,64.22452,52.59067,0,0,72.31579,0,20.56389,0,0,0,0,0,34.36011,0,0,72.31579,68.7,343.2174,9.862547,103.0601,0,103.0601,192.1676,45.7541,0.1187661,0,27.48809,81,44.22266
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,46.75669,71.32477,54.66608,26.76307,26.76307,81,0,22.761,26.76307,174.706,0,0,0,46.75669,0,0,54.23692,51.52508,240.1573,102.6166,98.28177,0,98.28177,285.4059,67.95364,0.1188479,29.43938,37.40535,81,149.3733
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,36.9139,69.79903,56.79261,22.82511,22.82511,81,0,22.761,22.82511,161.7249,0,0,0,36.9139,0,0,58.17489,55.26614,141.8755,191.0702,92.18005,0,92.18005,372.8556,88.77496,0.1189404,25.10762,29.53112,81,227.9841
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,26.2764,67.19794,58.11146,17.23635,17.23635,0,-1,0,17.23635,152.4476,0,0,0,26.2764,18.14352,17.23635,0,0,49.6955,274.0323,8.132873,0,8.132873,380.5711,90.61198,0.1189258,18.95998,21.02112,0,300.3087
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,30.85565,69.41298,58.57153,40.37199,40.37199,0,0,0,40.37199,76.42835,0,7.105427E-15,0,30.85565,42.49683,40.37199,0,0,41.56263,281.3519,0,11.64118,-11.64118,368.3002,87.69035,0.1189258,44.40919,24.68452,0,312.2075
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,21.63555,66.69067,59.23607,13.30793,13.30793,0,0,0,13.30793,162.5763,0,0,0,21.63555,14.00835,13.30793,0,0,54.49728,269.7107,7.627195,0,7.627195,375.536,89.41315,0.1189121,14.63873,17.30844,0,291.3462
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.2872,63.84628,58.68399,50.11358,50.11358,0,0,0,50.11358,30.5051,0,7.105427E-15,0,15.2872,52.75114,50.11358,0,0,46.87008,276.5752,0,37.46394,-37.46394,336.0455,80.01067,0.1189121,55.12494,12.22976,0,291.8623
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.260914,58.35157,56.96641,39.56275,39.56275,0,0,0,39.56275,10.77001,0,0,0,4.260914,41.645,39.56275,0,0,88.49668,239.1112,0,37.38409,-37.38409,296.6392,70.62824,0.1189121,43.51902,3.408731,0,243.3721
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,55.35107,55.35107,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,130.0346,201.7271,0,15.65948,-15.65948,280.1327,66.69813,0.1189121,16.36416,0,0,201.7271
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,53.9402,53.9402,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,147.434,186.0676,0,28.32499,-28.32499,250.2755,59.58929,0.1189121,29.59961,0,0,186.0676
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,52.3862,52.3862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9062,157.7427,0,0,0,250.2755,59.58929,0.1189121,0,0,0,157.7427
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,51.006,51.006,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,178.9062,157.7427,0,0.2560087,-0.2560087,250.0057,59.52504,0.1189121,0.267529,0,0,157.7427
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,49.9734,49.9734,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,179.1906,157.4866,0,0.6726205,-0.6726205,249.2967,59.35623,0.1189121,0.7028884,0,0,157.4866
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,49.08394,49.08394,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,179.938,156.814,0,20.65913,-20.65913,227.52,54.17133,0.1189121,21.58879,0,0,156.814
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,48.30694,48.30694,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,202.8926,136.1549,0,0.9026933,-0.9026933,226.5685,53.94477,0.1189121,0.9433145,0,0,136.1549
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,47.49927,47.49927,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,203.8956,135.2522,0,34.60258,-34.60258,190.0942,45.26043,0.1189121,36.1597,0,0,135.2522
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,46.95741,46.95741,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,242.3429,100.6496,0,23.36728,-23.36728,165.4629,39.39585,0.1189121,24.41881,0,0,100.6496
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,46.46668,46.46668,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,268.3065,77.28234,0,27.97734,-27.97734,135.9722,32.37427,0.1189121,29.23632,0,0,77.28234
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,46.06795,46.06795,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,299.3925,49.305,0,19.51593,-19.51593,115.4006,27.47628,0.1189121,20.39415,0,0,49.305
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.174931,46.0725,45.72035,49.94359,49.94359,20.52779,0,7.461531,49.94359,2.352517,0,0,0,1.174931,30.964,29.4158,0,0,321.0768,29.78907,0,29.78907,-29.78907,84.00017,20,0.1189121,54.93795,0.939945,81,30.964
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.04674,50.31653,45.37274,25.62382,25.62382,81,0,22.761,25.62382,62.62429,0,0,0,16.04674,0,0,55.37618,52.60737,354.1758,0,68.65411,0,68.65411,149.1312,35.50735,0.1190466,28.1862,12.83739,81,16.04674
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,31.07,56.12976,46.18041,0,0,72.31579,0,20.56389,0,0,0,0,0,31.07,0,0,72.31579,68.7,285.5217,61.7887,99.77,0,99.77,243.7813,58.04305,0.1190881,0,24.856,81,92.8587
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,37.60334,60.57615,48.16381,9.142092,9.142092,0,-1,0,9.142092,411.321,0,0,0,37.60334,9.623254,9.142092,0,0,185.7517,151.5817,27.98009,0,27.98009,270.3255,64.3631,0.1190379,10.0563,30.08268,0,189.185
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.20445,54.88276,50.37213,52.27996,52.27996,0,0,0,52.27996,27.16996,0,0,0,14.20445,55.03154,52.27996,0,0,157.7716,176.7638,0,40.82709,-40.82709,227.29,54.11656,0.1190379,57.50795,11.36356,0,190.9682
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,19.41766,58.89593,52.56,20.14142,20.14142,0,0,0,20.14142,96.40662,3.552714E-15,0,0,19.41766,21.20149,20.14142,0,0,203.135,135.9367,0,1.783833,-1.783833,225.4097,53.66887,0.1190379,22.15556,15.53413,0,155.3543
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,42.24888,69.48806,54.63541,1.922468,1.922468,0,0,0,1.922468,2197.637,0,0,0,42.24888,2.023651,1.922468,0,0,205.1171,134.1528,40.22523,0,40.22523,263.5707,62.7548,0.1189659,2.114715,33.79911,0,176.4017
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,53.6875,76.66449,56.76194,64.40176,64.40176,81,0,22.761,64.40176,83.3634,0,0,0,53.6875,0,0,16.59824,15.76833,164.8918,170.3556,69.45583,0,69.45583,329.4623,78.44324,0.1190984,70.84193,42.95,81,224.0431
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,59.61586,80.87318,58.05012,41.04605,41.04605,0,-1,0,41.04605,145.2414,0,0,0,59.61586,43.20637,41.04605,0,0,95.43602,232.8658,16.40949,0,16.40949,345.0297,82.14977,0.119069,45.15065,47.69268,0,292.4817
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,26.95449,67.87659,58.51019,23.47267,23.47267,0,0,0,23.47267,114.8335,0,0,0,26.95449,24.70807,23.47267,0,0,79.02654,247.6343,2.246413,0,2.246413,347.1608,82.65717,0.119065,25.81994,21.56359,0,274.5888
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,20.45296,66.19713,59.17472,24.46334,24.46334,0,0,0,24.46334,83.60656,0,0,0,20.45296,25.75089,24.46334,0,0,76.78012,249.6561,0,5.297928,-5.297928,341.5763,81.32753,0.119065,26.90967,16.36237,0,270.1091
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.13858,64.09208,58.63287,46.98751,46.98751,0,0,0,46.98751,34.34654,0,7.105427E-15,0,16.13858,49.46053,46.98751,0,0,82.66671,244.3582,0,33.32195,-33.32195,306.4519,72.96459,0.119065,51.68626,12.91086,0,260.4968
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.160425,58.25669,56.90507,0,0,0,0,0,0,0,0,0,0,4.160425,0,0,0,0,119.6911,211.0362,4.160425,0,4.160425,310.3988,73.90434,0.1190576,0,3.32834,0,215.1967
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,55.3204,55.3204,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,115.5307,214.7806,0,2.220405,-2.220405,308.0583,73.34707,0.1190576,2.320323,0,0,214.7806
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,53.88908,53.88908,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,117.9978,212.5602,0,60.17191,-60.17191,244.6315,58.24549,0.1190576,62.87965,0,0,212.5602
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,52.33508,52.33508,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,184.8555,152.3883,0,72.31579,-72.31579,168.404,40.09611,0.1190576,95.68427,0,0,152.3883
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2064,80.07251,0,0,0,168.404,40.09611,0.1190576,0,0,0,80.07251
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,49.91206,49.91206,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,265.2064,80.07251,0,3.21465,-3.21465,165.0155,39.28932,0.1190576,3.359309,0,0,80.07251
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,49.0226,49.0226,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,268.7782,76.85786,0,26.33858,-26.33858,137.2522,32.67902,0.1190576,27.52381,0,0,76.85786
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,48.2456,48.2456,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,3.338144,0,49.12102,46.66497,0,0,298.0433,50.51928,0,49.12102,-49.12102,85.47407,20.35093,0.1190576,51.33146,0,0,50.51928
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,47.41748,47.41748,60.08877,1.328352,0,-1,0,1.328352,0,0,58.76042,64.76929,0,1.398266,1.328352,0,0,352.6222,1.398266,0,1.398266,-1.398266,84.00017,20,0.1190576,66.09765,0,0,1.398266
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,46.89607,46.89607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190576,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,46.43601,46.43601,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190576,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,46.00661,46.00661,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1191784,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4023434,45.81007,45.68968,58.69251,58.69251,81,0,22.761,58.69251,0.6855106,0,0,0,0.4023434,0,0,22.30749,21.19212,285.4758,61.83,21.59446,0,21.59446,169.661,40.3954,0.1192355,64.56176,0.3218747,81,62.23234
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.21559,50.3386,45.34207,4.874839,4.874839,77.19063,0,21.79723,4.874839,332.6385,0,0,0,16.21559,0,0,72.31579,68.7,263.8813,81.26501,84.91559,0,84.91559,250.219,59.57584,0.1193236,5.362323,12.97247,81,97.48061
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,30.92328,56.07942,46.18041,53.96777,53.96777,81,0,22.761,53.96777,57.29952,0,0,0,30.92328,0,0,27.03223,25.68062,178.9658,157.689,56.60389,0,56.60389,303.9182,72.36133,0.11946,59.36455,24.73862,81,188.6123
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,46.14184,63.69847,48.13314,18.18315,18.18315,0,-1,0,18.18315,253.7615,0,0,0,46.14184,19.14016,18.18315,0,0,122.3619,208.6326,27.00168,0,27.00168,329.5342,78.46037,0.1194117,20.00147,36.91348,0,254.7744
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,61.30172,72.359,50.35168,0,0,0,0,0,0,0,0,0,0,61.30172,0,0,0,0,95.36018,232.9341,61.30172,0,61.30172,387.6902,92.30699,0.1193022,0,49.04137,0,294.2358
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,62.19411,75.36034,52.52933,60.0935,60.0935,0,0,0,60.0935,103.4956,7.105427E-15,0,0,62.19411,63.25632,60.0935,0,0,34.05846,288.1056,0,1.062207,-1.062207,386.5705,92.04041,0.1193022,66.10285,49.75529,0,350.2997
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,71.24861,82.15427,54.60474,0,0,0,0,0,0,0,36.00991,0,0,71.24861,0,0,0,0,35.2387,287.0434,35.2387,0,35.2387,420.0009,100,0.1192393,0,56.99889,0,358.292
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,77.32835,88.03158,56.70059,80.82772,80.82772,20.25,0,7.39125,80.82772,95.67059,13.56233,0,0,77.32835,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1192393,88.91049,61.86268,81,396.0866
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,63.86142,82.82133,57.999,0,0,0,-1,0,0,0,63.86142,0,0,63.86142,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192393,0,51.08914,0,382.6197
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,45.4515,75.07809,58.4284,18.24184,18.24184,0,0,0,18.24184,249.1607,26.24956,0,0,45.4515,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1192393,20.06602,36.36119,0,364.2097
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,29.13467,69.28992,59.06226,47.24889,47.24889,0,0,0,47.24889,61.66212,0,7.105427E-15,0,29.13467,49.73568,47.24889,0,0,0,318.7582,0,20.60101,-20.60101,398.2855,94.82968,0.1192393,51.97378,23.30773,0,347.8929
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,17.92103,64.62585,58.54086,25.14718,25.14718,0,0,0,25.14718,71.26455,0,0,0,17.92103,26.47072,25.14718,0,0,22.89001,298.1572,0,8.549693,-8.549693,389.2733,92.68394,0.1192393,27.6619,14.33682,0,316.0782
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.161368,58.19508,56.84372,39.2862,39.2862,0,0,0,39.2862,10.59244,0,7.105427E-15,0,4.161368,41.35389,39.2862,0,0,32.38967,289.6075,0,37.19252,-37.19252,350.0689,83.34958,0.1192393,43.21482,3.329095,0,293.7689
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,55.26928,55.26928,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,73.7147,252.415,0,33.38485,-33.38485,314.8782,74.97086,0.1192393,34.88717,0,0,252.415
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,53.85841,53.85841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.809,219.0301,0,0,0,314.8782,74.97086,0.1192393,0,0,0,219.0301
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,52.27374,52.27374,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,110.809,219.0301,0,38.92232,-38.92232,273.8505,65.20236,0.1192393,40.67382,0,0,219.0301
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,50.89354,50.89354,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,154.056,180.1078,0,25.55874,-25.55874,246.9092,58.78779,0.1192393,26.70889,0,0,180.1078
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,49.83027,49.83027,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,182.4546,154.5491,0,27.01793,-27.01793,218.4298,52.00699,0.1192393,28.23373,0,0,154.5491
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,48.97148,48.97148,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,212.4745,127.5312,0,53.18063,-53.18063,162.3725,38.66005,0.1192393,55.57375,0,0,127.5312
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,48.19448,48.19448,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,271.5641,74.35053,0,14.27227,-14.27227,147.3282,35.07808,0.1192393,14.91452,0,0,74.35053
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,47.38681,47.38681,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,287.4222,60.07826,0,17.83648,-17.83648,128.5269,30.60159,0.1192393,18.63912,0,0,60.07826
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,46.8654,46.8654,47.58597,40.12969,0,-1,0,40.12969,0,0,7.456279,12.21488,0,42.24178,40.12969,0,0,307.2405,42.24178,0,42.24178,-42.24178,84.00017,20,0.1192393,52.34457,0,0,42.24178
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,46.40533,46.40533,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192393,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,45.97594,45.97594,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1193563,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3097903,45.75167,45.65901,42.40114,42.40114,81,0,22.761,42.40114,0.7306179,0,0,0,0.3097903,0,0,38.59886,36.66891,285.4758,61.83,36.97871,0,36.97871,184.2558,43.87034,0.1194536,46.64126,0.2478323,81,62.13979
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.431666,47.868,45.3114,42.05334,42.05334,81,0,22.761,42.05334,20.04993,0,0,0,8.431666,0,0,38.94666,36.99932,248.4971,95.11083,45.43099,0,45.43099,227.3554,54.13213,0.1195695,46.25868,6.745333,81,103.5425
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,23.56339,53.56683,46.14974,32.71544,32.71544,81,0,22.761,32.71544,72.02531,0,0,0,23.56339,0,0,48.28456,45.87033,203.0661,135.9987,69.43373,0,69.43373,293.226,69.81558,0.1197003,35.98698,18.85072,81,159.5621
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.409711,50.04301,48.0718,26.50667,26.50667,0,-1,0,26.50667,24.1815,0,3.552714E-15,0,6.409711,27.90176,26.50667,0,0,133.6324,198.4891,0,21.49204,-21.49204,270.5714,64.42164,0.1197003,29.15734,5.127769,0,204.8988
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.16516,53.81052,50.29034,52.47958,52.47958,0,0,0,52.47958,21.27524,0,0,0,11.16516,55.24167,52.47958,0,0,157.5124,176.997,0,44.07651,-44.07651,224.1107,53.35958,0.1197003,57.72754,8.932124,0,188.1622
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,43.90065,67.75005,52.50888,31.86869,31.86869,0,0,0,31.86869,137.7548,0,0,0,43.90065,33.54599,31.86869,0,0,206.4863,132.9205,10.35466,0,10.35466,233.934,55.69846,0.1196818,35.05556,35.12052,0,176.8212
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,58.27086,76.08092,54.57407,63.29692,63.29692,81,0,22.761,63.29692,92.05954,0,0,0,58.27086,0,0,17.70308,16.81792,196.1317,142.2397,75.08878,0,75.08878,305.1695,72.65926,0.1198022,69.62662,46.61669,81,200.5106
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,64.52871,81.49287,56.66992,21.61458,21.61458,75.30305,0,21.31967,21.61458,298.5426,0,0,0,64.52871,0,0,53.68847,51.00405,121.0429,209.8196,115.5328,0,115.5328,414.7735,98.75539,0.1198265,23.77603,51.62297,81,274.3483
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,50.58863,76.69588,57.93766,0,0,0,-1,0,0,0,45.0785,0,0,50.58863,0,0,0,0,5.510132,313.7991,5.510132,0,5.510132,420.0009,100,0.1198167,0,40.47091,0,364.3877
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,33.91434,70.36594,58.36705,25.36672,25.36672,0,0,0,25.36672,133.6962,7.212527,0,0,33.91434,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1198167,27.9034,27.13147,0,352.6726
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,31.63029,70.17628,59.00092,28.85829,28.85829,0,0,0,28.85829,109.6056,1.25315,0,0,31.63029,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1198167,31.74412,25.30424,0,350.3885
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,13.4934,63.01997,58.48974,63.62864,63.62864,50.80991,0,15.12291,63.62864,21.20648,0,0,0,13.4934,13.4934,12.81873,0,0,0,318.7582,0,0,0,420.0009,100,0.1198167,69.9915,10.79472,81,332.2516
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.507023,57.92941,56.79261,74.59638,74.59638,71.26471,0,20.29797,74.59638,4.701332,0,0,0,3.507023,3.507023,3.331672,0,0,0,318.7582,0,0,0,420.0009,100,0.1198167,82.05602,2.805619,81,322.2653
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,55.23861,55.23861,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,0,318.7582,0,55.84982,-55.84982,361.13,85.98315,0.1198167,58.36306,0,0,318.7582
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,53.79707,53.79707,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,62.05536,262.9084,0,39.47361,-39.47361,319.5211,76.0763,0.1198167,41.24992,0,0,262.9084
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,52.21239,52.21239,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,105.9149,223.4348,0,58.27871,-58.27871,258.09,61.44987,0.1198167,60.90126,0,0,223.4348
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,50.8322,50.8322,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,170.6691,165.1561,0,30.29572,-30.29572,226.1555,53.84643,0.1198167,31.65903,0,0,165.1561
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,49.76893,49.76893,56.77171,56.77171,0,-1,0,56.77171,0,0,7.105427E-15,0,0,59.75969,56.77171,0,0,204.331,134.8604,0,59.75969,-59.75969,163.1632,38.84831,0.1198167,62.44888,0,0,134.8604
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,48.91014,48.91014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.7306,75.10067,0,0,0,163.1632,38.84831,0.1198167,0,0,0,75.10067
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,48.13314,48.13314,39.25787,39.25787,0,-1,0,39.25787,0,0,7.105427E-15,0,0,41.32408,39.25787,0,0,270.7306,75.10067,0,41.32408,-41.32408,119.6038,28.47704,0.1198167,43.18366,0,0,75.10067
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,47.35614,47.35614,1.379225,1.379225,0,-1,0,1.379225,0,0,2.220446E-16,0,0,1.451816,1.379225,0,0,316.6463,33.77659,0,1.451816,-1.451816,118.0735,28.11267,0.1198167,1.517148,0,0,33.77659
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,46.84495,46.84495,26.43465,26.43465,0,-1,0,26.43465,0,0,0,0,0,27.82594,26.43465,0,0,318.2594,32.32478,0,27.82594,-27.82594,88.74236,21.12909,0.1198167,29.07811,0,0,32.32478
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,46.35422,46.35422,34.98266,4.273891,0,-1,0,4.273891,0,0,30.70877,34.20704,0,4.498833,4.273891,0,0,349.1771,4.498833,0,4.498833,-4.498833,84.00017,20,0.1198167,38.48093,0,0,4.498833
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,45.94527,45.94527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198167,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.145612,45.97148,45.62834,31.70906,31.70906,81,0,22.761,31.70906,3.612885,0,0,0,1.145612,0,0,49.29094,46.82639,354.1758,0,47.972,0,47.972,129.5104,30.83575,0.1199416,34.87997,0.9164895,81,1.145612
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.26046,50.30005,45.29095,36.16314,36.16314,81,0,22.761,36.16314,44.96418,0,0,0,16.26046,0,0,44.83686,42.59502,306.2038,43.1748,58.85548,0,58.85548,185.3456,44.12982,0.1200882,39.77945,13.00837,81,59.43526
