Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,72.93516,83.66363,55.12614,0,0,0,0,0,0,0,36.98057,0,0,72.93516,0,0,0,0,35.95459,286.3991,35.95459,0,35.95459,420.0009,100,0.1224997,0,58.34813,0,359.3343
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,64.09243,82.03194,57.27312,54.61259,54.61259,0,0,0,54.61259,117.3583,6.605485,0,0,64.09243,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1224997,60.07386,51.27394,0,382.8506
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,44.80937,74.77507,58.39772,9.988881,9.988881,0,-1,0,9.988881,448.5925,34.29476,0,0,44.80937,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1224997,10.98777,35.8475,0,363.5676
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.30395,65.03987,58.80667,17.83393,17.83393,0,0,0,17.83393,102.6355,0,0,0,18.30395,18.77256,17.83393,0,0,0,318.7582,0,0.4686133,-0.4686133,419.5069,99.88239,0.1224997,19.61733,14.64316,0,337.0622
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,4.903248,60.90941,59.28719,23.99407,23.99407,0,0,0,23.99407,20.43525,0,0,0,4.903248,25.25692,23.99407,0,0,0.5206814,318.2896,0,20.35367,-20.35367,398.0522,94.77415,0.1224997,26.39348,3.922598,0,323.1929
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.717175,60.93745,58.71466,3.708191,3.708191,0,0,0,3.708191,181.1442,0,0,0,6.717175,3.903359,3.708191,0,0,23.13587,297.9359,2.813815,0,2.813815,400.7216,95.40973,0.122495,4.07901,5.373739,0,304.6531
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9485331,57.14957,56.84372,63.14119,63.14119,81,0,22.761,63.14119,1.502241,0,0,0,0.9485331,0,0,17.85881,16.96587,20.32205,300.4684,17.91441,0,17.91441,417.7167,99.45617,0.1225374,69.45531,0.7588265,81,301.4169
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,55.14659,55.14659,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,2.407646,316.5913,0,26.04514,-26.04514,390.2628,92.91952,0.1225374,27.21717,0,0,316.5913
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,53.62326,53.62326,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,31.34669,290.5462,0,68.85238,-68.85238,317.686,75.63937,0.1225374,71.95074,0,0,290.5462
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,51.98747,51.98747,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,107.8493,221.6938,0,19.49577,-19.49577,297.1356,70.74644,0.1225374,20.37307,0,0,221.6938
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,50.49481,50.49481,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,129.5113,202.1981,0,45.66968,-45.66968,248.9956,59.28454,0.1225374,47.72482,0,0,202.1981
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,49.51334,49.51334,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,180.2554,156.5284,0,28.18946,-28.18946,219.2813,52.20972,0.1225374,29.45798,0,0,156.5284
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.79768,48.79768,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,211.577,128.3389,0,34.47,-34.47,182.9467,43.55865,0.1225374,36.02114,0,0,128.3389
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,47.99001,47.99001,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,249.877,93.86893,0,10.6087,-10.6087,171.7642,40.89614,0.1225374,11.08609,0,0,93.86893
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,47.41748,47.41748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.6644,83.26023,0,0,0,171.7642,40.89614,0.1225374,0,0,0,83.26023
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,46.89607,46.89607,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,261.6644,83.26023,0,1.374307,-1.374307,170.3155,40.55123,0.1225374,1.436151,0,0,83.26023
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,46.40533,46.40533,21.36335,21.36335,0,-1,0,21.36335,0,0,0,0,0,22.48774,21.36335,0,0,263.1914,81.88592,0,22.48774,-22.48774,146.6113,34.90739,0.1225374,23.49969,0,0,81.88592
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,45.92482,45.92482,21.33164,21.33164,0,0,0,21.33164,0,0,3.552714E-15,0,0,22.45436,21.33164,0,0,288.1778,59.39818,0,22.45436,-22.45436,122.9424,29.27194,0.1225374,23.46481,0,0,59.39818
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,45.68968,45.68968,0.7998501,0.7998501,0,0,0,0.7998501,0,0,1.110223E-16,0,0,0.8419475,0.7998501,0,0,313.1271,36.94382,0,0.8419475,-0.8419475,122.0549,29.06063,0.1225374,0.8798351,0,0,36.94382
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,19.78021,51.51494,45.37274,18.38343,18.38343,0,0,0,18.38343,107.598,0,0,0,19.78021,19.35098,18.38343,0,0,314.0626,36.10188,0.4292293,0,0.4292293,122.4621,29.15758,0.1225367,20.22177,15.82417,0,55.88208
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,37.16095,58.37534,46.29287,16.59668,16.59668,0,0,0,16.59668,223.906,0,0,0,37.16095,17.47018,16.59668,0,0,313.6334,36.48818,19.69076,0,19.69076,141.1424,33.60526,0.1225034,18.25634,29.72876,0,73.64912
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,39.41545,61.30102,48.22515,21.35906,21.35906,0,-1,0,21.35906,184.5374,0,0,0,39.41545,22.48322,21.35906,0,0,293.9426,54.20987,16.93223,0,16.93223,157.2057,37.42986,0.1224749,23.49496,31.53236,0,93.62531
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,33.572,61.81506,50.63794,0,0,0,0,0,0,0,0,0,0,33.572,0,0,0,0,277.0104,69.44888,33.572,0,33.572,189.0549,45.01298,0.1224184,0,26.8576,0,103.0209
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,53.59748,72.24549,53.02007,11.93716,11.93716,0,0,0,11.93716,448.9969,0,0,0,53.59748,12.56543,11.93716,0,0,243.4384,99.66367,41.03205,0,41.03205,227.9813,54.28116,0.1223493,13.13088,42.87798,0,153.2612
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,43.23429,70.52156,55.20794,16.45682,16.45682,0,0,0,16.45682,262.7135,0,0,0,43.23429,17.32297,16.45682,0,0,202.4063,136.5925,25.91133,0,25.91133,252.563,60.13392,0.1223057,18.1025,34.58744,0,179.8268
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,47.28433,74.66331,57.3958,7.75924,7.75924,0,0,0,7.75924,609.3939,0,0,0,47.28433,8.167621,7.75924,0,0,176.495,159.9127,39.11671,0,39.11671,289.6723,68.96947,0.12224,8.535164,37.82747,0,207.197
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,40.08036,72.96332,58.51019,27.85843,27.85843,0,-1,0,27.85843,143.8716,0,0,0,40.08036,29.32466,27.85843,0,0,137.3783,195.1178,10.7557,0,10.7557,299.8761,71.39893,0.122222,30.64427,32.06429,0,235.1981
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,53.11117,78.92953,58.89869,14.60518,14.60518,0,0,0,14.60518,363.646,0,0,0,53.11117,15.37388,14.60518,0,0,126.6226,204.7979,37.73729,0,37.73729,335.6768,79.92289,0.1221587,16.0657,42.48893,0,257.909
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,26.61742,68.71513,59.40987,10.77619,10.77619,0,0,0,10.77619,247.0022,0,0,0,26.61742,11.34335,10.77619,0,0,88.88532,238.7614,15.27407,0,15.27407,350.1671,83.37295,0.1221331,11.85381,21.29394,0,265.3788
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.30413,64.29926,58.776,0,0,0,0,0,0,0,0,0,0,16.30413,0,0,0,0,73.61126,252.5081,16.30413,0,16.30413,365.6345,87.05566,0.1221058,0,13.04331,0,268.8122
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.484572,57.6784,56.8744,0,0,0,0,0,0,0,0,0,0,2.484572,0,0,0,0,57.30713,267.1818,2.484572,0,2.484572,367.9916,87.61687,0.1221016,0,1.987658,0,269.6664
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,55.17726,55.17726,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,54.82256,269.4179,0,43.55462,-43.55462,322.081,76.6858,0.1221016,45.51458,0,0,269.4179
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,53.62326,53.62326,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,103.2166,225.8633,0,38.3683,-38.3683,281.6373,67.05636,0.1221016,40.09487,0,0,225.8633
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.9568,51.9568,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,145.848,187.495,0,12.25157,-12.25157,268.723,63.98153,0.1221016,12.80289,0,0,187.495
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,50.46414,50.46414,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,159.4609,175.2434,0,24.39729,-24.39729,243.006,57.85845,0.1221016,25.49517,0,0,175.2434
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,49.51334,49.51334,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,186.569,150.8461,0,19.32283,-19.32283,222.6379,53.00892,0.1221016,20.19236,0,0,150.8461
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.79768,48.79768,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,208.0388,131.5233,0,26.17101,-26.17101,195.0513,46.44068,0.1221016,27.3487,0,0,131.5233
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.99001,47.99001,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,237.1177,105.3523,0,16.50206,-16.50206,177.6566,42.2991,0.1221016,17.24466,0,0,105.3523
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,47.44815,47.44815,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,255.4533,88.85024,0,21.8012,-21.8012,154.6761,36.82756,0.1221016,22.78226,0,0,88.85024
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.92674,46.92674,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,279.6769,67.04904,0,4.305354,-4.305354,150.1378,35.74703,0.1221016,4.499095,0,0,67.04904
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,46.40533,46.40533,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,284.4606,62.74369,0,39.80894,-39.80894,108.1755,25.75602,0.1221016,41.60034,0,0,62.74369
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.94527,45.94527,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,328.6927,22.93475,0,1.619757,-1.619757,106.4681,25.34951,0.1221016,1.692646,0,0,22.93475
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.051013,46.03529,45.72035,0,0,0,0,0,0,0,0,0,0,1.051013,0,0,0,0,330.4925,21.31499,1.051013,0,1.051013,107.4652,25.58691,0.1220999,0,0.8408105,0,22.36601
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.088408,47.85573,45.40341,8.085468,8.085468,0,0,0,8.085468,100.0364,0,0,0,8.088408,8.511019,8.085468,0,0,329.4415,22.2609,0,0.4226102,-0.4226102,107.0198,25.48084,0.1220999,8.894014,6.470727,0,30.34931
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.757754,48.6572,46.29287,32.93143,32.93143,81,0,22.761,32.93143,23.5573,0,0,0,7.757754,0,0,48.06857,45.66515,329.911,21.83829,53.4229,0,53.4229,157.7012,37.54782,0.1222241,36.22457,6.206203,81,29.59605
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,7.900281,50.68547,48.2456,71.1261,68.7,0,-1,0,68.7,11.49968,0,2.426095,10.31469,7.900281,72.31579,68.7,0,0,276.4881,69.91891,0,64.41551,-64.41551,89.80125,21.38121,0.1222241,78.23871,6.320225,0,77.81918
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,20.91499,57.44648,50.68906,32.39196,32.39196,81,0,22.761,32.39196,64.56844,0,0,0,20.91499,0,0,48.60804,46.17764,348.0609,5.503395,67.09262,0,67.09262,153.4509,36.53586,0.1223456,35.63116,16.73199,81,26.41838
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,27.45793,62.28347,53.11208,10.28041,10.28041,81,0,22.761,10.28041,267.0898,0,0,0,27.45793,0,0,70.71959,67.18361,280.9683,65.88676,94.64154,0,94.64154,243.2358,57.91316,0.1224208,11.30845,21.96635,81,93.34469
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,28.79517,65.1327,55.3204,6.031604,6.031604,78.3474,0,22.08989,6.031604,477.4048,0,0,0,28.79517,0,0,72.31579,68.7,186.3268,151.0641,97.49517,0,97.49517,335.7278,79.93503,0.1224809,6.634765,23.03614,81,179.8593
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.06155,61.85815,57.50826,24.48762,24.48762,81,0,22.761,24.48762,53.33941,0,0,0,13.06155,0,0,56.51238,53.68676,88.83159,238.8098,66.74831,0,66.74831,399.0508,95.01191,0.1226024,26.93638,10.44924,81,251.8714
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,24.31667,67.06431,58.66354,0.5619528,0.5619528,0,-1,0,0.5619528,4327.173,1.64187,0,0,24.31667,0.5915293,0.5619528,0,0,22.08327,298.8833,22.08327,0,22.08327,420.0009,100,0.1225654,0.6181481,19.45334,0,323.2
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.08686,66.24335,59.00092,18.4343,18.4343,0,0,0,18.4343,114.3893,1.682334,0,0,21.08686,19.40452,18.4343,0,0,0,318.7582,0,0,0,420.0009,100,0.1225654,20.27773,16.86949,0,339.8451
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,11.77518,63.48869,59.52233,7.773667,7.773667,0,0,0,7.773667,151.4753,3.592377,0,0,11.77518,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1225654,8.551033,9.420148,0,330.5334
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,10.9929,62.53607,58.85779,5.243372,5.243372,0,0,0,5.243372,209.6533,5.473564,0,0,10.9929,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1225654,5.767709,8.794322,0,329.7511
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.882485,57.90059,56.96641,32.04782,32.04782,0,0,0,32.04782,8.994324,0,7.105427E-15,0,2.882485,33.73455,32.04782,0,0,0,318.7582,0,30.85207,-30.85207,387.4799,92.25694,0.1225654,35.25261,2.305988,0,321.6407
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,55.23861,55.23861,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.28008,287.9062,0,3.082015,-3.082015,384.2312,91.48343,0.1225654,3.220706,0,0,287.9062
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,53.6846,53.6846,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.70454,284.8242,0,23.90141,-23.90141,359.0369,85.4848,0.1225654,24.97697,0,0,284.8242
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,52.01814,52.01814,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.26166,260.9227,0,31.16874,-31.16874,326.1821,77.66226,0.1225654,32.57133,0,0,260.9227
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,50.52548,50.52548,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.89359,229.754,0,22.16195,-22.16195,302.8214,72.10019,0.1225654,23.15924,0,0,229.754
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,49.54401,49.54401,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.518,207.592,0,42.42654,-42.42654,258.0999,61.45223,0.1225654,44.33573,0,0,207.592
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.82835,48.82835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6586,165.1655,0,0,0,258.0999,61.45223,0.1225654,0,0,0,165.1655
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,48.02068,48.02068,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.6586,165.1655,0,52.73208,-52.73208,202.5154,48.21786,0.1225654,55.10502,0,0,165.1655
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,47.4686,47.4686,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.2498,112.4334,0,38.65354,-38.65354,161.771,38.51683,0.1225654,40.39295,0,0,112.4334
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.95741,46.95741,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,272.1982,73.77989,0,22.61223,-22.61223,137.9356,32.84175,0.1225654,23.62978,0,0,73.77989
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,46.43601,46.43601,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.3228,51.16766,0,38.278,-38.278,97.58706,23.23497,0.1225654,40.00051,0,0,51.16766
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.97594,45.97594,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,339.854,12.88966,48.85034,0,48.85034,143.9306,34.26911,0.1226809,32.53645,0,81,12.88966
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9648849,46.06065,45.77147,15.00698,15.00698,81,0,22.761,15.00698,6.429575,0,0,0,0.9648849,0,0,65.99303,62.69337,291.0036,56.85496,63.65826,0,63.65826,204.3221,48.64802,0.1228071,16.50768,0.7719079,81,57.81984
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.289647,47.33462,45.43409,29.73094,29.73094,81,0,22.761,29.73094,21.15522,0,0,0,6.289647,0,0,51.26906,48.70561,227.3454,114.1474,54.99525,0,54.99525,256.4951,61.07016,0.1229342,32.70403,5.031718,81,120.437
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.43426,50.49807,46.35422,64.11408,64.11408,81,0,22.761,64.11408,20.95369,0,0,0,13.43426,0,0,16.88592,16.04162,172.3501,163.6431,29.47588,0,29.47588,284.4584,67.72807,0.1229983,70.52549,10.74741,81,177.0774
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,41.61665,62.23341,48.33761,39.91203,39.91203,0,-1,0,39.91203,104.2709,0,7.105427E-15,0,41.61665,42.01266,39.91203,0,0,142.8742,190.1714,0,0.3960162,-0.3960162,284.041,67.62868,0.1229983,43.90324,33.29332,0,231.7881
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,35.41425,62.67283,50.81174,75.31396,75.31396,81,0,22.761,75.31396,47.02216,0,0,0,35.41425,0,0,5.686043,5.401741,143.3143,189.7754,40.81599,0,40.81599,322.7625,76.84805,0.1230804,82.84535,28.3314,81,225.1897
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,8.87678,56.09714,53.25521,15.12757,15.12757,81,0,22.761,15.12757,58.67948,0,0,0,8.87678,0,0,65.87243,62.57881,102.4983,226.5098,71.45559,0,71.45559,390.5512,92.98819,0.1231929,16.64033,7.101423,81,235.3866
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.33557,61.90494,55.46353,22.59571,22.59571,0,0,0,22.59571,85.57187,0,0,0,19.33557,23.78495,22.59571,0,0,31.04268,290.8198,0,4.449386,-4.449386,385.8611,91.87151,0.1231929,24.85528,15.46846,0,310.1554
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,27.92835,67.35033,57.68207,31.5922,31.5922,0,0,0,31.5922,88.40267,0,0,0,27.92835,33.25495,31.5922,0,0,35.98643,286.3704,0,5.326598,-5.326598,380.2464,90.53467,0.1231929,34.75142,22.34268,0,314.2988
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,29.82649,69.27614,58.80667,28.01907,28.01907,0,-1,0,28.01907,106.4507,0,0,0,29.82649,29.49376,28.01907,0,0,41.90488,281.0438,0.3327296,0,0.3327296,380.562,90.60983,0.1231923,30.82098,23.86119,0,310.8703
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,28.76923,69.27284,59.17472,9.807376,9.807376,0,0,0,9.807376,293.3428,0,0,0,28.76923,10.32355,9.807376,0,0,41.57215,281.3433,18.44568,0,18.44568,398.0611,94.77628,0.1231615,10.78811,23.01538,0,310.1125
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,23.77524,67.8977,59.63479,0,0,0,0,0,0,0,0.6487706,0,0,23.77524,0,0,0,0,23.12647,297.9444,23.12647,0,23.12647,420.0009,100,0.1231228,0,19.0202,0,321.7196
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.359307,62.07135,58.9498,18.97984,18.97984,0,0,0,18.97984,49.31184,0,0,0,9.359307,19.97878,18.97984,0,0,0,318.7582,0,10.61947,-10.61947,408.8069,97.33479,0.1231228,20.87782,7.487445,0,328.1175
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.802594,57.92597,57.01753,35.84267,35.84267,0,0,0,35.84267,7.819155,0,0,0,2.802594,37.72913,35.84267,0,0,11.79941,308.1388,0,34.92654,-34.92654,371.9911,88.56914,0.1231228,39.42694,2.242075,0,310.9413
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,55.28973,55.28973,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,50.60667,273.2122,0,59.37442,-59.37442,309.405,73.66771,0.1231228,62.04626,0,0,273.2122
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,53.6846,53.6846,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,116.5782,213.8378,0,21.70989,-21.70989,286.5208,68.21909,0.1231228,22.68684,0,0,213.8378
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,52.04881,52.04881,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,140.7003,192.1279,0,3.571564,-3.571564,282.756,67.32272,0.1231228,3.732284,0,0,192.1279
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,50.54593,50.54593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.6687,188.5564,0,0,0,282.756,67.32272,0.1231228,0,0,0,188.5564
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,49.57468,49.57468,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,144.6687,188.5564,0,31.4188,-31.4188,249.6377,59.43742,0.1231228,32.83265,0,0,188.5564
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.8488,48.8488,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,179.5785,157.1375,0,7.84344,-7.84344,241.37,57.46893,0.1231228,8.196394,0,0,157.1375
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.2935,149.2941,0,0,0,241.37,57.46893,0.1231228,0,0,0,149.2941
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,47.49927,47.49927,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,188.2935,149.2941,0,58.04288,-58.04288,180.1874,42.90168,0.1231228,60.65481,0,0,149.2941
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.98809,46.98809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.7856,91.25123,0,0,0,180.1874,42.90168,0.1231228,0,0,0,91.25123
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,46.49735,46.49735,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,252.7856,91.25123,0,16.38852,-16.38852,162.9124,38.78859,0.1231228,17.12601,0,0,91.25123
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,46.00661,46.00661,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,270.995,74.8627,0,17.59138,-17.59138,144.3694,34.37361,0.1231228,18.38299,0,0,74.8627
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.7831826,46.03682,45.80214,0,0,0,0,0,0,0,0,0,0,0.7831826,0,0,0,0,290.541,57.27133,0.7831826,0,0.7831826,145.1124,34.55051,0.1231215,0,0.6265461,0,58.05451
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.435063,48.33425,45.46476,54.69181,54.69181,81,0,22.761,54.69181,17.25133,0,0,0,9.435063,0,0,26.30818,24.99277,289.7578,57.97619,34.42784,0,34.42784,177.7736,42.32695,0.1231985,60.161,7.548051,81,67.41125
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,25.68752,54.54393,46.40533,53.07377,53.07377,81,0,22.761,53.07377,48.39966,0,0,0,25.68752,0,0,27.92623,26.52992,255.33,88.96124,52.21744,0,52.21744,227.3114,54.12165,0.1233108,58.38115,20.55002,81,114.6488
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,37.53854,60.79874,48.38873,51.58398,51.58398,0,-1,0,51.58398,72.77171,0,0,0,37.53854,54.29892,51.58398,0,0,203.1125,135.9569,0,16.76038,-16.76038,209.6444,49.91523,0.1233108,56.74237,30.03083,0,173.4955
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,49.34474,68.09833,50.92421,16.96974,16.96974,0,0,0,16.96974,290.7808,0,0,0,49.34474,17.86288,16.96974,0,0,221.7352,119.1966,31.48185,0,31.48185,239.5107,57.02624,0.1232582,18.66671,39.47579,0,168.5413
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,59.17427,75.03772,53.36767,1.706983,1.706983,0,0,0,1.706983,3466.601,0,0,0,59.17427,1.796824,1.706983,0,0,190.2533,147.5302,57.37745,0,57.37745,293.9437,69.98646,0.1231624,1.877681,47.33942,0,206.7045
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,25.93018,64.39691,55.60666,22.91203,22.91203,0,0,0,22.91203,113.1728,0,0,0,25.93018,24.11793,22.91203,0,0,132.8759,199.1699,1.812254,0,1.812254,295.663,70.39581,0.1231593,25.20323,20.74414,0,225.1001
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,35.27729,70.30033,57.8252,8.102249,8.102249,0,0,0,8.102249,435.4012,0,0,0,35.27729,8.528684,8.102249,0,0,131.0636,200.801,26.74861,0,26.74861,321.0389,76.43768,0.1231147,8.912474,28.22183,0,236.0782
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,32.00502,70.26484,58.9498,15.29578,15.29578,0,-1,0,15.29578,209.2408,0,0,0,32.00502,16.10082,15.29578,0,0,104.315,224.8747,15.90419,0,15.90419,336.127,80.03007,0.1230882,16.82536,25.60401,0,256.8797
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,26.3695,68.55658,59.34853,7.008368,7.008368,0,0,0,7.008368,376.2573,0,0,0,26.3695,7.377229,7.008368,0,0,88.41083,239.1885,18.99227,0,18.99227,354.1446,84.31998,0.1230566,7.709205,21.0956,0,265.558
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,20.50492,66.88335,59.80859,11.78452,11.78452,0,0,0,11.78452,173.9987,0,0,0,20.50492,12.40476,11.78452,0,0,69.41856,256.2815,8.100156,0,8.100156,361.8291,86.14961,0.1230431,12.96298,16.40393,0,276.7864
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,21.98756,66.68919,59.11338,61.16116,61.16116,0,0,0,61.16116,35.9502,0,0,0,21.98756,64.38017,61.16116,0,0,61.31841,263.5717,0,42.39261,-42.39261,317.1434,75.51017,0.1230431,67.27728,17.59005,0,285.5592
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.854252,58.08686,57.16066,21.88577,21.88577,0,0,0,21.88577,13.04158,0,0,0,2.854252,23.03766,21.88577,0,0,108.4213,221.179,0,20.1834,-20.1834,295.8682,70.44466,0.1230431,24.07435,2.283401,0,224.0333
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,55.38174,55.38174,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,130.8473,200.9957,0,49.66275,-49.66275,243.5191,57.98061,0.1230431,51.89757,0,0,200.9957
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,53.74594,53.74594,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,186.0281,151.3329,0,18.18641,-18.18641,224.3489,53.4163,0.1230431,19.0048,0,0,151.3329
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,52.09993,52.09993,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,206.2353,133.1465,0,19.65145,-19.65145,203.6344,48.48429,0.1230431,20.53577,0,0,133.1465
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,50.5766,50.5766,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,228.0702,113.495,0,30.63864,-30.63864,171.3385,40.7948,0.1230431,32.01738,0,0,113.495
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,49.60535,49.60535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.1131,82.8564,0,0,0,171.3385,40.7948,0.1230431,0,0,0,82.8564
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.87947,48.87947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.1131,82.8564,0,0,0,171.3385,40.7948,0.1230431,0,0,0,82.8564
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.1131,82.8564,0,0,0,171.3385,40.7948,0.1230431,0,0,0,82.8564
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,47.52994,47.52994,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,262.1131,82.8564,0,14.68649,-14.68649,155.8576,37.10887,0.1230431,15.34738,0,0,82.8564
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,47.00853,47.00853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.4315,68.16991,0,0,0,155.8576,37.10887,0.1230431,0,0,0,68.16991
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,46.49735,46.49735,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,278.4315,68.16991,0,29.58579,-29.58579,124.6714,29.68361,0.1230431,30.91715,0,0,68.16991
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,46.03728,46.03728,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,311.3046,38.58412,0,8.523949,-8.523949,115.6864,27.54432,0.1230431,8.907526,0,0,38.58412
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5727297,45.97369,45.80214,0,0,0,0,0,0,0,0,0,0,0.5727297,0,0,0,0,320.7756,30.06017,0.5727297,0,0.5727297,116.2297,27.67369,0.1230422,0,0.4581838,0,30.6329
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.481045,45.9287,45.4852,55.32245,55.32245,81,0,22.761,55.32245,2.677114,0,0,0,1.481045,0,0,25.67755,24.39367,320.2029,30.57563,25.87472,0,25.87472,140.7766,33.51818,0.1231021,60.8547,1.184836,81,32.05667
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.760148,47.57397,46.43601,53.75341,53.75341,81,0,22.761,53.75341,6.995179,0,0,0,3.760148,0,0,27.24658,25.88425,294.3282,53.86287,29.6444,0,29.6444,168.8998,40.21415,0.1231699,59.12876,3.008118,81,57.62302
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.305931,50.11326,48.48074,32.27292,32.27292,0,-1,0,32.27292,16.44081,0,0,0,5.305931,33.97149,32.27292,0,0,264.6838,80.54283,0,28.66556,-28.66556,138.6836,33.01984,0.1231699,35.50021,4.244745,0,85.84876
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.6938,54.39065,51.006,0,0,0,0,0,0,0,0,0,0,10.6938,0,0,0,0,296.5344,51.87727,10.6938,0,10.6938,148.8286,35.43532,0.1231521,0,8.555041,0,62.57107
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,15.71658,58.59797,53.48013,14.11194,14.11194,0,0,0,14.11194,111.3708,0,0,0,15.71658,14.85467,14.11194,0,0,285.8406,61.50169,0.8619037,0,0.8619037,149.6463,35.63,0.1231506,15.52313,12.57326,0,77.21827
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.10307,60.71959,55.72934,5.665596,5.665596,0,0,0,5.665596,266.5751,0,0,0,15.10307,5.963785,5.665596,0,0,284.9787,62.2774,9.139281,0,9.139281,158.3166,37.69436,0.1231354,6.232155,12.08245,0,77.38047
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.794958,60.20553,57.96833,54.16865,54.16865,0,0,0,54.16865,12.54408,0,7.105427E-15,0,6.794958,57.01963,54.16865,0,0,275.8394,70.50276,0,50.22467,-50.22467,105.3751,25.08927,0.1231354,59.58552,5.435966,0,77.29771
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.654458,60.26597,59.06226,18.87213,18.87213,0,-1,0,18.87213,19.36431,0,3.552714E-15,0.8008202,3.654458,19.8654,18.87213,0,0,331.6446,20.27808,0,16.21095,-16.21095,88.28731,21.02075,0.1231354,20.75935,2.923567,0,23.93254
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.26923,63.2506,59.46099,31.79605,31.79605,81,0,22.761,31.79605,35.44224,0,0,0,11.26923,0,0,49.20395,46.74376,349.6568,4.067138,58.01299,0,58.01299,143.3233,34.12452,0.1232664,34.97565,9.015386,81,15.33637
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,7.948171,62.58139,59.92105,16.62429,16.62429,81,0,22.761,16.62429,47.81059,0,0,0,7.948171,0,0,64.37571,61.15693,291.6438,56.27883,69.10509,0,69.10509,208.8821,49.73374,0.1233819,18.28672,6.358537,81,64.227
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.706493,60.12668,59.23607,59.60735,59.60735,81,0,22.761,59.60735,4.540535,0,0,0,2.706493,0,0,21.39265,20.32301,222.5387,118.4734,23.02951,0,23.02951,230.7298,54.93556,0.1234345,65.56809,2.165194,81,121.1799
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.610204,58.09976,57.25267,12.48082,12.48082,81,0,22.761,12.48082,20.91372,0,0,0,2.610204,0,0,68.51919,65.09322,199.5092,139.2,67.70343,0,67.70343,294.9589,70.22818,0.123552,13.7289,2.088163,81,141.8102
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,55.43286,55.43286,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,131.8057,200.1331,0,43.30882,-43.30882,249.3074,59.35879,0.123552,45.25772,0,0,200.1331
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,53.79707,53.79707,37.05716,37.05716,0,-1,0,37.05716,0,0,7.105427E-15,0,0,39.00753,37.05716,0,0,179.9267,156.8242,0,39.00753,-39.00753,208.1899,49.56892,0.123552,40.76287,0,0,156.8242
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,52.1306,52.1306,51.94443,51.94443,0,-1,0,51.94443,0,0,7.105427E-15,0,0,54.67835,51.94443,0,0,223.2684,117.8167,0,54.67835,-54.67835,150.5538,35.84608,0.123552,57.13887,0,0,117.8167
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.0221,63.13836,0,0,0,150.5538,35.84608,0.123552,0,0,0,63.13836
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,49.65647,49.65647,24.57508,24.57508,0,-1,0,24.57508,0,0,3.552714E-15,0,0,25.86851,24.57508,0,0,284.0221,63.13836,0,25.86851,-25.86851,123.286,29.35376,0.123552,27.03259,0,0,63.13836
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.94081,48.94081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.7649,37.26984,0,0,0,123.286,29.35376,0.123552,0,0,0,37.26984
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,48.13314,48.13314,18.14824,18.14824,0,-1,0,18.14824,0,0,0,0,0,19.10341,18.14824,0,0,312.7649,37.26984,0,19.10341,-19.10341,103.1493,24.5593,0.123552,19.96307,0,0,37.26984
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,47.56061,47.56061,3.566636,3.566636,0,-1,0,3.566636,0,0,4.440892E-16,0,0,3.754354,3.566636,0,0,333.9909,18.16643,0,3.754354,-3.754354,99.19183,23.61706,0.123552,3.9233,0,0,18.16643
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,47.0392,47.0392,7.367953,7.367953,0,-1,0,7.367953,0,0,8.881784E-16,0,0,7.75574,7.367953,0,0,338.1624,14.41208,0,7.75574,-7.75574,91.01656,21.67057,0.123552,8.104749,0,0,14.41208
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,46.54847,46.54847,16.55885,6.323519,0,-1,0,6.323519,0,0,10.23533,11.89121,0,6.656335,6.323519,0,0,346.7799,6.656335,0,6.656335,-6.656335,84.00017,20,0.123552,18.21473,0,0,6.656335
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,46.06795,46.06795,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1236417,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4224981,45.99004,45.86348,21.85292,21.85292,81,0,22.761,21.85292,1.933371,0,0,0,0.4224981,0,0,59.14708,56.18973,285.4758,61.83,56.61222,0,56.61222,202.8818,48.30509,0.1237727,24.03821,0.3379985,81,62.2525
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.194229,46.17397,45.51587,4.966959,4.966959,77.28275,0,21.82054,4.966959,44.1765,0,0,0,2.194229,0,0,72.31579,68.7,228.8636,112.781,70.89423,0,70.89423,270.1379,64.31843,0.1238703,5.463655,1.755383,81,114.9752
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.597483,48.47501,46.46668,42.46593,42.46593,81,0,22.761,42.46593,15.53594,0,0,0,6.597483,0,0,38.53407,36.60736,157.9694,176.5858,43.20485,0,43.20485,311.1257,74.07739,0.1239676,46.71252,5.277986,81,183.1833
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.43069,52.09496,48.53186,39.83709,39.83709,0,-1,0,39.83709,28.69358,0,0,0,11.43069,41.93378,39.83709,0,0,114.7645,215.4702,0,30.50309,-30.50309,278.9726,66.42191,0.1239676,43.8208,9.14455,0,226.9009
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.143115,52.10852,51.12868,6.540156,6.540156,0,0,0,6.540156,48.05871,0,0,0,3.143115,6.884375,6.540156,0,0,148.6568,184.9671,0,3.74126,-3.74126,275.029,65.48296,0.1239676,7.194172,2.514492,0,188.1102
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.020112,55.57452,53.65393,6.658529,6.658529,0,0,0,6.658529,90.41204,0,0,0,6.020112,7.008978,6.658529,0,0,152.8138,181.2258,0,0.9888661,-0.9888661,273.9866,65.23477,0.1239676,7.324382,4.81609,0,187.2459
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,16.90623,61.5415,55.92359,29.48099,29.48099,0,0,0,29.48099,57.34623,0,3.552714E-15,0,16.90623,31.03262,29.48099,0,0,153.9125,180.237,0,14.12638,-14.12638,259.0961,61.68942,0.1239676,32.42908,13.52499,0,197.1432
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.17946,64.72009,58.20348,22.03387,22.03387,0,0,0,22.03387,87.04536,0,0,0,19.17946,23.19354,22.03387,0,0,169.6085,166.1106,0,4.014085,-4.014085,254.8649,60.68199,0.1239676,24.23725,15.34357,0,185.29
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,20.4637,66.3194,59.28719,52.79164,52.79164,0,-1,0,52.79164,38.76315,0,7.105427E-15,0,20.4637,55.57014,52.79164,0,0,174.0686,162.0965,0,35.10644,-35.10644,217.8594,51.87119,0.1239676,58.0708,16.37096,0,182.5602
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.25121,65.95165,59.69613,31.36533,31.36533,0,0,0,31.36533,58.18911,0,3.552714E-15,0,18.25121,33.01614,31.36533,0,0,213.0758,126.99,0,14.76493,-14.76493,202.2958,48.16558,0.1239676,34.50186,14.60096,0,145.2412
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.612789,62.7065,60.1562,32.11413,32.11413,0,0,0,32.11413,23.70542,0,7.105427E-15,0,7.612789,33.80435,32.11413,0,0,229.4812,112.2251,0,26.19156,-26.19156,174.6875,41.59218,0.1239676,35.32555,6.090231,0,119.8379
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,9.919236,62.73347,59.40987,30.57646,30.57646,0,0,0,30.57646,32.44076,0,0,0,9.919236,32.18575,30.57646,0,0,258.583,86.03355,0,22.26651,-22.26651,151.2165,36.00386,0.1239676,33.63411,7.935389,0,95.95278
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.217077,58.14621,57.42648,7.014646,7.014646,0,0,0,7.014646,31.6064,0,0,0,2.217077,7.383838,7.014646,0,0,283.3235,63.76704,0,5.16676,-5.16676,145.7703,34.70714,0.1239676,7.71611,1.773662,0,65.98412
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,55.55554,55.55554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.0644,58.60027,0,0,0,145.7703,34.70714,0.1239676,0,0,0,58.60027
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.90953,53.90953,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,1.497126,0,54.70564,51.97035,0,0,289.0644,58.60027,0,54.70564,-54.70564,88.10548,20.97745,0.1239676,57.16739,0,0,58.60027
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,52.21239,52.21239,31.66957,3.699909,0,-1,0,3.699909,0,0,27.96967,31.13662,0,3.894642,3.699909,0,0,349.8484,3.894642,0,3.894642,-3.894642,84.00017,20,0.1239676,34.83653,0,0,3.894642
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,50.68906,50.68906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239676,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,49.71781,49.71781,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239676,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.00215,49.00215,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239676,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,48.16381,48.16381,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239676,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,47.61173,47.61173,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239676,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,47.10055,47.10055,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239676,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,46.57914,46.57914,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239676,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,46.11907,46.11907,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1240985,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.168629,46.27554,45.92482,0,0,72.31579,0,20.56389,0,0,0,0,0,1.168629,0,0,72.31579,68.7,297.4561,51.04773,69.86863,0,69.86863,204.0924,48.59333,0.1241785,0,0.9349029,81,52.21636
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.07144,50.8871,45.60789,12.06404,12.06404,81,0,22.761,12.06404,141.5068,0,0,0,17.07144,0,0,68.93596,65.48916,227.5875,113.9295,82.56059,0,82.56059,282.4163,67.24183,0.12427,13.27045,13.65715,81,131.0009
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,39.09885,59.34567,46.54847,45.4414,45.4414,81,0,22.761,45.4414,86.04234,0,0,0,39.09885,0,0,35.5586,33.78067,145.0269,188.234,72.87952,0,72.87952,351.5558,83.70361,0.1243773,49.98554,31.27908,81,227.3329
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,49.60186,65.61478,48.65455,12.20033,12.20033,0,-1,0,12.20033,406.5616,0,0,0,49.60186,12.84245,12.20033,0,0,72.14736,253.8256,36.75941,0,36.75941,386.4289,92.00669,0.1243162,13.42036,39.68149,0,303.4275
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,50.34617,68.89538,51.27181,3.977963,3.977963,0,0,0,3.977963,1265.627,10.77089,0,0,50.34617,4.18733,3.977963,0,0,35.38795,286.9091,35.38795,0,35.38795,420.0009,100,0.1242573,4.37576,40.27694,0,337.2552
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,49.80228,71.60844,53.82774,31.05677,31.05677,0,0,0,31.05677,160.3588,17.11094,0,0,49.80228,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1242573,34.16245,39.84183,0,368.5605
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,49.08019,73.95742,56.12807,0,0,0,0,0,0,0,49.08019,0,0,49.08019,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242573,0,39.26415,0,367.8384
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,34.58509,70.6265,58.36705,0,0,0,0,0,0,0,34.58509,0,0,34.58509,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242573,0,27.66807,0,353.3433
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,32.1573,70.94796,59.52233,11.28574,11.28574,0,-1,0,11.28574,284.9375,20.27758,0,0,32.1573,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1242573,12.41431,25.72584,0,350.9155
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,35.34287,72.63498,59.92105,40.85175,40.85175,0,0,0,40.85175,86.51495,0,0,0,35.34287,43.00184,40.85175,0,0,0,318.7582,0,7.658969,-7.658969,411.9276,98.0778,0.1242573,44.93692,28.2743,0,354.1011
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,24.26122,68.87229,60.38112,35.00389,35.00389,0,0,0,35.00389,69.31005,0,7.105427E-15,0,24.26122,36.84621,35.00389,0,0,8.509966,311.0992,0,12.58499,-12.58499,398.6618,94.9193,0.1242573,38.50429,19.40897,0,335.3605
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.718092,62.48962,59.57345,25.81852,25.81852,0,0,0,25.81852,33.76682,0,0,0,8.718092,27.17739,25.81852,0,0,22.49329,298.5143,0,18.4593,-18.4593,379.204,90.28649,0.1242573,28.40037,6.974474,0,307.2324
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.775376,58.11515,57.53894,0,0,0,0,0,0,0,0,0,0,1.775376,0,0,0,0,43.00362,280.055,1.775376,0,1.775376,380.8883,90.68751,0.1242544,0,1.420301,0,281.8304
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,55.668,55.668,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,41.22824,281.6528,0,29.48227,-29.48227,349.8112,83.28823,0.1242544,30.80897,0,0,281.6528
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.97087,53.97087,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,73.98631,252.1705,0,72.31579,-72.31579,273.5837,65.13885,0.1242544,89.51944,0,0,252.1705
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,52.27374,52.27374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.3372,179.8548,0,0,0,273.5837,65.13885,0.1242544,0,0,0,179.8548
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,50.7504,50.7504,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,154.3372,179.8548,0,1.956166,-1.956166,271.5217,64.6479,0.1242544,2.044194,0,0,179.8548
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,49.76893,49.76893,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,156.5107,177.8986,0,3.623459,-3.623459,267.7023,63.73851,0.1242544,3.786515,0,0,177.8986
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,49.05327,49.05327,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,160.5368,174.2751,0,42.23001,-42.23001,223.1879,53.13988,0.1242544,44.13036,0,0,174.2751
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,48.22515,48.22515,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,207.459,132.0451,0,12.4134,-12.4134,210.1031,50.02444,0.1242544,12.97201,0,0,132.0451
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,47.67307,47.67307,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,221.2517,119.6317,0,25.63992,-25.63992,183.0762,43.58949,0.1242544,26.79372,0,0,119.6317
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,47.18233,47.18233,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,249.7405,93.99179,0,9.730108,-9.730108,172.8198,41.14748,0.1242544,10.16796,0,0,93.99179
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,46.67115,46.67115,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,260.5517,84.26168,0,28.39904,-28.39904,142.8846,34.02007,0.1242544,29.677,0,0,84.26168
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,46.18041,46.18041,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,292.1062,55.86264,0,31.24171,-31.24171,109.9529,26.17921,0.1242544,32.64758,0,0,55.86264
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9309307,46.25529,45.97594,26.73818,26.73818,81,0,22.761,26.73818,3.481653,0,0,0,0.9309307,0,0,54.26182,51.54873,326.8192,24.62093,52.47966,0,52.47966,159.7395,38.03313,0.1243744,29.412,0.7447446,81,25.55186
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.71472,49.52536,45.62834,0,0,72.31579,0,20.56389,0,0,0,0,0,12.71472,0,0,72.31579,68.7,274.3395,71.85263,81.41473,0,81.41473,236.9763,56.42281,0.1244346,0,10.17178,81,84.56735
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,35.82129,58.24647,46.60981,33.68288,33.68288,81,0,22.761,33.68288,106.3486,0,0,0,35.82129,0,0,47.31712,44.95126,192.9248,145.1259,80.77254,0,80.77254,313.6039,74.66743,0.1245283,37.05117,28.65703,81,180.9472
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.08169,58.56007,48.76701,31.34713,31.34713,0,-1,0,31.34713,95.96317,0,0,0,30.08169,32.99697,31.34713,0,0,112.1523,217.8212,0,2.915281,-2.915281,310.5309,73.93578,0.1245283,34.48184,24.06536,0,247.9029
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,46.17402,67.40588,51.41494,82.57185,82.57185,81,0,22.761,82.57185,55.9198,0,0,0,46.17402,1.654573,1.571845,0,0,115.3915,214.9059,44.51944,0,44.51944,352.7657,83.99167,0.1246128,90.82903,36.93921,81,261.0799
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,66.44214,79.05322,53.97087,0,0,0,0,0,0,0,0,0,0,66.44214,0,0,0,0,70.87204,254.9734,66.44214,0,66.44214,415.7983,98.99939,0.1245026,0,53.15371,0,321.4155
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,73.24426,85.26463,56.24053,25.07064,25.07064,0,0,0,25.07064,292.1515,42.42421,0,0,73.24426,26.39015,25.07064,0,0,4.429904,314.7713,4.429904,0,4.429904,420.0009,100,0.1244953,27.57771,58.59541,0,388.0156
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,59.01193,81.15069,58.51019,0,0,0,0,0,0,0,59.01193,0,0,59.01193,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244953,0,47.20955,0,377.7701
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,58.92498,82.47664,59.63479,40.28464,40.28464,0,-1,0,40.28464,146.2716,16.5201,0,0,58.92498,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1244953,44.31311,47.13998,0,377.6832
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,46.64458,77.42499,60.03352,11.41676,11.41676,0,0,0,11.41676,408.5624,34.62694,0,0,46.64458,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1244953,12.55844,37.31567,0,365.4028
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,29.78096,71.09661,60.5038,43.34573,43.34573,0,0,0,43.34573,68.70566,0,7.105427E-15,0,29.78096,45.62708,43.34573,0,0,0,318.7582,0,15.84612,-15.84612,403.2976,96.02304,0.1244953,47.6803,23.82477,0,348.5392
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.411938,62.90464,59.74725,41.29757,41.29757,0,0,0,41.29757,22.79054,0,0,0,9.411938,43.47112,41.29757,0,0,17.60679,302.9121,0,34.05919,-34.05919,367.396,87.47507,0.1244953,45.42732,7.52955,0,312.324
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.376625,58.09814,57.6514,35.07912,35.07912,0,0,0,35.07912,3.924343,0,0,0,1.376625,36.92539,35.07912,0,0,55.45033,268.8529,0,35.54877,-35.54877,329.9243,78.55326,0.1244953,38.58703,1.1013,0,270.2296
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,55.74979,55.74979,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,94.94896,233.3042,0,6.674186,-6.674186,322.8891,76.87821,0.1244953,6.974524,0,0,233.3042
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,54.03221,54.03221,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,102.3647,226.63,0,13.22621,-13.22621,308.9475,73.55878,0.1244953,13.82139,0,0,226.63
