Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,52.33508,52.33508,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,117.0605,213.4038,0,19.6178,-19.6178,288.2685,68.63522,0.1244953,20.5006,0,0,213.4038
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,50.78107,50.78107,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,138.8581,193.786,0,30.99544,-30.99544,255.5965,60.85618,0.1244953,32.39023,0,0,193.786
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,49.7996,49.7996,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,173.2974,162.7905,0,18.86237,-18.86237,235.7138,56.12222,0.1244953,19.71117,0,0,162.7905
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,49.08394,49.08394,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,194.2556,143.9282,0,40.82224,-40.82224,192.6834,45.8769,0.1244953,42.65924,0,0,143.9282
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,48.2456,48.2456,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,239.6137,103.1059,0,5.066536,-5.066536,187.3428,44.60533,0.1244953,5.29453,0,0,103.1059
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,47.70374,47.70374,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,245.2431,98.03939,0,27.15738,-27.15738,158.7164,37.78954,0.1244953,28.37947,0,0,98.03939
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,47.18233,47.18233,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,275.418,70.88201,0,10.83965,-10.83965,147.2904,35.06907,0.1244953,11.32743,0,0,70.88201
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,46.70182,46.70182,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,287.4621,60.04236,0,9.492642,-9.492642,137.2843,32.68666,0.1244953,9.919811,0,0,60.04236
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,46.23153,46.23153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.0095,50.54972,0,0,0,137.2843,32.68666,0.1244953,0,0,0,50.54972
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.261565,46.38549,46.00661,10.03142,10.03142,0,0,0,10.03142,12.57614,0,0,0,1.261565,10.55939,10.03142,0,0,298.0095,50.54972,0,9.297822,-9.297822,127.4835,30.35315,0.1244953,11.03456,1.009252,0,51.81128
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.46947,49.51118,45.68968,8.043242,8.043242,0,0,0,8.043242,155.0304,0,0,0,12.46947,8.46657,8.043242,0,0,308.3404,41.2519,4.0029,0,4.0029,131.281,31.25731,0.1244886,8.847566,9.975576,0,53.72137
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,16.89689,51.93248,46.67115,40.37662,40.37662,0,0,0,40.37662,41.8482,0,7.105427E-15,0,16.89689,42.5017,40.37662,0,0,304.3375,44.85451,0,25.60481,-25.60481,104.2911,24.83117,0.1244886,44.41428,13.51751,0,61.75139
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,35.01237,60.39116,48.8488,53.62101,51.54895,0,-1,0,51.54895,67.92062,0,2.07206,34.04356,35.01237,54.26206,51.54895,0,0,332.7873,19.24969,0,19.24969,-19.24969,84.00017,20,0.1244886,58.98312,28.00989,0,54.26206
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,24.66253,59.61444,51.5274,40.37295,40.37295,81,0,22.761,40.37295,61.08676,0,0,0,24.66253,0,0,40.62705,38.5957,354.1758,0,63.25822,0,63.25822,144.0122,34.28855,0.124611,44.41024,19.73002,81,24.66253
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,16.97737,59.65177,54.08333,45.39214,45.39214,81,0,22.761,45.39214,37.40157,0,0,0,16.97737,0,0,35.60786,33.82747,290.9176,56.9324,50.80484,0,50.80484,192.2099,45.76417,0.1247202,49.93135,13.5819,81,73.90977
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.22602,62.47978,56.38366,0,0,72.31579,0,20.56389,0,0,0,0,0,18.22602,0,0,72.31579,68.7,240.1127,102.6568,86.92603,0,86.92603,274.6752,65.39872,0.1247705,0,14.58082,81,120.8828
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,36.69186,71.77998,58.66354,0,0,72.31579,0,20.56389,0,0,0,0,0,36.69186,0,0,72.31579,68.7,153.1867,180.8902,105.3919,0,105.3919,374.6587,89.20426,0.1247903,0,29.35349,81,217.582
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,33.44475,71.76276,59.80859,11.85505,11.85505,0,-1,0,11.85505,282.1139,0,0,0,33.44475,12.479,11.85505,0,0,47.79486,275.7429,20.96575,0,20.96575,394.5485,93.93993,0.1247556,13.04056,26.7558,0,309.1876
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,23.90659,68.55526,60.20732,8.906934,8.906934,0,0,0,8.906934,268.4043,0,0,0,23.90659,9.37572,8.906934,0,0,26.82911,294.612,14.53087,0,14.53087,408.3337,97.22211,0.1247316,9.797627,19.12527,0,318.5186
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.01422,66.88276,60.66739,3.48556,3.48556,0,0,0,3.48556,516.8243,2.046975,0,0,18.01422,3.66901,3.48556,0,0,12.29824,307.6898,12.29824,0,12.29824,420.0009,100,0.1247112,3.834116,14.41138,0,325.704
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.518815,62.72411,59.86994,53.97056,53.97056,0,0,0,53.97056,15.78419,0,0,0,8.518815,56.81111,53.97056,0,0,0,318.7582,0,48.2923,-48.2923,369.0963,87.87989,0.1247112,59.36761,6.815052,0,327.277
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.287664,58.53917,57.79453,13.97037,13.97037,0,0,0,13.97037,16.37511,0,0,0,2.287664,14.70565,13.97037,0,0,53.65811,270.4659,0,12.41799,-12.41799,356.0066,84.7633,0.1247112,15.36741,1.830131,0,272.7536
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,55.87247,55.87247,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,67.45587,258.0479,0,37.7412,-37.7412,316.2238,75.29124,0.1247112,39.43956,0,0,258.0479
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,54.08333,54.08333,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,109.3905,220.3067,0,30.1337,-30.1337,284.4601,67.72847,0.1247112,31.48972,0,0,220.3067
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,52.3862,52.3862,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,142.8724,190.173,0,19.92356,-19.92356,263.4589,62.72818,0.1247112,20.82012,0,0,190.173
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,50.81174,50.81174,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,165.0097,170.2495,0,4.30249,-4.30249,258.9236,61.64837,0.1247112,4.496102,0,0,170.2495
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,49.86094,49.86094,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,169.7903,165.947,0,27.50899,-27.50899,229.9266,54.74432,0.1247112,28.74689,0,0,165.947
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,49.11461,49.11461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.3558,138.438,0,0,0,229.9266,54.74432,0.1247112,0,0,0,138.438
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,48.27627,48.27627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.3558,138.438,0,0,0,229.9266,54.74432,0.1247112,0,0,0,138.438
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,47.76509,47.76509,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,200.3558,138.438,0,25.61674,-25.61674,202.9242,48.31519,0.1247112,26.76949,0,0,138.438
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,47.24368,47.24368,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,228.8188,112.8213,0,6.524429,-6.524429,196.0469,46.67773,0.1247112,6.818029,0,0,112.8213
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.0682,106.2968,0,0,0,196.0469,46.67773,0.1247112,0,0,0,106.2968
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,46.23153,46.23153,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,236.0682,106.2968,0,12.16472,-12.16472,183.2241,43.62471,0.1247112,12.71213,0,0,106.2968
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.394429,46.45626,46.03728,10.14615,10.14615,0,0,0,10.14615,13.74343,0,0,0,1.394429,10.68016,10.14615,0,0,249.5846,94.13211,0,9.285731,-9.285731,173.4361,41.29423,0.1247112,11.16077,1.115544,0,95.52654
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.453745,47.98209,45.72035,15.78636,15.78636,0,0,0,15.78636,47.21637,0,1.776357E-15,0,7.453745,16.61722,15.78636,0,0,259.902,84.84638,0,9.163473,-9.163473,163.777,38.99443,0.1247112,17.36499,5.962996,0,92.30013
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,19.38833,52.77259,46.70182,8.389714,8.389714,0,0,0,8.389714,231.0964,0,0,0,19.38833,8.831278,8.389714,0,0,270.0837,75.68291,10.55705,0,10.55705,173.7923,41.37902,0.1246938,9.228685,15.51066,0,95.07124
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,29.63481,58.59039,48.94081,36.05165,36.05165,0,-1,0,36.05165,82.20098,0,7.105427E-15,0,29.63481,37.94911,36.05165,0,0,259.5266,85.18425,0,8.314298,-8.314298,165.0282,39.29235,0.1246938,39.65682,23.70785,0,114.8191
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,38.53717,64.73503,51.63987,20.51887,20.51887,0,0,0,20.51887,187.8133,0,0,0,38.53717,21.59881,20.51887,0,0,268.7647,76.86996,16.93835,0,16.93835,181.0974,43.11833,0.1246658,22.57076,30.82973,0,115.4071
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,18.97539,60.48608,54.22646,6.555542,6.555542,0,0,0,6.555542,289.4556,0,0,0,18.97539,6.900571,6.555542,0,0,251.8264,92.11447,12.07482,0,12.07482,192.5525,45.84575,0.1246459,7.211097,15.18031,0,111.0899
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,11.85009,60.41351,56.50634,0,0,0,0,0,0,0,0,0,0,11.85009,0,0,0,0,239.7516,102.9818,11.85009,0,11.85009,203.7945,48.52241,0.1246263,0,9.480076,0,114.8319
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,24.58452,67.31523,58.80667,34.10494,34.10494,0,0,0,34.10494,72.08492,0,0,0,24.58452,35.89994,34.10494,0,0,227.9015,113.6469,0,11.31542,-11.31542,191.867,45.68253,0.1246263,37.51543,19.66762,0,138.2314
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.13639,64.08765,59.9824,3.539213,3.539213,0,-1,0,3.539213,342.9123,0,0,0,12.13639,3.725487,3.539213,0,0,240.4742,102.3315,8.410908,0,8.410908,199.8463,47.58236,0.1246125,3.893134,9.709116,0,114.4679
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,15.77951,65.72985,60.33,0,0,0,0,0,0,0,0,0,0,15.77951,0,0,0,0,232.0633,109.9013,15.77951,0,15.77951,214.8161,51.14658,0.1245864,0,12.62361,0,125.6808
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,15.29728,66.0894,60.84119,0.1247033,0.1247033,0,0,0,0.1247033,12266.94,0,0,0,15.29728,0.1312666,0.1247033,0,0,216.2837,124.1029,15.16601,0,15.16601,229.2038,54.57222,0.1245614,0.1371736,12.23782,0,139.4001
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.251395,61.4453,60.03352,39.04628,39.04628,0,0,0,39.04628,10.88809,0,7.105427E-15,0,4.251395,41.10135,39.04628,0,0,201.1177,137.7523,0,36.84996,-36.84996,190.3605,45.32385,0.1245614,42.95091,3.401116,0,142.0037
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.186746,58.61917,57.90699,65.01453,65.01453,81,0,22.761,65.01453,3.363473,0,0,0,2.186746,0,0,15.98547,15.1862,242.0621,100.9023,17.37294,0,17.37294,206.842,49.24799,0.1246,71.51598,1.749397,81,103.0891
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,55.95426,55.95426,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,224.6892,116.538,0,24.06121,-24.06121,181.4792,43.20925,0.1246,25.14396,0,0,116.538
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,54.17534,54.17534,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,251.4239,92.47675,0,48.847,-48.847,129.99,30.94993,0.1246,51.04511,0,0,92.47675
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,52.44754,52.44754,72.87856,41.44827,0,-1,0,41.44827,0,0,31.4303,38.71815,0,43.62975,41.44827,0,0,305.6983,43.62975,0,43.62975,-43.62975,84.00017,20,0.1246,80.16642,0,0,43.62975
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,50.86287,50.86287,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,49.89161,49.89161,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.16573,49.16573,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,48.33761,48.33761,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,47.8162,47.8162,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,47.30502,47.30502,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,46.75294,46.75294,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,46.29287,46.29287,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1246942,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.405292,46.51079,46.0884,14.21667,14.21667,81,0,22.761,14.21667,9.884819,0,0,0,1.405292,0,0,66.78333,63.44417,312.5974,37.42052,64.84946,0,64.84946,184.9665,44.03954,0.1248129,15.63833,1.124233,81,38.82581
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,16.90009,50.98045,45.75102,48.44209,48.44209,81,0,22.761,48.44209,34.8872,0,0,0,16.90009,0,0,32.55791,30.93002,247.748,95.78503,47.8301,0,47.8301,230.3421,54.84324,0.1249145,53.2863,13.52007,81,112.6851
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,36.49248,58.63948,46.75294,34.5968,34.5968,81,0,22.761,34.5968,105.4794,0,0,0,36.49248,0,0,46.4032,44.08304,199.9179,138.8321,80.57552,0,80.57552,306.7827,73.04336,0.125007,38.05648,29.19399,81,175.3246
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,53.50808,67.61144,49.05327,0,0,0,-1,0,0,0,0,0,0,53.50808,0,0,0,0,119.3424,211.3501,53.50808,0,53.50808,357.545,85.12958,0.1249189,0,42.80646,0,264.8582
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,61.29492,74.06789,51.783,57.8968,57.8968,0,0,0,57.8968,105.8693,0,0,0,61.29492,60.944,57.8968,0,0,65.83429,259.5074,0.3509222,0,0.3509222,357.8779,85.20885,0.1249183,63.68648,49.03593,0,320.8023
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,66.18436,79.46416,54.40026,20.64212,20.64212,0,0,0,20.64212,320.6277,0,0,0,66.18436,21.72855,20.64212,0,0,65.48337,259.8232,44.45581,0,44.45581,400.0523,95.25037,0.1248451,22.70633,52.94749,0,326.0076
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,80.39285,89.76806,56.73126,66.64052,66.64052,20.25,0,7.39125,66.64052,120.6366,10.53316,0,0,80.39285,48.83213,46.39052,0,0,21.02755,299.8334,21.02755,0,21.02755,420.0009,100,0.1248106,73.30457,64.31428,81,380.2263
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,81.0633,93.30464,59.00092,15.77034,15.77034,0,0,0,15.77034,514.0239,64.46294,0,0,81.0633,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1248106,17.34737,64.85064,0,399.8215
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,74.3903,91.11938,60.20732,15.05117,15.05117,0,-1,0,15.05117,494.2493,58.54697,0,0,74.3903,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1248106,16.55629,59.51224,0,393.1485
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,60.88298,84.54279,60.55492,9.853387,9.853387,0,0,0,9.853387,617.8889,50.51099,0,0,60.88298,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1248106,10.83873,48.70638,0,379.6412
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,35.50188,73.97476,61.07633,6.186581,6.186581,0,0,0,6.186581,573.8529,28.98969,0,0,35.50188,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1248106,6.805239,28.4015,0,354.2601
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,19.20628,66.83157,60.20732,0,0,0,0,0,0,0,19.20628,0,0,19.20628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248106,0,15.36502,0,337.9645
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,1.994936,58.731,58.08079,27.83154,27.83154,0,0,0,27.83154,7.167897,0,3.552714E-15,0,1.994936,29.29636,27.83154,0,0,0,318.7582,0,27.30142,-27.30142,391.2226,93.14806,0.1248106,30.6147,1.595949,0,320.7532
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,56.0974,56.0974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.33492,291.4568,0,0,0,391.2226,93.14806,0.1248106,0,0,0,291.4568
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.33492,291.4568,0,0,0,391.2226,93.14806,0.1248106,0,0,0,291.4568
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,52.52933,52.52933,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.33492,291.4568,0,54.80993,-54.80993,333.4479,79.3922,0.1248106,57.27637,0,0,291.4568
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,50.95488,50.95488,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.23483,236.6469,0,32.08632,-32.08632,299.6259,71.33936,0.1248106,33.5302,0,0,236.6469
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,49.9734,49.9734,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.8863,204.5606,0,6.961823,-6.961823,292.2875,69.59212,0.1248106,7.275106,0,0,204.5606
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,49.22707,49.22707,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.6217,197.5987,0,11.0127,-11.0127,280.6791,66.82822,0.1248106,11.50827,0,0,197.5987
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,48.38873,48.38873,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.858,186.586,0,24.25588,-24.25588,255.1112,60.74063,0.1248106,25.34739,0,0,186.586
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,47.87755,47.87755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.809,162.3302,0,0,0,255.1112,60.74063,0.1248106,0,0,0,162.3302
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,47.35614,47.35614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.809,162.3302,0,0,0,255.1112,60.74063,0.1248106,0,0,0,162.3302
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,46.81428,46.81428,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.809,162.3302,0,47.07342,-47.07342,205.4914,48.92643,0.1248106,49.19172,0,0,162.3302
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,46.35422,46.35422,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,226.1128,115.2567,0,22.79833,-22.79833,181.4599,43.20465,0.1248106,23.82426,0,0,115.2567
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.026392,46.42741,46.11907,12.1539,12.1539,0,0,0,12.1539,8.444955,0,1.776357E-15,0,1.026392,12.79358,12.1539,0,0,251.4442,92.4584,0,11.76719,-11.76719,169.0562,40.25139,0.1248106,13.36929,0.8211132,0,93.48479
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.01839,50.75129,45.80214,0,0,0,0,0,0,0,0,0,0,16.01839,0,0,0,0,264.5189,80.69122,16.01839,0,16.01839,184.2526,43.86957,0.1247843,0,12.81471,0,96.7096
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,36.17182,58.5926,46.81428,37.80839,37.80839,0,0,0,37.80839,95.67139,0,0,0,36.17182,39.79831,37.80839,0,0,248.5005,95.10777,0,3.626492,-3.626492,180.4299,42.95941,0.1247843,41.58923,28.93745,0,131.2796
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,55.98836,68.74275,49.16573,17.35512,17.35512,0,-1,0,17.35512,322.6042,0,0,0,55.98836,18.26855,17.35512,0,0,252.53,91.48128,37.71981,0,37.71981,216.2141,51.47943,0.1247223,19.09064,44.79068,0,147.4696
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,60.21694,73.77084,51.92613,34.54618,34.54618,0,0,0,34.54618,174.3085,0,0,0,60.21694,36.3644,34.54618,0,0,214.8101,125.4291,23.85254,0,23.85254,238.8426,56.86716,0.1246832,38.00079,48.17355,0,185.646
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,57.9743,75.95049,54.57407,15.88094,15.88094,0,0,0,15.88094,365.0559,0,0,0,57.9743,16.71678,15.88094,0,0,190.9576,146.8964,41.25753,0,41.25753,277.9829,66.18626,0.1246156,17.46903,46.37944,0,204.8707
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,61.44181,80.32828,56.90507,40.38317,40.38317,0,0,0,40.38317,152.1471,0,0,0,61.44181,42.50861,40.38317,0,0,149.7001,184.0282,18.93321,0,18.93321,295.9445,70.46284,0.1245845,44.42149,49.15345,0,245.47
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,60.05066,82.52266,59.23607,0,0,0,0,0,0,0,0,0,0,60.05066,0,0,0,0,130.7669,201.0681,60.05066,0,60.05066,352.9135,84.02687,0.1244863,0,48.04052,0,261.1187
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,60.60557,84.19382,60.38112,23.21616,23.21616,0,-1,0,23.21616,261.049,0,0,0,60.60557,24.43807,23.21616,0,0,70.71621,255.1136,36.1675,0,36.1675,387.2251,92.19626,0.1244272,25.53778,48.48446,0,315.7192
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,58.49381,83.68002,60.79007,10.50301,10.50301,0,0,0,10.50301,556.9244,12.88931,0,0,58.49381,11.0558,10.50301,0,0,34.54871,287.6644,34.54871,0,34.54871,420.0009,100,0.1243708,11.55331,46.79505,0,346.1582
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,42.5438,77.07002,61.25013,32.47963,32.47963,0,0,0,32.47963,130.9861,8.354709,0,0,42.5438,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1243708,35.7276,34.03504,0,361.302
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,18.46535,66.74593,60.38112,32.64566,32.64566,0,0,0,32.64566,56.56293,0,7.105427E-15,0,18.46535,34.36386,32.64566,0,0,0,318.7582,0,15.89851,-15.89851,403.2423,96.00989,0.1243708,35.91023,14.77228,0,337.2236
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.013139,58.94236,58.28526,8.552386,8.552386,0,0,0,8.552386,23.53891,0,1.776357E-15,0,2.013139,9.002512,8.552386,0,0,17.66502,302.8597,0,6.989374,-6.989374,395.8749,94.25574,0.1243708,9.407625,1.610511,0,304.8729
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,56.24053,56.24053,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,25.43099,295.8703,0,38.65006,-38.65006,355.1342,84.55558,0.1243708,40.38931,0,0,295.8703
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,54.40026,54.40026,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,68.3755,257.2203,0,10.31205,-10.31205,344.2643,81.96752,0.1243708,10.7761,0,0,257.2203
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,52.65201,52.65201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.83334,246.9082,0,0,0,344.2643,81.96752,0.1243708,0,0,0,246.9082
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,51.06734,51.06734,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,79.83334,246.9082,0,2.537454,-2.537454,341.5896,81.33069,0.1243708,2.65164,0,0,246.9082
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,50.08587,50.08587,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,82.65273,244.3708,0,0.4685136,-0.4685136,341.0957,81.2131,0.1243708,0.4895967,0,0,244.3708
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,49.33953,49.33953,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,83.17329,243.9023,0,34.44778,-34.44778,304.7846,72.56761,0.1243708,35.99792,0,0,243.9023
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,48.48074,48.48074,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,121.4486,209.4545,0,15.84368,-15.84368,288.0839,68.59126,0.1243708,16.55664,0,0,209.4545
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,47.92867,47.92867,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,139.0527,193.6108,0,7.365917,-7.365917,280.3195,66.74261,0.1243708,7.697383,0,0,193.6108
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,47.41748,47.41748,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,147.237,186.2449,0,16.20207,-16.20207,263.241,62.67631,0.1243708,16.93117,0,0,186.2449
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,46.8654,46.8654,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,165.2393,170.0428,0,15.19072,-15.19072,247.2286,58.86384,0.1243708,15.8743,0,0,170.0428
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,46.40533,46.40533,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,182.1179,154.8521,0,31.1753,-31.1753,214.367,51.03965,0.1243708,32.57819,0,0,154.8521
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.36255,46.59016,46.18041,34.71851,34.71851,0,0,0,34.71851,3.924565,0,0,0,1.36255,36.5458,34.71851,0,0,216.7571,123.6768,0,35.18325,-35.18325,177.2806,42.20957,0.1243708,38.19036,1.09004,0,125.0393
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,16.36049,50.92406,45.86348,0,0,0,0,0,0,0,0,0,0,16.36049,0,0,0,0,255.8496,88.49355,16.36049,0,16.36049,192.8015,45.90503,0.1243441,0,13.0884,0,104.854
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,40.90998,60.3818,46.89607,14.73824,14.73824,0,0,0,14.73824,277.5771,0,0,0,40.90998,15.51394,14.73824,0,0,239.4892,103.218,25.39605,0,25.39605,216.8943,51.6414,0.1243027,16.21206,32.72799,0,144.128
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,64.14066,72.30592,49.28841,70.22178,68.7,0,-1,0,68.7,93.3634,0,1.521779,8.543957,64.14066,72.31579,68.7,0,0,214.0931,126.0744,0,8.17513,-8.17513,208.2769,49.58965,0.1243027,77.24396,51.31253,0,190.2151
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,71.89372,79.28949,52.09993,37.06856,37.06856,0,0,0,37.06856,193.948,0,0,0,71.89372,39.01954,37.06856,0,0,223.1766,117.8993,32.87419,0,32.87419,239.4641,57.01516,0.1242491,40.77542,57.51498,0,189.793
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,80.26247,87.03857,54.77854,47.66659,47.66659,0,0,0,47.66659,168.3831,0,0,0,80.26247,50.17535,47.66659,0,0,190.3024,147.4861,30.08712,0,30.08712,268.0073,63.81113,0.1242001,52.43325,64.20998,0,227.7486
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,71.29573,85.38965,57.10954,0,0,0,0,0,0,0,0,0,0,71.29573,0,0,0,0,160.2153,174.5645,71.29573,0,71.29573,335.6443,79.91516,0.1240842,0,57.03659,0,245.8602
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,57.4827,81.52847,59.40987,22.11208,22.11208,0,0,0,22.11208,259.9606,0,0,0,57.4827,23.27587,22.11208,0,0,88.91954,238.7306,34.20683,0,34.20683,368.0958,87.64169,0.1240286,24.32328,45.98616,0,296.2133
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,57.07135,82.79473,60.61626,22.85834,22.85834,0,-1,0,22.85834,249.6741,0,0,0,57.07135,24.06141,22.85834,0,0,54.71271,269.5168,33.00994,0,33.00994,399.4118,95.09785,0.1239751,25.14417,45.65708,0,326.5881
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,35.37781,73.85711,61.01499,8.009946,8.009946,0,0,0,8.009946,441.6735,5.243515,0,0,35.37781,8.431522,8.009946,0,0,21.70277,299.2257,21.70277,0,21.70277,420.0009,100,0.1239399,8.810941,28.30224,0,334.6035
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,31.16738,72.69161,61.47506,16.00557,16.00557,0,0,0,16.00557,194.7284,14.31942,0,0,31.16738,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1239399,17.60612,24.93391,0,349.9256
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,13.20945,65.11704,60.61626,0.006309424,0.006309424,0,0,0,0.006309424,209360.6,13.2028,0,0,13.20945,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1239399,0.006940367,10.56756,0,331.9677
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.876914,59.07224,58.45907,21.99985,21.99985,0,0,0,21.99985,8.531487,0,3.552714E-15,0,1.876914,23.15773,21.99985,0,0,0,318.7582,0,21.28082,-21.28082,397.5689,94.65907,0.1239399,24.19983,1.501531,0,320.6351
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,56.41433,56.41433,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.64535,297.4774,0,27.82531,-27.82531,368.2384,87.67564,0.1239399,29.07745,0,0,297.4774
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,54.51273,54.51273,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.56237,269.6521,0,22.4496,-22.4496,344.5745,82.04137,0.1239399,23.45984,0,0,269.6521
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,52.76447,52.76447,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.50637,247.2025,0,6.570263,-6.570263,337.6488,80.39241,0.1239399,6.865925,0,0,247.2025
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,51.14913,51.14913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.80666,240.6322,0,0,0,337.6488,80.39241,0.1239399,0,0,0,240.6322
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,50.17788,50.17788,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.80666,240.6322,0,13.61619,-13.61619,323.2961,76.97511,0.1239399,14.22892,0,0,240.6322
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,49.40088,49.40088,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.9358,227.016,0,1.240376,-1.240376,321.9886,76.6638,0.1239399,1.296193,0,0,227.016
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,48.53186,48.53186,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.314,225.7757,0,45.38893,-45.38893,274.1445,65.27236,0.1239399,47.43143,0,0,225.7757
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,47.99001,47.99001,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.7461,180.3867,0,25.90607,-25.90607,246.8371,58.77062,0.1239399,27.07184,0,0,180.3867
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,47.4686,47.4686,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.5306,154.4807,0,20.72104,-20.72104,224.9952,53.57018,0.1239399,21.65349,0,0,154.4807
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,46.92674,46.92674,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.554,133.7596,0,11.51395,-11.51395,212.8584,50.68048,0.1239399,12.03208,0,0,133.7596
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,46.46668,46.46668,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.3473,122.2457,0,3.222831,-3.222831,209.4613,49.87163,0.1239399,3.367859,0,0,122.2457
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.276006,46.61532,46.23153,7.120798,7.120798,0,0,0,7.120798,17.91942,0,0,0,1.276006,7.495576,7.120798,0,0,221.9282,119.0229,0,6.219571,-6.219571,202.9053,48.31068,0.1239399,7.832878,1.020805,0,120.2989
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.15939,51.88894,45.92482,52.3695,52.3695,0,0,0,52.3695,36.58501,0,7.105427E-15,0,19.15939,55.12579,52.3695,0,0,228.8388,112.8033,0,35.9664,-35.9664,164.9933,39.28405,0.1239399,57.60645,15.32751,0,131.9627
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,36.21881,58.76493,46.95741,36.85159,36.85159,0,0,0,36.85159,98.28291,0,0,0,36.21881,38.79115,36.85159,0,0,268.8015,76.83688,0,2.572335,-2.572335,162.2819,38.63846,0.1239399,40.53675,28.97505,0,113.0557
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,60.42583,70.85603,49.40088,0,0,0,-1,0,0,0,0,0,0,60.42583,0,0,0,0,271.6597,74.26454,60.42583,0,60.42583,219.6068,52.28724,0.1238421,0,48.34066,0,134.6904
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,64.24091,75.92571,52.24306,20.75638,20.75638,0,0,0,20.75638,309.4995,0,0,0,64.24091,21.84883,20.75638,0,0,211.2338,128.6478,42.39209,0,42.39209,259.8235,61.86262,0.1237735,22.83202,51.39273,0,192.8887
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,79.1619,86.67787,54.95234,49.33498,49.33498,0,0,0,49.33498,160.458,0,0,0,79.1619,51.93155,49.33498,0,0,168.8417,166.8007,27.23035,0,27.23035,285.6565,68.01331,0.1237295,54.26847,63.32952,0,245.9626
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,83.33905,92.2654,57.30379,4.870931,4.870931,0,0,0,4.870931,1710.947,0,0,0,83.33905,5.127295,4.870931,0,0,141.6114,191.308,78.21175,0,78.21175,359.8547,85.67951,0.1236033,5.358024,66.67124,0,274.647
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,75.39001,90.99017,59.69613,11.01495,11.01495,0,0,0,11.01495,684.4335,0.3957018,0,0,75.39001,11.59469,11.01495,0,0,63.39963,261.6985,63.39963,0,63.39963,420.0009,100,0.1235012,12.11645,60.31201,0,337.0886
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,69.0761,89.14438,60.90253,44.11586,44.11586,0,-1,0,44.11586,156.5788,22.63835,0,0,69.0761,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1235012,48.52745,55.26088,0,387.8343
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,40.52731,76.22427,61.25013,38.34624,38.34624,0,0,0,38.34624,105.6878,0.1628443,0,0,40.52731,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1235012,42.18087,32.42185,0,359.2855
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,34.47197,74.26115,61.7102,24.36002,24.36002,0,0,0,24.36002,141.5105,8.829848,0,0,34.47197,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1235012,26.79602,27.57758,0,353.2302
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,17.36176,66.77575,60.79007,38.62798,38.62798,0,0,0,38.62798,44.94608,0,0,0,17.36176,40.66103,38.62798,0,0,0,318.7582,0,23.29926,-23.29926,395.4413,94.1525,0.1235012,42.49077,13.88941,0,336.12
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.718763,59.19485,58.63287,4.836767,4.836767,0,0,0,4.836767,35.53538,0,0,0,1.718763,5.091334,4.836767,0,0,25.88807,295.459,0,3.372571,-3.372571,391.8863,93.30607,0.1235012,5.320444,1.375011,0,297.1777
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,56.52679,56.52679,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,29.63537,292.0864,0,0.07662467,-0.07662467,391.8055,93.28683,0.1235012,0.08007278,0,0,292.0864
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,54.60474,54.60474,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,29.72051,292.0098,0,38.71127,-38.71127,351.0002,83.57132,0.1235012,40.45327,0,0,292.0098
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,52.84626,52.84626,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,72.73302,253.2985,0,20.01458,-20.01458,329.903,78.54818,0.1235012,20.91524,0,0,253.2985
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,51.21047,51.21047,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,94.97145,233.2839,0,16.59787,-16.59787,312.4073,74.38255,0.1235012,17.34478,0,0,233.2839
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,50.229,50.229,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,113.4135,216.6861,0,32.30206,-32.30206,278.358,66.27557,0.1235012,33.75565,0,0,216.6861
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,49.46222,49.46222,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,149.3047,184.384,0,18.991,-18.991,258.3397,61.50933,0.1235012,19.8456,0,0,184.384
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,48.5932,48.5932,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,170.4058,165.393,0,31.27703,-31.27703,225.3708,53.65961,0.1235012,32.68449,0,0,165.393
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,48.02068,48.02068,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,205.1581,134.116,0,32.6451,-32.6451,190.9599,45.46654,0.1235012,34.11413,0,0,134.116
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,47.49927,47.49927,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,241.4304,101.4709,0,32.34996,-32.34996,156.86,37.34754,0.1235012,33.80571,0,0,101.4709
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.95741,46.95741,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,277.3748,69.1209,0,19.34431,-19.34431,136.4693,32.49263,0.1235012,20.2148,0,0,69.1209
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,46.46668,46.46668,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,298.8685,49.77659,0,12.33416,-12.33416,123.468,29.39707,0.1235012,12.88919,0,0,49.77659
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.249191,46.60723,46.23153,29.55637,29.55637,0,0,0,29.55637,4.226469,0,3.552714E-15,0,1.249191,31.11196,29.55637,0,0,312.5731,37.44243,0,29.86277,-29.86277,91.98983,21.9023,0.1235012,32.512,0.9993524,0,38.69162
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.1023,51.87044,45.92482,5.162706,5.162706,0,0,0,5.162706,370.0056,0,0,0,19.1023,5.434427,5.162706,0,0,345.754,7.579658,13.66787,0,13.66787,104.9563,24.98955,0.1234792,5.678977,15.28184,0,26.68196
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,32.30765,57.44683,47.00853,38.43821,38.43821,81,0,22.761,38.43821,84.05087,0,0,0,32.30765,0,0,42.56179,40.4337,332.0861,19.88074,72.74136,0,72.74136,173.9648,41.42011,0.1235846,42.28203,25.84612,81,52.1884
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,49.70291,66.6314,49.51334,46.24535,46.24535,0,-1,0,46.24535,107.4765,0,0,0,49.70291,48.67932,46.24535,0,0,259.3447,85.34796,1.023588,0,1.023588,174.9359,41.65132,0.1235829,50.86989,39.76233,0,135.0509
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,60.96421,74.72017,52.44754,42.99913,42.99913,0,0,0,42.99913,141.7801,0,0,0,60.96421,45.26225,42.99913,0,0,258.3211,86.26919,15.70197,0,15.70197,189.8321,45.19802,0.1235577,47.29905,48.77137,0,147.2334
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,74.86014,84.75168,55.20794,85.81429,85.81429,81,0,22.761,85.81429,87.23505,0,0,0,74.86014,5.067677,4.814293,0,0,242.6192,100.401,69.79247,0,69.79247,256.043,60.9625,0.1236676,94.39572,59.88811,81,175.2611
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,71.43537,86.0563,57.56961,44.81397,44.81397,81,0,22.761,44.81397,159.4042,0,0,0,71.43537,0,0,36.18603,34.37673,172.8267,163.2142,105.8121,0,105.8121,356.4252,84.86297,0.1237194,49.29537,57.1483,81,234.6496
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,54.48782,80.8363,59.9824,22.45819,22.45819,0,0,0,22.45819,242.619,0,0,0,54.48782,23.6402,22.45819,0,0,67.01463,258.4451,30.84763,0,30.84763,385.6898,91.83073,0.1236699,24.70401,43.59026,0,312.9329
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,60.17367,84.97948,61.18879,24.68825,24.68825,0,-1,0,24.68825,243.7341,0,0,0,60.17367,25.98763,24.68825,0,0,36.167,286.2079,34.18604,0,34.18604,418.1216,99.55255,0.123615,27.15707,48.13894,0,346.3816
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,59.63118,85.14333,61.5364,7.199224,7.199224,0,0,0,7.199224,828.3002,50.07211,0,0,59.63118,7.578131,7.199224,0,0,1.980951,316.9754,1.980951,0,1.980951,420.0009,100,0.1236119,7.919147,47.70495,0,376.6066
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,41.05841,77.22002,61.93512,5.117033,5.117033,0,0,0,5.117033,802.3873,35.67207,0,0,41.05841,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1236119,5.628736,32.84673,0,359.8167
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,17.26154,66.97458,61.01499,43.15353,43.15353,0,0,0,43.15353,40.00031,7.105427E-15,0,0,17.26154,45.42477,43.15353,0,0,0,318.7582,0,28.16323,-28.16323,390.3142,92.93176,0.1236119,47.46888,13.80923,0,336.0198
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.717329,59.42017,58.85779,40.12138,40.12138,0,0,0,40.12138,4.280334,0,7.105427E-15,0,1.717329,42.23303,40.12138,0,0,31.29247,290.595,0,40.5157,-40.5157,347.6069,82.76338,0.1236119,44.13351,1.373863,0,292.3123
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,56.73126,56.73126,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,76.30991,250.0793,0,58.61118,-58.61118,285.8253,68.0535,0.1236119,61.24868,0,0,250.0793
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,54.77854,54.77854,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,141.4334,191.4681,0,45.80926,-45.80926,237.5381,56.55658,0.1236119,47.87068,0,0,191.4681
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,52.96894,52.96894,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,192.3326,145.6589,0,71.08476,-71.08476,162.6082,38.71615,0.1236119,74.28358,0,0,145.6589
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,51.32293,51.32293,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,271.3157,74.5741,0,31.6718,-31.6718,129.2232,30.76736,0.1236119,33.09703,0,0,74.5741
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,50.35168,50.35168,45.29887,40.75718,0,-1,0,40.75718,0,0,4.541688,9.071575,0,42.90229,40.75718,0,0,306.5066,42.90229,0,42.90229,-42.90229,84.00017,20,0.1236119,49.82875,0,0,42.90229
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,49.54401,49.54401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236119,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,48.65455,48.65455,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236119,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,48.0718,48.0718,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236119,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,47.56061,47.56061,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236119,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,46.98809,46.98809,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236119,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,46.49735,46.49735,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1237313,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.7696583,46.49352,46.2622,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7696583,0,0,72.31579,68.7,300.6977,48.13029,69.46966,0,69.46966,200.6386,47.77101,0.1238095,0,0.6157266,81,48.89994
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,21.56677,52.69465,45.94527,63.90025,63.90025,81,0,22.761,63.90025,33.75068,0,0,0,21.56677,0,0,17.09974,16.24476,231.2281,110.653,37.81153,0,37.81153,236.5098,56.31175,0.1238857,70.29028,17.25341,81,132.2197
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,42.7205,61.23577,47.06987,1.659807,1.659807,73.97559,0,20.98383,1.659807,2573.824,0,0,0,42.7205,0,0,72.31579,68.7,193.4165,144.6833,111.4205,0,111.4205,342.2126,81.47903,0.1239025,1.825788,34.1764,81,187.4039
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,61.04395,71.42078,49.65647,58.10276,58.10276,0,-1,0,58.10276,105.0621,0,0,0,61.04395,61.1608,58.10276,0,0,81.99603,244.9618,0,0.1168468,-0.1168468,342.0894,81.4497,0.1239025,63.91303,48.83516,0,306.0058
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,71.3187,79.71169,52.65201,0,0,0,0,0,0,0,0,0,0,71.3187,0,0,0,0,82.12585,244.845,71.3187,0,71.3187,409.7483,97.55891,0.1237884,0,57.05495,0,316.1637
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,81.28006,88.45887,55.41241,16.95377,16.95377,0,0,0,16.95377,479.4219,52.62683,0,0,81.28006,17.84607,16.95377,0,0,10.80716,309.0318,10.80716,0,10.80716,420.0009,100,0.1237711,18.64914,65.02405,0,390.3118
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,72.42539,86.90368,57.8252,0,0,0,0,0,0,0,72.42539,0,0,72.42539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237711,0,57.94031,0,391.1836
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,68.47876,87.92989,60.20732,49.21861,49.21861,0,0,0,49.21861,139.1318,16.66969,0,0,68.47876,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1237711,54.14048,54.78301,0,387.237
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,50.27593,80.6961,61.47506,9.857065,9.857065,0,-1,0,9.857065,510.0497,39.90007,0,0,50.27593,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1237711,10.84277,40.22075,0,369.0341
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,41.62477,77.33149,61.82266,21.38576,21.38576,0,0,0,21.38576,194.6378,19.11344,0,0,41.62477,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1237711,23.52433,33.29981,0,360.383
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,30.78651,73.35536,62.22139,20.02336,20.02336,0,0,0,20.02336,153.753,9.709289,0,0,30.78651,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1237711,22.0257,24.62921,0,349.5447
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,16.56126,66.96767,61.25013,0,0,0,0,0,0,0,16.56126,0,0,16.56126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237711,0,13.24901,0,335.3195
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.618987,59.59307,59.06226,0,0,0,0,0,0,0,1.618987,0,0,1.618987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237711,0,1.29519,0,320.3772
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,56.90507,56.90507,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1237711,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,54.891,54.891,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1237711,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,53.11208,53.11208,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1237711,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,51.44561,51.44561,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1237711,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,50.43347,50.43347,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1237711,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,49.6258,49.6258,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1237711,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,48.73634,48.73634,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1237711,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.13314,48.13314,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1237711,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,47.59128,47.59128,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1237711,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,47.00853,47.00853,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1237711,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,46.54847,46.54847,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1238841,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.192683,46.68243,46.32355,55.68884,55.68884,81,0,22.761,55.68884,2.141691,0,0,0,1.192683,0,0,25.31116,24.0456,303.3328,45.7587,25.23828,0,25.23828,156.1772,37.18497,0.1239396,61.25772,0.9541464,81,46.95138
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,16.82726,51.19001,45.97594,61.37194,61.37194,81,0,22.761,61.37194,27.41849,0,0,0,16.82726,0,0,19.62805,18.64665,278.0945,68.47315,35.47391,0,35.47391,189.8307,45.1977,0.124012,67.50914,13.46181,81,85.30042
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,42.46544,61.21003,47.13122,52.11307,52.11307,81,0,22.761,52.11307,81.48711,0,0,0,42.46544,0,0,28.88693,27.44258,242.6206,100.3997,69.90801,0,69.90801,256.1513,60.98828,0.1241203,57.32438,33.97235,81,142.8651
