Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,60.16325,71.21812,49.7996,26.55647,26.55647,0,-1,0,26.55647,226.5484,0,0,0,60.16325,27.95418,26.55647,0,0,172.7126,163.3169,32.20907,0,32.20907,286.7075,68.26355,0.1240688,29.21211,48.1306,0,223.4801
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,72.07811,80.32323,52.84626,53.87685,53.87685,0,0,0,53.87685,133.7831,0,0,0,72.07811,56.71247,53.87685,0,0,140.5035,192.3051,15.36564,0,15.36564,301.2846,71.73429,0.1240443,59.26453,57.66248,0,264.3831
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,81.60064,88.94588,55.63733,37.55798,37.55798,0,0,0,37.55798,217.2658,0,0,0,81.60064,39.53471,37.55798,0,0,125.1379,206.1341,42.06593,0,42.06593,341.1919,81.23599,0.1239772,41.31377,65.28051,0,287.7348
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,83.21996,93.25049,58.05012,23.19138,23.19138,0,0,0,23.19138,358.8401,0,0,0,83.21996,24.41198,23.19138,0,0,83.07196,243.9935,58.80798,0,58.80798,396.982,94.51934,0.1238834,25.51052,66.57597,0,327.2134
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,72.37518,90.3194,60.44246,50.49633,50.49633,0,0,0,50.49633,143.3276,0,0,0,72.37518,53.15403,50.49633,0,0,24.26398,296.9207,19.22115,0,19.22115,415.2168,98.86095,0.1238528,55.54597,57.90015,0,369.2958
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,54.07887,82.71217,61.7102,32.55973,32.55973,0,-1,0,32.55973,166.0913,14.76264,0,0,54.07887,34.2734,32.55973,0,0,5.042826,314.2197,5.042826,0,5.042826,420.0009,100,0.1238448,35.8157,43.26309,0,368.2986
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,36.55039,75.47667,62.04758,7.072032,7.072032,0,0,0,7.072032,516.8301,29.10615,0,0,36.55039,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1238448,7.779235,29.24031,0,355.3086
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,27.76982,72.43121,62.45653,57.78868,57.78868,0,0,0,57.78868,48.0541,0,7.105427E-15,0,27.76982,60.83018,57.78868,0,0,0,318.7582,0,33.06036,-33.06036,385.1522,91.70271,0.1238448,63.56754,22.21586,0,346.528
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,13.52353,66.11559,61.47506,53.49758,53.49758,0,0,0,53.49758,25.27877,0,7.105427E-15,0,13.52353,56.31324,53.49758,0,0,36.73373,285.6979,0,42.78971,-42.78971,340.0479,80.96361,0.1238448,58.84734,10.81883,0,299.2214
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.496336,59.7784,59.28719,17.11847,17.11847,0,0,0,17.11847,8.741064,0,3.552714E-15,0,1.496336,18.01944,17.11847,0,0,84.27785,242.9082,0,16.52311,-16.52311,322.631,76.81674,0.1238448,18.83032,1.197069,0,244.4045
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,57.07887,57.07887,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,102.6369,226.3851,0,40.5744,-40.5744,279.8618,66.63363,0.1238448,42.40025,0,0,226.3851
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,55.03413,55.03413,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,147.7195,185.8106,0,5.302647,-5.302647,274.2723,65.3028,0.1238448,5.541266,0,0,185.8106
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,53.22454,53.22454,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,153.6114,180.508,0,1.514556,-1.514556,272.6758,64.92268,0.1238448,1.582711,0,0,180.508
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,51.55807,51.55807,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,155.2942,178.9934,0,27.11201,-27.11201,244.0973,58.11828,0.1238448,28.33205,0,0,178.9934
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,50.54593,50.54593,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,185.4187,151.8814,0,48.06388,-48.06388,193.4335,46.0555,0.1238448,50.22675,0,0,151.8814
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,49.71781,49.71781,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,238.823,103.8176,0,22.42642,-22.42642,169.7939,40.42705,0.1238448,23.43561,0,0,103.8176
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.7412,81.39113,0,0,0,169.7939,40.42705,0.1238448,0,0,0,81.39113
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,48.19448,48.19448,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,263.7412,81.39113,0,23.22841,-23.22841,145.3091,34.59732,0.1238448,24.27369,0,0,81.39113
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,47.61173,47.61173,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,289.5506,58.16272,0,37.13199,-37.13199,106.1685,25.27816,0.1238448,38.80293,0,0,58.16272
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,47.0392,47.0392,26.88335,19.97919,0,-1,0,19.97919,0,0,6.90416,9.592496,0,21.03073,19.97919,0,0,330.8083,21.03073,0,21.03073,-21.03073,84.00017,20,0.1238448,29.57169,0,0,21.03073
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238448,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5435004,46.48688,46.32355,31.14135,31.14135,81,0,22.761,31.14135,1.745269,0,0,0,0.5435004,0,0,49.85865,47.36572,354.1758,0,47.90922,0,47.90922,129.4508,30.82157,0.1239505,34.25549,0.4348004,81,0.5435004
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.055239,48.14976,46.00661,0,0,72.31579,0,20.56389,0,0,0,0,0,7.055239,0,0,72.31579,68.7,306.2666,43.1183,75.75524,0,75.75524,201.3186,47.9329,0.1240178,0,5.644191,81,50.17353
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.348422,49.1023,47.16189,11.51984,11.51984,81,0,22.761,11.51984,55.10859,0,0,0,6.348422,0,0,69.48016,66.00615,230.5114,111.298,72.35457,0,72.35457,269.9601,64.2761,0.1241217,12.67183,5.078737,81,117.6464
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,20.5647,56.51449,49.91206,28.64392,28.64392,0,-1,0,28.64392,71.7943,0,0,0,20.5647,30.15149,28.64392,0,0,158.1568,176.4171,0,9.586794,-9.586794,259.8548,61.87006,0.1241217,31.50831,16.45176,0,196.9818
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.41222,56.35948,53.02007,30.36664,30.36664,0,0,0,30.36664,34.28835,0,3.552714E-15,0,10.41222,31.96488,30.36664,0,0,168.8088,166.8303,0,21.55267,-21.55267,237.1363,56.4609,0.1241217,33.40331,8.329776,0,177.2426
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.584278,57.6485,55.8418,64.22502,64.22502,81,0,22.761,64.22502,8.694862,0,0,0,5.584278,0,0,16.77498,15.93623,192.7562,145.2777,21.52051,0,21.52051,257.5524,61.32188,0.124167,70.64753,4.467422,81,150.8619
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,6.883249,60.52587,58.25459,55.40884,55.40884,81,0,22.761,55.40884,12.42266,0,0,0,6.883249,0,0,25.59116,24.3116,171.2357,164.6461,31.19485,0,31.19485,287.1465,68.36806,0.1242331,60.94973,5.506599,81,171.5294
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.413951,63.15895,60.66739,33.1687,33.1687,81,0,22.761,33.1687,22.35225,-7.105427E-15,0,0,7.413951,0,0,47.8313,45.43974,140.0408,192.7215,52.85369,0,52.85369,337.2879,80.30647,0.1243466,36.48557,5.931161,81,200.1354
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.465923,64.52976,61.99646,57.61194,57.61194,0,-1,0,57.61194,12.95898,0,7.105427E-15,0,7.465923,60.64415,57.61194,0,0,87.18713,240.2898,0,53.17823,-53.17823,281.2331,66.96012,0.1243466,63.37313,5.972738,0,247.7557
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.30302,66.51652,62.28273,21.21492,21.21492,0,0,0,21.21492,57.99231,0,0,0,12.30302,22.3315,21.21492,0,0,146.2741,187.1116,0,10.02848,-10.02848,270.6621,64.44324,0.1243466,23.33642,9.842419,0,199.4146
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,3.882963,63.99404,62.68145,28.20683,28.20683,0,0,0,28.20683,13.76604,0,0,0,3.882963,29.69139,28.20683,0,0,157.4168,177.0831,0,25.80843,-25.80843,243.4577,57.966,0.1243466,31.02751,3.10637,0,180.9661
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.14173,62.42628,61.7102,59.27059,59.27059,0,0,0,59.27059,3.613478,0,7.105427E-15,0,2.14173,62.39009,59.27059,0,0,186.0928,151.2747,0,60.24837,-60.24837,179.9503,42.84523,0.1243466,65.19765,1.713384,0,153.4164
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.043504,59.80361,59.46099,0,0,0,0,0,0,0,0,0,0,1.043504,0,0,0,0,253.0355,91.0263,1.043504,0,1.043504,180.9403,43.08093,0.1243449,0,0.8348035,0,92.06981
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,57.27312,57.27312,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,251.992,91.96545,0,28.45389,-28.45389,150.9472,35.93975,0.1243449,29.73431,0,0,91.96545
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,55.14659,55.14659,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,283.6074,63.51157,0,37.46032,-37.46032,111.4606,26.53819,0.1243449,39.14603,0,0,63.51157
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,53.30633,53.30633,44.04372,24.74869,0,-1,0,24.74869,0,0,19.29502,23.69939,0,26.05126,24.74869,0,0,325.23,26.05126,0,26.05126,-26.05126,84.00017,20,0.1243449,48.44809,0,0,26.05126
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,51.6092,51.6092,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243449,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243449,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,49.76893,49.76893,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243449,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,48.8488,48.8488,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243449,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,48.22515,48.22515,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243449,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,47.6424,47.6424,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243449,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,47.06987,47.06987,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243449,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,46.57914,46.57914,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1244087,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7722791,46.58645,46.35422,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722791,0,0,72.31579,68.7,325.1332,26.13833,69.47228,0,69.47228,177.4596,42.2522,0.1244853,0,0.6178233,81,26.91061
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.752708,48.08771,46.03728,19.12144,19.12144,81,0,22.761,19.12144,35.31484,0,0,0,6.752708,0,0,61.87856,58.78463,255.6609,88.66338,65.53734,0,65.53734,239.6338,57.05554,0.1245993,21.03359,5.402167,81,95.41608
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.31323,52.66069,47.24368,0,0,72.31579,0,20.56389,0,0,0,0,0,17.31323,0,0,72.31579,68.7,190.1236,147.647,86.01323,0,86.01323,321.2331,76.48391,0.1246493,0,13.85059,81,164.9602
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,23.24454,57.58243,50.06541,14.11368,14.11368,0,-1,0,14.11368,164.6951,0,0,0,23.24454,14.85651,14.11368,0,0,104.1104,225.0589,8.388038,0,8.388038,329.1907,78.37857,0.1246359,15.52505,18.59564,0,248.3034
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,28.79157,62.84871,53.19387,15.13109,15.13109,0,0,0,15.13109,190.2808,0,0,0,28.79157,15.92747,15.13109,0,0,95.72234,232.6081,12.8641,0,12.8641,341.3946,81.28427,0.1246155,16.64421,23.03325,0,261.3997
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.274332,58.41204,56.04628,18.05288,18.05288,0,0,0,18.05288,40.29459,0,0,0,7.274332,19.00303,18.05288,0,0,82.85824,244.1858,0,11.7287,-11.7287,329.0315,78.34068,0.1246155,19.85817,5.819466,0,251.4601
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.12683,61.86237,58.48974,18.34749,18.34749,0,0,0,18.34749,55.19463,0,3.552714E-15,0,10.12683,19.31315,18.34749,0,0,95.89012,232.4571,0,9.18632,-9.18632,319.3483,76.03515,0.1246155,20.18224,8.101465,0,242.584
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,18.01976,67.19505,60.96387,77.69196,77.69196,81,0,22.761,77.69196,23.19385,0,0,0,18.01976,0,0,3.308034,3.142632,106.0971,223.2708,21.16239,0,21.16239,339.4247,80.81523,0.1246551,85.46116,14.41581,81,241.2906
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,16.53757,67.91863,62.17027,18.40944,18.40944,0,-1,0,18.40944,89.83202,0,0,0,16.53757,19.37836,18.40944,0,0,84.93475,242.317,0,2.840787,-2.840787,336.4302,80.10227,0.1246551,20.25038,13.23005,0,258.8545
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,11.98527,66.63559,62.50765,13.94552,13.94552,0,0,0,13.94552,85.94349,0,0,0,11.98527,14.6795,13.94552,0,0,88.09118,239.4762,0,2.694228,-2.694228,333.5902,79.42609,0.1246551,15.34008,9.588216,0,251.4614
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,11.72347,66.96384,62.9166,39.34229,39.34229,0,0,0,39.34229,29.79865,0,7.105427E-15,0,11.72347,41.41293,39.34229,0,0,91.08477,236.7819,0,29.68946,-29.68946,302.2948,71.97481,0.1246551,43.27652,9.378776,0,248.5054
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.035592,64.25647,61.87378,10.28761,10.28761,0,0,0,10.28761,68.38898,0,0,0,7.035592,10.82906,10.28761,0,0,124.0731,207.0925,0,3.793473,-3.793473,298.2961,71.02274,0.1246551,11.31637,5.628474,0,214.1281
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.7986737,59.95864,59.69613,24.28635,24.28635,0,0,0,24.28635,3.288571,0,3.552714E-15,0,0.7986737,25.56458,24.28635,0,0,128.288,203.299,0,24.7659,-24.7659,272.1906,64.80715,0.1246551,26.71498,0.638939,0,204.0977
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,57.44692,57.44692,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,155.8057,178.5331,0,25.41361,-25.41361,245.4023,58.429,0.1246551,26.55723,0,0,178.5331
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,55.3204,55.3204,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,184.043,153.1195,0,22.00519,-22.00519,222.2068,52.90627,0.1246551,22.99542,0,0,153.1195
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,53.42901,53.42901,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,208.4933,131.1143,0,65.03471,-65.03471,153.6542,36.58425,0.1246551,67.96127,0,0,131.1143
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,51.70121,51.70121,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,280.7541,66.07958,0,9.859705,-9.859705,143.2611,34.10972,0.1246551,10.30339,0,0,66.07958
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,50.63794,50.63794,22.41812,22.41812,0,-1,0,22.41812,0,0,0,0,0,23.59802,22.41812,0,0,291.7093,56.21988,0,23.59802,-23.59802,118.3866,28.18723,0.1246551,24.65993,0,0,56.21988
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,49.7996,49.7996,24.87212,24.87212,0,-1,0,24.87212,0,0,0,0,0,26.18118,24.87212,0,0,317.9293,32.62186,0,26.18118,-26.18118,90.78924,21.61644,0.1246551,27.35933,0,0,32.62186
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,48.87947,48.87947,20.43923,6.118643,0,-1,0,6.118643,0,0,14.32059,16.36451,0,6.440676,6.118643,0,0,347.0195,6.440676,0,6.440676,-6.440676,84.00017,20,0.1246551,22.48316,0,0,6.440676
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,48.27627,48.27627,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246551,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,47.70374,47.70374,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246551,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,47.13122,47.13122,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246551,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,46.64048,46.64048,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1247124,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.670401,46.9087,46.40533,19.7371,19.7371,81,0,22.761,19.7371,8.463254,0,0,0,1.670401,0,0,61.26289,58.19975,327.9431,23.60941,59.87015,0,59.87015,165.6845,39.44861,0.1248348,21.71082,1.336321,81,25.27981
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,10.66868,49.35468,46.0884,16.70231,16.70231,81,0,22.761,16.70231,63.87548,0,0,0,10.66868,0,0,64.29769,61.08281,268.073,77.49255,71.75149,0,71.75149,233.7539,55.65558,0.1249382,18.37254,8.534944,81,88.16122
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,32.00446,57.66037,47.30502,11.83526,11.83526,81,0,22.761,11.83526,270.4162,0,0,0,32.00446,0,0,69.16473,65.7065,196.3215,142.0689,97.71096,0,97.71096,326.4507,77.7262,0.1250001,13.01879,25.60357,81,174.0733
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,43.48607,64.98032,50.17788,18.12138,18.12138,0,-1,0,18.12138,239.971,0,0,0,43.48607,19.07514,18.12138,0,0,98.61053,230.0087,24.41093,0,24.41093,349.6089,83.24005,0.1249613,19.93352,34.78886,0,273.4948
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,50.33362,71.29714,53.36767,0,0,0,0,0,0,0,0,0,0,50.33362,0,0,0,0,74.1996,251.9786,50.33362,0,50.33362,397.3596,94.60924,0.1248814,0,40.2669,0,302.3122
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,56.95409,77.48569,56.24053,25.22438,25.22438,0,0,0,25.22438,225.7898,6.536122,0,0,56.95409,26.55198,25.22438,0,0,23.86598,297.2788,23.86598,0,23.86598,420.0009,100,0.1248436,27.74682,45.56327,0,354.2329
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,66.92004,85.22416,58.71466,0,0,0,0,0,0,0,66.92004,0,0,66.92004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248436,0,53.53603,0,385.6783
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,60.89284,85.33127,61.18879,0,0,0,0,0,0,0,60.89284,0,0,60.89284,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248436,0,48.71427,0,379.6511
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,56.01566,84.52325,62.45653,0,0,0,-1,0,0,0,56.01566,0,0,56.01566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248436,0,44.81253,0,374.7739
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,30.65241,73.87073,62.74279,29.7904,29.7904,0,0,0,29.7904,102.8936,0,0,0,30.65241,31.35831,29.7904,0,0,0,318.7582,0,0.7058985,-0.7058985,419.2567,99.82284,0.1248436,32.76944,24.52193,0,349.4106
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,24.66438,71.97079,63.14152,24.86711,24.86711,0,0,0,24.86711,99.18473,0,0,0,24.66438,26.1759,24.86711,0,0,0.7843316,318.0523,0,1.511529,-1.511529,417.6635,99.44348,0.1248436,27.35382,19.7315,0,342.7167
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,19.01348,68.75795,62.10892,49.39772,49.39772,0,0,0,49.39772,38.4906,0,0,0,19.01348,51.9976,49.39772,0,0,2.463808,316.5408,0,32.98412,-32.98412,382.8951,91.16533,0.1248436,54.33749,15.21078,0,335.5543
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.13809,60.24475,59.86994,0,0,0,0,0,0,0,0,0,0,1.13809,0,0,0,0,39.11283,283.5567,1.13809,0,1.13809,383.9748,91.42239,0.1248418,0,0.9104719,0,284.6948
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,57.62072,57.62072,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,37.97474,284.581,0,6.254535,-6.254535,377.382,89.85267,0.1248418,6.535989,0,0,284.581
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,55.43286,55.43286,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,44.92423,278.3264,0,33.75243,-33.75243,341.8038,81.38169,0.1248418,35.27129,0,0,278.3264
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,53.54147,53.54147,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,82.42693,244.574,0,61.69787,-61.69787,276.7685,65.89713,0.1248418,64.47427,0,0,244.574
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,51.783,51.783,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,150.9801,182.8761,0,28.01467,-28.01467,247.2385,58.86618,0.1248418,29.27533,0,0,182.8761
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,50.68906,50.68906,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,182.1075,154.8615,0,30.71134,-30.71134,214.8659,51.15844,0.1248418,32.09335,0,0,154.8615
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,49.86094,49.86094,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,216.2312,124.1501,0,30.47194,-30.47194,182.7456,43.51078,0.1248418,31.84318,0,0,124.1501
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,48.91014,48.91014,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,250.089,93.67817,0,32.56824,-32.56824,148.4157,35.337,0.1248418,34.03381,0,0,93.67817
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,48.30694,48.30694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.2759,61.10993,0,0,0,148.4157,35.337,0.1248418,0,0,0,61.10993
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,47.73441,47.73441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.2759,61.10993,0,0,0,148.4157,35.337,0.1248418,0,0,0,61.10993
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,47.13122,47.13122,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,286.2759,61.10993,0,9.614696,-9.614696,138.2809,32.92396,0.1248418,10.04736,0,0,61.10993
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,46.64048,46.64048,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,296.9589,51.49523,0,36.97769,-36.97769,99.303,23.64352,0.1248418,38.64169,0,0,51.49523
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8049389,46.64749,46.40533,11.41129,11.41129,0,0,0,11.41129,7.053884,0,1.776357E-15,0,0.8049389,12.01188,11.41129,0,0,338.0452,14.51754,0,11.20694,-11.20694,87.48985,20.83087,0.1248418,12.55241,0.6439511,0,15.32248
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,16.83201,51.308,46.0884,19.11026,19.11026,81,0,22.761,19.11026,88.07839,0,0,0,16.83201,0,0,61.88974,58.79525,350.4974,3.310599,75.62727,0,75.62727,159.2362,37.9133,0.1249387,21.02129,13.46561,81,20.14261
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,27.33465,56.07547,47.32547,34.93668,34.93668,81,0,22.761,34.93668,78.24053,0,0,0,27.33465,0,0,46.06332,43.76015,274.8701,71.37514,71.0948,0,71.0948,226.6826,53.97194,0.1250425,38.43035,21.86772,81,98.70979
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,21.45347,57.24283,50.32101,0,0,0,-1,0,0,0,0,0,0,21.45347,0,0,0,0,203.7753,135.3605,21.45347,0,21.45347,247.0352,58.81778,0.1250085,0,17.16278,0,156.8139
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,40.71065,67.70084,53.57214,27.03462,27.03462,0,0,0,27.03462,150.5871,0,0,0,40.71065,28.45749,27.03462,0,0,182.3218,154.6686,12.25316,0,12.25316,258.6595,61.58548,0.1249891,29.73808,32.56852,0,195.3792
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,44.90575,72.62894,56.47567,0,0,0,0,0,0,0,0,0,0,44.90575,0,0,0,0,170.0687,165.6964,44.90575,0,44.90575,301.2609,71.72863,0.1249181,0,35.9246,0,210.6022
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,46.20222,75.99075,58.9498,13.37725,13.37725,0,0,0,13.37725,345.3789,0,0,0,46.20222,14.08132,13.37725,0,0,125.1629,206.1116,32.1209,0,32.1209,331.7334,78.98399,0.1248673,14.71498,36.96177,0,252.3138
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,38.18579,75.43979,61.41372,20.41659,20.41659,0,0,0,20.41659,187.0332,0,0,0,38.18579,21.49115,20.41659,0,0,93.04203,235.0204,16.69465,0,16.69465,347.5714,82.75492,0.1248409,22.45825,30.54863,0,273.2062
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,16.62907,68.48523,62.68145,31.90201,31.90201,0,-1,0,31.90201,52.12547,0,0,0,16.62907,33.58106,31.90201,0,0,76.34738,250.0456,0,16.95199,-16.95199,329.7024,78.50041,0.1248409,35.09221,13.30326,0,266.6747
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,15.34803,68.38174,63.02906,13.56714,13.56714,0,0,0,13.56714,113.1265,0,0,0,15.34803,14.2812,13.56714,0,0,95.18292,233.0936,1.066829,0,1.066829,330.7145,78.74139,0.1248392,14.92385,12.27842,0,248.4416
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,18.82681,70.02089,63.37666,44.27152,44.27152,0,0,0,44.27152,42.52579,0,7.105427E-15,0,18.82681,46.6016,44.27152,0,0,94.1161,234.0537,0,27.77479,-27.77479,301.4373,71.77064,0.1248392,48.69867,15.06145,0,252.8806
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.349216,63.75041,62.28273,44.33478,44.33478,0,0,0,44.33478,9.809941,0,0,0,4.349216,46.66819,44.33478,0,0,124.977,206.279,0,42.31897,-42.31897,256.8292,61.14968,0.1248392,48.76826,3.479373,0,210.6282
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,60.09486,60.09486,6.668213,6.668213,0,0,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,171.998,163.96,0,7.019172,-7.019172,249.4303,59.38805,0.1248392,7.335034,0,0,163.96
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,57.8252,57.8252,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,179.7971,156.9408,0,19.58778,-19.58778,228.783,54.47203,0.1248392,20.46923,0,0,156.9408
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,55.60666,55.60666,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,201.5613,137.353,0,15.06527,-15.06527,212.9028,50.69104,0.1248392,15.74321,0,0,137.353
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,53.6846,53.6846,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,218.3005,122.2878,0,26.89498,-26.89498,184.553,43.9411,0.1248392,28.10526,0,0,122.2878
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,51.90568,51.90568,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,248.1838,95.39277,0,26.49002,-26.49002,156.6301,37.29279,0.1248392,27.68207,0,0,95.39277
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,50.81174,50.81174,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,277.6172,68.90276,0,33.10435,-33.10435,121.735,28.98446,0.1248392,34.59405,0,0,68.90276
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,49.94273,49.94273,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,314.3998,35.7984,0,25.53878,-25.53878,94.81476,22.5749,0.1248392,26.68803,0,0,35.7984
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,49.00215,49.00215,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,342.7762,10.25962,0,8.774586,-8.774586,85.56553,20.3727,0.1248392,9.169442,0,0,10.25962
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,48.36828,48.36828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.5258,1.485032,0,0,0,85.56553,20.3727,0.1248392,0,0,0,1.485032
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,47.78553,47.78553,24.95344,1.41078,0,-1,0,1.41078,0,0,23.54266,26.038,0,1.485032,1.41078,0,0,352.5258,1.485032,0,1.485032,-1.485032,84.00017,20,0.1248392,27.44878,0,0,1.485032
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,47.16189,47.16189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248392,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,46.70182,46.70182,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1249589,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.319283,47.13593,46.43601,11.94446,11.94446,81,0,22.761,11.94446,19.41723,0,0,0,2.319283,0,0,69.05554,65.60276,298.8698,49.77536,67.92204,0,67.92204,200.9045,47.83431,0.1250674,13.13891,1.855426,81,52.09465
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,23.82535,53.58905,46.0884,18.98147,18.98147,81,0,22.761,18.98147,125.519,0,0,0,23.82535,0,0,62.01853,58.9176,230.9478,110.9052,82.74295,0,82.74295,279.4014,66.524,0.1251523,20.87962,19.06028,81,134.7305
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,49.07302,63.93815,47.35614,0,0,72.31579,0,20.56389,0,0,0,0,0,49.07302,0,0,72.31579,68.7,148.2048,185.3739,117.773,0,117.773,391.1307,93.12617,0.125151,0,39.25842,81,234.4469
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,57.63631,70.90556,50.43347,27.84862,27.84862,0,-1,0,27.84862,206.9629,0,0,0,57.63631,29.31433,27.84862,0,0,30.43183,291.3696,28.32198,0,28.32198,417.9993,99.52344,0.1251063,30.63348,46.10905,0,349.0059
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,71.68456,81.30096,53.7664,43.25118,43.25118,0,0,0,43.25118,165.7401,24.04714,0,0,71.68456,45.52756,43.25118,0,0,2.10985,316.8594,2.10985,0,2.10985,420.0009,100,0.125103,47.5763,57.34764,0,388.5439
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,79.45081,89.19852,56.70059,40.25824,40.25824,0,0,0,40.25824,197.3529,37.07372,0,0,79.45081,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.125103,44.28406,63.56065,0,398.209
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,78.2704,91.91413,59.17472,23.43696,23.43696,0,0,0,23.43696,333.9614,53.59992,0,0,78.2704,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.125103,25.78066,62.61632,0,397.0286
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,71.30548,91.33098,61.64886,0,0,0,0,0,0,0,71.30548,0,0,71.30548,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.125103,0,57.04438,0,390.0637
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,57.44981,85.83722,62.96772,30.41602,30.41602,0,-1,0,30.41602,188.8801,25.43294,0,0,57.44981,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.125103,33.45762,45.95985,0,376.208
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,52.105,83.64909,63.2642,26.53613,26.53613,0,0,0,26.53613,196.3549,24.17223,0,0,52.105,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.125103,29.18974,41.684,0,370.8632
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,33.73322,76.04899,63.60159,9.667552,9.667552,0,0,0,9.667552,348.9323,23.55684,0,0,33.73322,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.125103,10.63431,26.98657,0,352.4914
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,11.82064,66.57719,62.50765,3.504006,3.504006,0,0,0,3.504006,337.3465,8.132212,0,0,11.82064,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.125103,3.854406,9.456511,0,330.5789
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,60.26866,60.26866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.125103,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,57.999,57.999,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.125103,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,55.74979,55.74979,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.125103,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,53.79707,53.79707,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.125103,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,51.98747,51.98747,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.125103,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,50.89354,50.89354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.125103,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,50.00407,50.00407,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.125103,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.05327,49.05327,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.125103,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,48.4194,48.4194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.125103,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,47.8162,47.8162,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.125103,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,47.18233,47.18233,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.125103,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,46.70182,46.70182,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.125103,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,2.920181,47.3183,46.43601,35.73057,35.73057,0,0,0,35.73057,8.17278,0,0,0,2.920181,37.61113,35.73057,0,0,263.9852,81.17157,0,34.69095,-34.69095,132.995,31.66542,0.125103,39.30363,2.336145,0,84.09175
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,20.9299,52.63593,46.0884,5.41898,5.41898,0,0,0,5.41898,386.2332,0,0,0,20.9299,5.704189,5.41898,0,0,302.5307,46.48062,15.22571,0,15.22571,147.4394,35.10455,0.125079,5.960877,16.74392,0,67.41052
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,35.46319,58.96372,47.38681,26.52136,26.52136,0,0,0,26.52136,133.7155,0,0,0,35.46319,27.91723,26.52136,0,0,287.305,60.18376,7.545963,0,7.545963,154.5981,36.80901,0.1250671,29.1735,28.37055,0,95.64695
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,46.58013,66.58295,50.54593,46.14727,46.14727,0,-1,0,46.14727,100.938,0,0,0,46.58013,48.57608,46.14727,0,0,279.759,66.97513,0,1.995948,-1.995948,152.4942,36.30808,0.1250671,50.762,37.2641,0,113.5553
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,55.89662,74.29713,53.9402,23.98171,23.98171,0,0,0,23.98171,233.0803,0,0,0,55.89662,25.2439,23.98171,0,0,281.9767,64.97918,30.65272,0,30.65272,181.574,43.23181,0.1250189,26.37988,44.7173,0,120.8758
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,58.23226,78.85477,56.90507,25.23035,25.23035,0,0,0,25.23035,230.8024,0,0,0,58.23226,26.55826,25.23035,0,0,251.324,92.56663,31.674,0,31.674,211.6225,50.38622,0.1249691,27.75339,46.58581,0,150.7989
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,65.70364,85.49338,59.40987,9.388285,9.388285,0,0,0,9.388285,699.8471,0,0,0,65.70364,9.882404,9.388285,0,0,219.65,121.0732,55.82124,0,55.82124,264.5792,62.99493,0.1248813,10.32711,52.56291,0,186.7769
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,62.04984,86.7572,61.87378,12.89009,12.89009,0,0,0,12.89009,481.3764,0,0,0,62.04984,13.56851,12.89009,0,0,163.8288,171.3123,48.48133,0,48.48133,310.5727,73.94572,0.1248052,14.1791,49.63987,0,233.3622
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,62.68341,88.74848,63.20286,34.49995,34.49995,0,-1,0,34.49995,181.6913,0,0,0,62.68341,36.31574,34.49995,0,0,115.3474,214.9455,26.36767,0,26.36767,335.5872,79.90156,0.1247639,37.94995,50.14673,0,277.6289
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,52.45526,84.08112,63.48912,54.92025,54.92025,0,0,0,54.92025,95.51169,0,7.105427E-15,0,52.45526,57.81079,54.92025,0,0,88.97977,238.6764,0,5.355532,-5.355532,329.942,78.55746,0.1247639,60.41228,41.96421,0,291.1317
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,30.91952,75.10395,63.77539,0,0,0,0,0,0,0,0,0,0,30.91952,0,0,0,0,94.93036,233.3209,30.91952,0,30.91952,359.2748,85.54146,0.1247155,0,24.73562,0,264.2404
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,16.5923,68.47184,62.68145,32.12344,32.12344,0,0,0,32.12344,51.6517,0,0,0,16.5923,33.81414,32.12344,0,0,64.01084,261.1485,0,17.22184,-17.22184,341.1214,81.21922,0.1247155,35.33578,13.27384,0,277.7408
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,60.44246,60.44246,35.70639,35.70639,0,0,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,83.14622,243.9266,0,37.58568,-37.58568,301.5026,71.78619,0.1247155,39.27703,0,0,243.9266
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,58.14213,58.14213,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,124.9081,206.3409,0,17.47131,-17.47131,283.0862,67.40135,0.1247155,18.25752,0,0,206.3409
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,55.87247,55.87247,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,144.3206,188.8696,0,23.62481,-23.62481,258.1835,61.47214,0.1247155,24.68793,0,0,188.8696
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.90953,53.90953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5704,165.2448,0,0,0,258.1835,61.47214,0.1247155,0,0,0,165.2448
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,52.06926,52.06926,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,170.5704,165.2448,0,10.92976,-10.92976,246.6625,58.72906,0.1247155,11.4216,0,0,165.2448
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.95488,50.95488,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,182.7146,154.3151,0,21.61184,-21.61184,223.8817,53.30505,0.1247155,22.58437,0,0,154.3151
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,50.08587,50.08587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.7278,132.7032,0,0,0,223.8817,53.30505,0.1247155,0,0,0,132.7032
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,49.11461,49.11461,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,206.7278,132.7032,0,18.88006,-18.88006,203.9803,48.56665,0.1247155,19.72967,0,0,132.7032
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,48.45007,48.45007,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,227.7056,113.8232,0,7.603092,-7.603092,195.966,46.65847,0.1247155,7.94523,0,0,113.8232
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.84687,47.84687,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,236.1535,106.2201,0,6.384012,-6.384012,189.2366,45.05625,0.1247155,6.671292,0,0,106.2201
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.21301,47.21301,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,243.2468,99.83606,0,19.78015,-19.78015,168.3865,40.09195,0.1247155,20.67026,0,0,99.83606
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,46.72227,46.72227,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,265.2248,80.05591,0,16.55324,-16.55324,150.9379,35.93752,0.1247155,17.29813,0,0,80.05591
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.082573,47.09499,46.46668,15.63067,15.63067,0,0,0,15.63067,13.32363,0,0,0,2.082573,16.45334,15.63067,0,0,283.6173,63.50267,0,14.37077,-14.37077,135.7897,32.33083,0.1247155,17.19374,1.666058,0,65.58525
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.675743,47.83972,46.11907,34.74567,34.74567,0,0,0,34.74567,16.33511,0,0,0,5.675743,36.57439,34.74567,0,0,299.5848,49.1319,0,30.89865,-30.89865,103.2197,24.57607,0.1247155,38.22024,4.540595,0,54.80765
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.33253,52.20016,47.41748,12.35718,12.35718,0,0,0,12.35718,124.078,0,0,0,15.33253,13.00755,12.35718,0,0,333.9166,18.23326,2.324981,0,2.324981,105.4254,25.10123,0.1247118,13.59289,12.26603,0,33.56579
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.01761,53.84824,50.68906,30.74911,28.82618,0,-1,0,28.82618,34.75177,0,1.922926,12.61122,10.01761,30.34335,28.82618,0,0,331.5916,20.32574,0,20.32574,-20.32574,84.00017,20,0.1247118,33.82402,8.014086,0,30.34335
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,21.56472,61.26626,54.114,55.45466,55.45466,81,0,22.761,55.45466,38.88712,0,0,0,21.56472,0,0,25.54534,24.26807,354.1758,0,45.83279,0,45.83279,127.481,30.35255,0.1248025,61.00013,17.25178,81,21.56472
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,25.18806,65.75079,57.12999,35.83316,35.83316,81,0,22.761,35.83316,70.2926,0,0,0,25.18806,0,0,45.16684,42.9085,308.343,41.24951,68.09656,0,68.09656,192.083,45.73396,0.1249101,39.41648,20.15045,81,66.43757
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,61.1735,83.54858,59.63479,12.10999,12.10999,81,0,22.761,12.10999,505.149,0,0,0,61.1735,0,0,68.89001,65.44551,240.2465,102.5364,126.619,0,126.619,312.2044,74.33423,0.1249259,13.32099,48.9388,81,163.7099
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,51.47483,82.05915,62.17027,62.7695,62.7695,81,0,22.761,62.7695,82.00612,0,0,0,51.47483,0,0,18.23049,17.31897,113.6275,216.4935,68.7938,0,68.7938,377.4679,89.87313,0.125032,69.04646,41.17987,81,267.9684
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,32.67229,75.42759,63.42778,34.49657,34.49657,0,-1,0,34.49657,94.71169,0,0,0,32.67229,36.31218,34.49657,0,0,44.83365,278.4079,0,3.639894,-3.639894,373.6311,88.95961,0.125032,37.94623,26.13783,0,311.0802
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,20.51503,71.00623,63.71405,14.84346,14.84346,0,0,0,14.84346,138.2092,0,0,0,20.51503,15.62469,14.84346,0,0,48.87798,274.768,4.890338,0,4.890338,378.2705,90.06422,0.1250243,16.3278,16.41202,0,295.2831
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,23.52075,72.46082,64.01053,46.61759,46.61759,0,0,0,46.61759,50.45468,0,0,0,23.52075,49.07114,46.61759,0,0,43.98764,279.1693,0,25.55039,-25.55039,351.338,83.65174,0.1250243,51.27935,18.8166,0,302.6901
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.16724,68.19929,62.9166,35.09021,35.09021,0,0,0,35.09021,43.22355,0,7.105427E-15,0,15.16724,36.93706,35.09021,0,0,72.37696,253.619,0,21.76983,-21.76983,328.3906,78.18809,0.1250243,38.59923,12.13379,0,268.7862
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,60.66739,60.66739,35.4917,35.4917,0,0,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,96.56566,231.8491,0,37.35968,-37.35968,289.01,68.81178,0.1250243,39.04087,0,0,231.8491
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,58.31594,58.31594,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,138.0764,194.4895,0,25.86212,-25.86212,261.749,62.32106,0.1250243,27.02592,0,0,194.4895
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,56.04628,56.04628,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,166.8121,168.6273,0,16.16356,-16.16356,244.7111,58.26443,0.1250243,16.89091,0,0,168.6273
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,54.08333,54.08333,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,184.7716,152.4638,0,7.912823,-7.912823,236.3703,56.27852,0.1250243,8.2689,0,0,152.4638
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,52.21239,52.21239,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,193.5636,144.5509,0,9.733371,-9.733371,226.1104,53.8357,0.1250243,10.17137,0,0,144.5509
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,51.09801,51.09801,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,204.3785,134.8176,0,57.71769,-57.71769,165.2706,39.35006,0.1250243,60.31499,0,0,134.8176
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,50.20855,50.20855,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,268.5093,77.09989,0,36.82861,-36.82861,126.4498,30.10704,0.1250243,38.48589,0,0,77.09989
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,49.22707,49.22707,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,309.4299,40.27128,0,32.73597,-32.73597,91.94308,21.89117,0.1250243,34.20909,0,0,40.27128
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,48.51141,48.51141,14.14017,7.158548,0,-1,0,7.158548,0,0,6.981623,8.39564,0,7.535314,7.158548,0,0,345.8032,7.535314,0,7.535314,-7.535314,84.00017,20,0.1250243,15.55419,0,0,7.535314
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,47.90822,47.90822,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250243,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,47.27435,47.27435,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250243,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,46.75294,46.75294,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1251337,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.567479,47.57702,46.49735,21.88895,21.88895,81,0,22.761,21.88895,16.29808,0,0,0,3.567479,0,0,59.11105,56.1555,287.5816,59.93475,59.72298,0,59.72298,203.8351,48.53208,0.1252537,24.07784,2.853983,81,63.50222
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,22.39006,53.14718,46.11907,50.41343,50.41343,81,0,22.761,50.41343,44.41289,0,0,0,22.39006,0,0,30.58658,29.05725,227.8587,113.6854,51.44731,0,51.44731,252.6423,60.15282,0.1253552,55.45477,17.91205,81,136.0755
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,46.18259,62.96821,47.4686,12.03512,12.03512,81,0,22.761,12.03512,383.7319,0,0,0,46.18259,0,0,68.96488,65.51664,176.4114,159.988,111.6992,0,111.6992,358.6095,85.38305,0.1253935,13.23863,36.94607,81,206.1706
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,62.71041,73.51846,50.81174,3.562605,3.562605,0,-1,0,3.562605,1760.24,0,0,0,62.71041,3.75011,3.562605,0,0,64.71214,260.5173,58.9603,0,58.9603,414.5442,98.7008,0.1253014,3.918865,50.16833,0,323.2277
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,64.89423,78.72421,54.2878,26.38242,26.38242,0,0,0,26.38242,245.9753,31.37143,0,0,64.89423,27.77097,26.38242,0,0,5.751833,313.5816,5.751833,0,5.751833,420.0009,100,0.1252925,29.02066,51.91539,0,378.4758
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,74.92274,87.58009,57.33446,1.939688,1.939688,0,0,0,1.939688,3862.619,72.88097,0,0,74.92274,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1252925,2.133656,59.9382,0,393.681
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,71.79625,89.24901,59.86994,3.871975,3.871975,0,0,0,3.871975,1854.254,67.72048,0,0,71.79625,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1252925,4.259172,57.437,0,390.5545
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,69.316,91.2235,62.39519,16.52237,16.52237,0,0,0,16.52237,419.5282,51.92404,0,0,69.316,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1252925,18.17461,55.4528,0,388.0742
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,60.1326,88.02555,63.66293,23.76972,23.76972,0,-1,0,23.76972,252.9798,35.11184,0,0,60.1326,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1252925,26.1467,48.10608,0,378.8908
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,53.80441,85.27106,63.94919,0,0,0,0,0,0,0,53.80441,0,0,53.80441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252925,0,43.04352,0,372.5626
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,39.31783,79.0814,64.23545,30.14941,30.14941,0,0,0,30.14941,130.4099,7.581608,0,0,39.31783,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1252925,33.16435,31.45426,0,358.076
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,17.20426,69.1226,63.0904,0,0,0,0,0,0,0,17.20426,0,0,17.20426,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252925,0,13.76341,0,335.9625
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,60.84119,60.84119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252925,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,58.48974,58.48974,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1252925,1.01437,0,0,318.7582
