Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,51.72664,75.31449,56.33254,13.15725,13.15725,0,0,0,13.15725,393.1418,0,0,0,51.72664,13.84973,13.15725,0,0,199.5936,139.124,37.8769,0,37.8769,266.5829,63.472,0.124989,14.47297,41.38131,0,190.8507
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,65.14636,86.15565,60.1562,23.56417,23.56417,0,0,0,23.56417,276.4636,0,0,0,65.14636,24.80439,23.56417,0,0,161.7167,173.2132,40.34197,0,40.34197,304.8547,72.5843,0.1249316,25.92059,52.11709,0,238.3596
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,63.47266,88.93583,63.02906,4.379436,4.379436,0,0,0,4.379436,1449.334,0,0,0,63.47266,4.609932,4.379436,0,0,121.3747,209.521,58.86272,0,58.86272,360.6968,85.88001,0.1248478,4.817379,50.77813,0,272.9937
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,49.7924,85.56819,65.78945,11.86808,11.86808,0,0,0,11.86808,419.5489,0,0,0,49.7924,12.49271,11.86808,0,0,62.51196,262.4975,37.29968,0,37.29968,396.0824,94.30514,0.1247948,13.05489,39.83392,0,312.2899
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,52.98327,88.69064,67.10831,5.681114,5.681114,0,-1,0,5.681114,932.6212,21.79087,0,0,52.98327,5.98012,5.681114,0,0,25.21228,296.0672,25.21228,0,25.21228,420.0009,100,0.124759,6.249225,42.38662,0,349.0504
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,36.18582,81.1669,67.28211,14.46315,14.46315,0,0,0,14.46315,250.1933,20.96145,0,0,36.18582,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.124759,15.90946,28.94866,0,354.944
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,28.92562,78.24715,67.39458,5.247343,5.247343,0,0,0,5.247343,551.2432,23.4021,0,0,28.92562,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.124759,5.772077,23.14049,0,347.6838
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,10.2886,69.58271,65.96326,18.38812,18.38812,0,0,0,18.38812,55.95245,0,0,0,10.2886,19.35592,18.38812,0,0,0,318.7582,0,9.067313,-9.067313,410.4431,97.72434,0.124759,20.22693,8.230884,0,329.0468
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,63.02906,63.02906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07479,309.6909,0,0,0,410.4431,97.72434,0.124759,0,0,0,309.6909
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,60.38112,60.38112,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,10.07479,309.6909,0,32.10463,-32.10463,376.6018,89.66692,0.124759,33.54934,0,0,309.6909
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,57.68207,57.68207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.74661,277.5863,0,0,0,376.6018,89.66692,0.124759,0,0,0,277.5863
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,55.28973,55.28973,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,45.74661,277.5863,0,72.31579,-72.31579,300.3743,71.51754,0.124759,83.58341,0,0,277.5863
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.9076,52.9076,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,126.0975,205.2705,0,5.326854,-5.326854,294.7593,70.18063,0.124759,5.566562,0,0,205.2705
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,51.30248,51.30248,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,132.0162,199.9436,0,31.36341,-31.36341,261.6993,62.30924,0.124759,32.77477,0,0,199.9436
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.03474,50.03474,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.8644,168.5802,0,39.13623,-39.13623,220.4461,52.48706,0.124759,40.89736,0,0,168.5802
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,48.76701,48.76701,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,210.3492,129.444,0,20.42962,-20.42962,198.9114,47.35976,0.124759,21.34895,0,0,129.444
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,47.59128,47.59128,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,233.0487,109.0144,0,51.97232,-51.97232,144.1278,34.31607,0.124759,54.31107,0,0,109.0144
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,46.64048,46.64048,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.7957,57.04205,0,26.97916,-26.97916,115.6892,27.545,0.124759,28.19323,0,0,57.04205
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,45.65901,45.65901,44.52,28.55974,0,-1,0,28.55974,0,0,15.96025,20.41225,0,30.06289,28.55974,0,0,320.7726,30.06289,0,30.06289,-30.06289,84.00017,20,0.124759,48.972,0,0,30.06289
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,44.62641,44.62641,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1248313,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,4.98958,45.42047,43.9312,24.46872,24.46872,81,0,22.761,24.46872,20.39166,0,0,0,4.98958,0,0,56.53128,53.70471,285.4758,61.83,58.69429,0,58.69429,204.857,48.77538,0.1249421,26.9156,3.991664,81,66.81958
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,28.47692,52.18975,43.30756,0,0,72.31579,0,20.56389,0,0,0,0,0,28.47692,0,0,72.31579,68.7,226.7815,114.6549,97.17692,0,97.17692,297.0471,70.72536,0.1249704,0,22.78153,81,143.1318
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,47.85042,61.43547,45.54655,37.97747,37.97747,81,0,22.761,37.97747,125.9969,0,0,0,47.85042,0,0,43.02253,40.8714,129.6046,202.1141,88.72182,0,88.72182,381.216,90.76554,0.1250384,41.77522,38.28033,81,249.9645
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,60.7836,72.85637,50.95488,37.22779,37.22779,0,-1,0,37.22779,163.2748,0,0,0,60.7836,39.18715,37.22779,0,0,40.88277,281.9637,21.59645,0,21.59645,401.7042,95.64367,0.1250078,40.95057,48.62688,0,342.7473
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,63.93924,80.68266,56.24053,61.3805,61.3805,0,0,0,61.3805,104.1686,0,0,0,63.93924,64.61105,61.3805,0,0,19.28632,301.4005,0,0.6718166,-0.6718166,400.9961,95.47507,0.1250078,67.51855,51.15139,0,365.3398
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,70.42021,88.8873,60.1562,55.71341,55.71341,0,0,0,55.71341,126.3972,0,0,0,70.42021,58.6457,55.71341,0,0,20.03279,300.7287,11.77452,0,11.77452,412.1664,98.13465,0.1249911,61.28476,56.33617,0,371.1489
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,62.81213,88.59525,63.02906,0,0,0,0,0,0,0,54.55386,0,0,62.81213,0,0,0,0,8.258272,311.3258,8.258272,0,8.258272,420.0009,100,0.1249794,0,50.2497,0,374.1379
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,55.02237,88.09406,65.78945,11.11808,11.11808,0,0,0,11.11808,494.891,43.31913,0,0,55.02237,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1249794,12.22989,44.01789,0,373.7806
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,48.80778,86.66721,67.10831,56.91286,56.91286,0,-1,0,56.91286,85.75878,0,0,0,48.80778,59.90828,56.91286,0,0,0,318.7582,0,11.1005,-11.1005,408.2999,97.21407,0.1249794,62.60415,39.04622,0,367.566
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,41.60352,83.4866,67.231,0.7748685,0.7748685,0,0,0,0.7748685,5369.106,28.45398,0,0,41.60352,0.8156511,0.7748685,0,0,12.33389,307.6577,12.33389,0,12.33389,420.0009,100,0.1249619,0.8523554,33.28281,0,349.2612
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,22.2559,75.57789,67.39458,0,0,0,0,0,0,0,22.2559,0,0,22.2559,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249619,0,17.80472,0,341.0141
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.175169,68.76083,65.90192,46.93517,46.93517,0,0,0,46.93517,17.418,0,7.105427E-15,0,8.175169,49.40545,46.93517,0,0,0,318.7582,0,41.23028,-41.23028,376.5403,89.65228,0.1249619,51.62869,6.540135,0,326.9334
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,62.96772,62.96772,38.805,38.805,0,0,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.81142,277.528,0,40.84737,-40.84737,333.4834,79.40065,0.1249619,42.6855,0,0,277.528
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,60.26866,60.26866,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,91.19738,236.6806,0,39.19574,-39.19574,292.1674,69.56355,0.1249619,40.95955,0,0,236.6806
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,57.59005,57.59005,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.7482,197.4848,0,14.34012,-14.34012,277.0517,65.96455,0.1249619,14.98542,0,0,197.4848
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,55.20794,55.20794,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,150.6817,183.1447,0,21.91042,-21.91042,253.9561,60.4656,0.1249619,22.89639,0,0,183.1447
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,52.79514,52.79514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.0266,161.2343,0,0,0,253.9561,60.4656,0.1249619,0,0,0,161.2343
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.0266,161.2343,0,0,0,253.9561,60.4656,0.1249619,0,0,0,161.2343
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.91206,49.91206,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,175.0266,161.2343,0,23.8963,-23.8963,228.7671,54.46826,0.1249619,24.97163,0,0,161.2343
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,48.62387,48.62387,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.578,137.338,0,17.15422,-17.15422,210.685,50.16299,0.1249619,17.92616,0,0,137.338
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,47.44815,47.44815,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.6383,120.1838,0,13.11833,-13.11833,196.8571,46.87064,0.1249619,13.70866,0,0,120.1838
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,46.49735,46.49735,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,235.2142,107.0655,0,10.00346,-10.00346,186.3125,44.36003,0.1249619,10.45361,0,0,107.0655
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,45.4852,45.4852,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,246.3291,97.062,0,9.575628,-9.575628,176.2189,41.9568,0.1249619,10.00653,0,0,97.062
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,44.42194,44.42194,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.9687,87.48637,0,4.936129,-4.936129,171.0158,40.71796,0.1249619,5.158254,0,0,87.48637
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.544623,45.09055,43.73695,8.164709,8.164709,0,0,0,8.164709,55.66179,0,1.776357E-15,0,4.544623,8.594431,8.164709,0,0,262.4533,82.55024,0,4.049808,-4.049808,166.7469,39.70156,0.1249619,8.98118,3.635698,0,87.09486
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,24.32041,50.57807,43.07241,44.70951,44.70951,0,0,0,44.70951,54.3965,0,7.105427E-15,0,24.32041,47.06264,44.70951,0,0,266.9531,78.50043,0,22.74224,-22.74224,142.7745,33.99385,0.1249619,49.18047,19.45633,0,102.8208
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,46.07725,60.58291,45.37274,0,0,0,0,0,0,0,0,0,0,46.07725,0,0,0,0,292.2223,55.7582,46.07725,0,46.07725,186.4872,44.40162,0.1248967,0,36.8618,0,101.8354
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,64.22876,74.14623,50.78107,12.3412,12.3412,0,-1,0,12.3412,520.442,0,0,0,64.22876,12.99073,12.3412,0,0,246.145,97.22772,51.23803,0,51.23803,235.0959,55.97509,0.1248242,13.57532,51.38301,0,161.4565
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,70.27545,83.61417,56.12807,47.40276,47.40276,0,0,0,47.40276,148.2518,0,0,0,70.27545,49.89764,47.40276,0,0,194.907,143.3419,20.37781,0,20.37781,254.4279,60.57796,0.1247954,52.14304,56.22036,0,213.6174
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,69.63851,88.31339,60.03352,37.91405,37.91405,0,0,0,37.91405,183.6747,0,0,0,69.63851,39.90953,37.91405,0,0,174.5292,161.682,29.72898,0,29.72898,282.6313,67.29304,0.1247535,41.70546,55.71081,0,231.3205
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,68.86288,91.72745,62.96772,10.62964,10.62964,0,0,0,10.62964,647.8381,0,0,0,68.86288,11.1891,10.62964,0,0,144.8002,188.4381,57.67377,0,57.67377,337.3455,80.32019,0.1246721,11.69261,55.0903,0,257.3009
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,63.43105,92.35884,65.72811,79.66913,79.66913,81,0,22.761,79.66913,79.6181,0,0,0,63.43105,0,0,1.33087,1.264326,87.1264,240.3445,64.69537,0,64.69537,398.7209,94.93336,0.1247739,87.63604,50.74483,81,303.7755
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,58.03688,91.18732,67.05719,33.46298,33.46298,0,-1,0,33.46298,173.4361,0.3816601,0,0,58.03688,35.22419,33.46298,0,0,22.43103,298.5703,22.43103,0,22.43103,420.0009,100,0.1247423,36.80928,46.4295,0,356.6072
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,51.47301,88.09734,67.231,29.01186,29.01186,0,0,0,29.01186,177.4206,20.93421,0,0,51.47301,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1247423,31.91304,41.17841,0,370.2312
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,36.52461,81.38162,67.34345,52.83636,52.83636,0,0,0,52.83636,69.12779,0,0,0,36.52461,55.61722,52.83636,0,0,0,318.7582,0,19.09261,-19.09261,399.8755,95.20825,0.1247423,58.11999,29.21969,0,355.2828
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,17.66682,72.18507,65.85079,0,0,0,0,0,0,0,0,0,0,17.66682,0,0,0,0,21.21401,299.6656,17.66682,0,17.66682,416.6357,99.19878,0.1247174,0,14.13345,0,317.3324
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,62.85526,62.85526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.547192,315.5658,0,0,0,416.6357,99.19878,0.1247174,0,0,0,315.5658
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,60.1562,60.1562,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,3.547192,315.5658,0,12.00554,-12.00554,403.9807,96.1857,0.1247174,12.54579,0,0,315.5658
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,57.47759,57.47759,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,16.88668,303.5602,0,12.72745,-12.72745,390.5648,92.99144,0.1247174,13.30019,0,0,303.5602
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,55.09547,55.09547,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,31.02829,290.8328,0,20.32613,-20.32613,369.1392,87.89011,0.1247174,21.24081,0,0,290.8328
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,52.67246,52.67246,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,53.61288,270.5066,0,10.88033,-10.88033,357.6703,85.15943,0.1247174,11.36994,0,0,270.5066
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.70213,259.6263,0,0,0,357.6703,85.15943,0.1247174,0,0,0,259.6263
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,49.76893,49.76893,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,65.70213,259.6263,0,0.8424761,-0.8424761,356.7823,84.94799,0.1247174,0.8803875,0,0,259.6263
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,48.48074,48.48074,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,66.63821,258.7838,0,19.12087,-19.12087,336.6271,80.14915,0.1247174,19.98131,0,0,258.7838
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,47.30502,47.30502,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,87.88363,239.663,0,13.66309,-13.66309,322.2249,76.72007,0.1247174,14.27793,0,0,239.663
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,46.32355,46.32355,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,103.0648,225.9999,0,36.47414,-36.47414,283.7778,67.56602,0.1247174,38.11547,0,0,225.9999
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,45.3114,45.3114,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,143.5917,189.5257,0,1.352354,-1.352354,282.3523,67.22661,0.1247174,1.41321,0,0,189.5257
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,44.22769,44.22769,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,145.0943,188.1734,0,0.6418296,-0.6418296,281.6758,67.06553,0.1247174,0.6707119,0,0,188.1734
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.203879,45.08235,43.53248,29.14572,29.14572,0,0,0,29.14572,17.85469,0,3.552714E-15,0,5.203879,30.6797,29.14572,0,0,145.8074,187.5316,0,25.47582,-25.47582,254.8219,60.67176,0.1247174,32.06029,4.163103,0,192.7354
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,24.67483,50.47798,42.86794,31.45435,31.45435,0,0,0,31.45435,78.44648,0,3.552714E-15,0,24.67483,33.10984,31.45435,0,0,174.1139,162.0557,0,8.435014,-8.435014,245.9306,58.55479,0.1247174,34.59979,19.73987,0,186.7306
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,38.63134,57.70202,45.19894,0,0,0,0,0,0,0,0,0,0,38.63134,0,0,0,0,183.4861,153.6207,38.63134,0,38.63134,282.5795,67.2807,0.124663,0,30.90507,0,192.252
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,50.9206,68.39889,50.63794,26.44677,26.44677,0,-1,0,26.44677,192.54,0,0,0,50.9206,27.8387,26.44677,0,0,144.8548,188.3889,23.0819,0,23.0819,304.4769,72.49436,0.1246306,29.09144,40.73648,0,239.3095
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,60.0477,78.60674,56.01561,31.94166,31.94166,0,0,0,31.94166,187.9918,0,0,0,60.0477,33.6228,31.94166,0,0,121.7729,209.1626,26.42491,0,26.42491,329.5458,78.46313,0.1245934,35.13582,48.03816,0,269.2103
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,66.25247,86.49538,59.9824,14.51165,14.51165,0,0,0,14.51165,456.5469,0,0,0,66.25247,15.27542,14.51165,0,0,95.34798,232.945,50.97705,0,50.97705,377.9069,89.97765,0.1245218,15.96281,53.00198,0,299.1975
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,51.25234,82.84096,62.9166,23.34576,23.34576,0,0,0,23.34576,219.536,0,0,0,51.25234,24.57448,23.34576,0,0,44.37093,278.8244,26.67785,0,26.67785,403.2157,96.00355,0.1244843,25.68033,41.00187,0,330.0767
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,45.3206,83.36852,65.67699,0.07546413,0.07546413,0,0,0,0.07546413,60055.82,27.54808,0,0,45.3206,0.07943592,0.07546413,0,0,17.69308,302.8344,17.69308,0,17.69308,420.0009,100,0.1244595,0.08301054,36.25648,0,348.1551
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,48.48086,86.37885,66.99585,50.49723,50.49723,0,-1,0,50.49723,96.00697,7.105427E-15,0,0,48.48086,53.15498,50.49723,0,0,0,318.7582,0,4.674118,-4.674118,415.0739,98.82692,0.1244595,55.54695,38.78469,0,367.2391
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,40.71411,83.01945,67.16965,12.11547,12.11547,0,0,0,12.11547,336.0506,22.76752,0,0,40.71411,12.75313,12.11547,0,0,5.193465,314.0841,5.193465,0,5.193465,420.0009,100,0.1244522,13.32702,32.57129,0,354.7982
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,23.74311,76.04281,67.28211,32.86779,32.86779,0,0,0,32.86779,72.23825,0,0,0,23.74311,34.59767,32.86779,0,0,0,318.7582,0,10.85456,-10.85456,408.5591,97.27579,0.1244522,36.15457,18.99449,0,342.5013
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.278126,69.04065,65.78945,24.68123,24.68123,0,0,0,24.68123,37.59182,0,3.552714E-15,0,9.278126,25.98025,24.68123,0,0,12.06062,307.9037,0,16.70212,-16.70212,390.9536,93.08399,0.1244522,27.14936,7.422501,0,317.1818
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,62.80413,62.80413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.61853,291.2015,0,0,0,390.9536,93.08399,0.1244522,0,0,0,291.2015
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,60.09486,60.09486,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,30.61853,291.2015,0,15.19395,-15.19395,374.9377,89.27071,0.1244522,15.87768,0,0,291.2015
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,57.3958,57.3958,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,47.50069,276.0076,0,40.838,-40.838,331.8907,79.02144,0.1244522,42.67571,0,0,276.0076
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,54.97279,54.97279,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,92.87625,235.1696,0,19.23864,-19.23864,311.6114,74.19304,0.1244522,20.10438,0,0,235.1696
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,52.59067,52.59067,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,114.2525,215.931,0,32.92783,-32.92783,276.9024,65.92901,0.1244522,34.40958,0,0,215.931
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.92421,50.92421,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,150.839,183.0031,0,37.62221,-37.62221,237.2451,56.48682,0.1244522,39.31521,0,0,183.0031
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,49.65647,49.65647,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,192.6414,145.3809,0,7.837078,-7.837078,228.9841,54.51992,0.1244522,8.189747,0,0,145.3809
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,48.33761,48.33761,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,201.3493,137.5438,0,27.13842,-27.13842,200.3777,47.70888,0.1244522,28.35965,0,0,137.5438
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,47.13122,47.13122,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,231.5031,110.4054,0,50.91304,-50.91304,146.7106,34.93103,0.1244522,53.20413,0,0,110.4054
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,46.14974,46.14974,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,288.0732,59.49238,0,27.81977,-27.81977,117.386,27.949,0.1244522,29.07166,0,0,59.49238
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,45.14782,45.14782,39.39467,30.08898,0,-1,0,30.08898,0,0,9.305696,13.24516,0,31.67261,30.08898,0,0,318.984,31.67261,0,31.67261,-31.67261,84.00017,20,0.1244522,43.33414,0,0,31.67261
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.05389,44.05389,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1245603,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.408068,45.23843,43.32801,6.988737,6.988737,79.30453,0,22.33204,6.988737,91.69136,0,0,0,6.408068,0,0,72.31579,68.7,298.2256,50.35517,75.10807,0,75.10807,208.3329,49.60298,0.1246418,7.687611,5.126454,81,56.76324
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,18.46971,48.28926,42.67369,0,0,72.31579,0,20.56389,0,0,0,0,0,18.46971,0,0,72.31579,68.7,223.1176,117.9524,87.16971,0,87.16971,291.0294,69.29257,0.1246842,0,14.77577,81,136.4221
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,32.08213,55.21512,45.00469,60.72421,60.72421,81,0,22.761,60.72421,52.83252,0,0,0,32.08213,0,0,20.27579,19.262,135.9478,196.4052,51.34413,0,51.34413,339.7387,80.89001,0.1247726,66.79663,25.6657,81,228.4873
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,52.86782,68.98198,50.46414,54.40126,54.40126,0,-1,0,54.40126,97.18125,0,0,0,52.86782,57.26448,54.40126,0,0,84.60371,242.6149,0,4.396659,-4.396659,335.1042,79.78656,0.1247726,59.84138,42.29426,0,295.4827
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,67.45291,81.90334,55.87247,46.59417,46.59417,0,0,0,46.59417,144.7668,0,0,0,67.45291,49.0465,46.59417,0,0,89.48888,238.2182,18.40641,0,18.40641,352.5661,83.94414,0.1247468,51.25359,53.96233,0,305.6711
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,68.25433,87.37886,59.86994,31.62513,31.62513,0,0,0,31.62513,215.8231,0,0,0,68.25433,33.28961,31.62513,0,0,71.08247,254.784,34.96472,0,34.96472,385.7365,91.84185,0.1246978,34.78764,54.60347,0,323.0383
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,49.8437,82.12359,62.85526,4.596026,4.596026,0,0,0,4.596026,1084.496,8.888029,0,0,49.8437,4.837922,4.596026,0,0,36.11775,286.2523,36.11775,0,36.11775,420.0009,100,0.1246472,5.055629,39.87496,0,336.0959
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,66.25205,93.75891,65.61565,5.359725,5.359725,0,0,0,5.359725,1236.109,60.61024,0,0,66.25205,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1246472,5.895698,53.00164,0,385.0103
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,58.60354,91.32879,66.93451,0,0,0,-1,0,0,0,58.60354,0,0,58.60354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246472,0,46.88283,0,377.3618
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,52.42751,88.41675,67.10831,48.45467,48.45467,0,0,0,48.45467,108.1991,1.422599,0,0,52.42751,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1246472,53.30014,41.94201,0,371.1857
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,34.35849,80.32946,67.231,67.06542,67.06542,34.42486,0,10.97749,67.06542,51.2313,0,0,0,34.35849,34.35849,32.64056,0,0,0,318.7582,0,0,0,420.0009,100,0.1246472,73.77197,27.48679,81,353.1167
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,13.32741,70.4461,65.72811,0,0,0,0,0,0,0,13.32741,0,0,13.32741,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246472,0,10.66193,0,332.0856
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,62.68145,62.68145,41.61681,41.61681,0,0,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,0,318.7582,0,43.80717,-43.80717,373.824,89.00555,0.1246472,45.77849,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,59.92105,59.92105,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,48.67463,274.951,0,3.699135,-3.699135,369.9248,88.07716,0.1246472,3.865596,0,0,274.951
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,57.25267,57.25267,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,52.78478,271.2519,0,24.6415,-24.6415,343.9504,81.89278,0.1246472,25.75036,0,0,271.2519
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,54.86033,54.86033,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,80.16422,246.6104,0,27.25944,-27.25944,315.2164,75.05138,0.1246472,28.48612,0,0,246.6104
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,52.44754,52.44754,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,110.4525,219.351,0,3.906472,-3.906472,311.0986,74.07095,0.1246472,4.082264,0,0,219.351
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,50.78107,50.78107,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,114.793,215.4445,0,17.72231,-17.72231,292.4177,69.62312,0.1246472,18.51982,0,0,215.4445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,49.48267,49.48267,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,134.4845,197.7222,0,13.48947,-13.48947,278.1985,66.23761,0.1246472,14.0965,0,0,197.7222
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,48.16381,48.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4728,184.2327,0,0,0,278.1985,66.23761,0.1246472,0,0,0,184.2327
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.95741,46.95741,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,149.4728,184.2327,0,20.31048,-20.31048,256.7894,61.14021,0.1246472,21.22445,0,0,184.2327
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,45.97594,45.97594,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,172.04,163.9222,0,0.8656664,-0.8656664,255.8769,60.92295,0.1246472,0.9046215,0,0,163.9222
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,44.94335,44.94335,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,173.0018,163.0566,0,25.45349,-25.45349,229.0466,54.53479,0.1246472,26.5989,0,0,163.0566
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,43.84941,43.84941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2835,137.6031,0,0,0,229.0466,54.53479,0.1246472,0,0,0,137.6031
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.650502,44.5138,43.13375,24.00226,24.00226,0,0,0,24.00226,19.37527,3.552714E-15,0,0,4.650502,25.26554,24.00226,0,0,201.2835,137.6031,0,20.61504,-20.61504,207.3164,49.36095,0.1246472,26.40249,3.720402,0,142.2536
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.01676,48.85192,42.43855,23.66375,23.66375,0,0,0,23.66375,88.81414,0,0,0,21.01676,24.90921,23.66375,0,0,224.1891,116.988,0,3.892454,-3.892454,203.2134,48.38404,0.1246472,26.03013,16.81341,0,138.0048
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,43.28933,58.92855,44.80022,36.13162,36.13162,0,0,0,36.13162,119.8101,0,0,0,43.28933,38.03328,36.13162,0,0,228.514,113.0956,5.256047,0,5.256047,208.1997,49.57126,0.1246399,39.74478,34.63146,0,156.3849
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,64.96017,73.87375,50.29034,0,0,0,-1,0,0,0,0,0,0,64.96017,0,0,0,0,223.258,117.826,64.96017,0,64.96017,269.8264,64.24424,0.1245491,0,51.96814,0,182.7862
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,67.45608,81.751,55.74979,0,0,0,0,0,0,0,0,0,0,67.45608,0,0,0,0,158.2978,176.2902,67.45608,0,67.45608,333.8208,79.48099,0.1244549,0,53.96487,0,243.7463
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,76.20684,91.51914,59.74725,0,0,0,0,0,0,0,0,0,0,76.20684,0,0,0,0,90.84174,237.0007,76.20684,0,76.20684,406.1169,96.69432,0.1243487,0,60.96547,0,313.2075
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,69.44106,91.74924,62.74279,43.81715,43.81715,0,0,0,43.81715,158.4792,8.68284,0,0,69.44106,46.12332,43.81715,0,0,14.6349,305.5868,14.6349,0,14.6349,420.0009,100,0.1243284,48.19887,55.55285,0,375.0279
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,67.61554,94.3754,65.50319,47.11574,47.11574,0,0,0,47.11574,143.5094,18.02002,0,0,67.61554,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1243284,51.82732,54.09243,0,386.3738
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,49.73561,86.84214,66.88339,31.70472,31.70472,0,-1,0,31.70472,156.8713,16.36222,0,0,49.73561,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1243284,34.87519,39.78848,0,368.4938
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,38.94621,82.11139,67.05719,30.91962,30.91962,0,0,0,30.91962,125.9595,6.399239,0,0,38.94621,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1243284,34.01158,31.15697,0,357.7044
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,21.99265,75.23544,67.16965,0,0,0,0,0,0,0,21.99265,0,0,21.99265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243284,0,17.59412,0,340.7509
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.06131,69.9308,65.67699,16.91863,16.91863,0,0,0,16.91863,71.29011,0,0,0,12.06131,17.80908,16.91863,0,0,0,318.7582,0,5.747774,-5.747774,413.9422,98.55746,0.1243284,18.61049,9.649047,0,330.8195
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,62.56899,62.56899,33.38855,33.38855,0,0,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,6.386415,313.0104,0,35.14584,-35.14584,376.8952,89.73677,0.1243284,36.72741,0,0,313.0104
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,59.80859,59.80859,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,45.43735,277.8646,0,4.013408,-4.013408,372.6647,88.72951,0.1243284,4.194011,0,0,277.8646
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,57.10954,57.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.89669,273.8512,0,0,0,372.6647,88.72951,0.1243284,0,0,0,273.8512
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,54.7172,54.7172,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.89669,273.8512,0,18.94892,-18.94892,352.6908,83.97382,0.1243284,19.80162,0,0,273.8512
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,52.30441,52.30441,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,70.95105,254.9023,0,34.4546,-34.4546,316.3724,75.32662,0.1243284,36.00505,0,0,254.9023
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.2339,220.4477,0,0,0,316.3724,75.32662,0.1243284,0,0,0,220.4477
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,49.30886,49.30886,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,109.2339,220.4477,0,47.10711,-47.10711,266.7172,63.50396,0.1243284,49.22693,0,0,220.4477
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,47.99001,47.99001,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,161.5752,173.3406,0,16.22189,-16.22189,249.6178,59.43269,0.1243284,16.95187,0,0,173.3406
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.78361,46.78361,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,179.5995,157.1187,0,25.3245,-25.3245,222.9234,53.0769,0.1243284,26.46411,0,0,157.1187
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.77147,45.77147,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,207.7378,131.7942,0,18.81261,-18.81261,203.0932,48.35543,0.1243284,19.65918,0,0,131.7942
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,44.73887,44.73887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.6407,112.9816,0,0,0,203.0932,48.35543,0.1243284,0,0,0,112.9816
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,43.59382,43.59382,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,228.6407,112.9816,0,32.50916,-32.50916,168.8255,40.19648,0.1243284,33.97207,0,0,112.9816
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,6.860469,44.90893,42.86794,27.84233,27.84233,0,0,0,27.84233,24.64043,0,7.105427E-15,0,6.860469,29.30771,27.84233,0,0,264.762,80.47242,0,22.44724,-22.44724,145.1641,34.56281,0.1243284,30.62656,5.488375,0,87.33289
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,23.66894,49.43305,42.18295,15.09228,15.09228,0,0,0,15.09228,156.8282,0,0,0,23.66894,15.88661,15.09228,0,0,289.7034,58.02517,7.782335,0,7.782335,152.547,36.32065,0.1243175,16.60151,18.93515,0,81.69411
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,50.75812,61.41739,44.56507,24.15902,24.15902,0,0,0,24.15902,210.1001,0,0,0,50.75812,25.43055,24.15902,0,0,281.9211,65.02927,25.32757,0,25.32757,176.5749,42.04156,0.1242823,26.57492,40.60649,0,115.7874
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,66.05031,74.14392,50.11654,28.80941,28.80941,0,-1,0,28.80941,229.2664,0,0,0,66.05031,30.3257,28.80941,0,0,256.5935,87.82409,35.72462,0,35.72462,210.4662,50.11091,0.1242326,31.69035,52.84025,0,153.8744
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,62.02329,78.98888,55.58621,12.06294,12.06294,0,0,0,12.06294,514.1638,0,0,0,62.02329,12.69784,12.06294,0,0,220.8689,119.9762,49.32546,0,49.32546,257.2605,61.25237,0.1241641,13.26924,49.61864,0,181.9995
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,53.94645,80.17651,59.63479,14.32484,14.32484,0,0,0,14.32484,376.5936,0,0,0,53.94645,15.07878,14.32484,0,0,171.5434,164.3692,38.86766,0,38.86766,294.1336,70.03166,0.1241102,15.75733,43.15716,0,218.3156
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,51.76144,82.73608,62.63033,49.45118,49.45118,0,0,0,49.45118,104.6718,0,0,0,51.76144,52.05387,49.45118,0,0,132.6758,199.3501,0,0.292436,-0.292436,293.8253,69.95827,0.1241102,54.3963,41.40915,0,251.1115
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,57.19926,88.75343,65.44185,22.00889,22.00889,0,0,0,22.00889,259.8916,0,0,0,57.19926,23.16725,22.00889,0,0,133.0007,199.0576,34.032,0,34.032,326.1109,77.6453,0.124063,24.20978,45.7594,0,256.2569
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,56.28572,89.93226,66.77093,45.42499,45.42499,0,-1,0,45.42499,123.9092,0,0,0,56.28572,47.81578,45.42499,0,0,98.96867,229.6864,8.469949,0,8.469949,334.1462,79.55846,0.1240512,49.96749,45.02858,0,285.9721
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,47.08625,85.6506,66.93451,45.58883,45.58883,0,0,0,45.58883,103.2846,0,7.105427E-15,0,47.08625,47.98824,45.58883,0,0,90.49873,237.3094,0,0.9019887,-0.9019887,333.1954,79.33208,0.1240512,50.14771,37.669,0,284.3956
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,27.84019,77.43849,67.05719,20.81764,20.81764,0,0,0,20.81764,133.7337,0,0,0,27.84019,21.91331,20.81764,0,0,91.50093,236.4074,5.926888,0,5.926888,338.8182,80.67083,0.124043,22.8994,22.27215,0,264.2476
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.29453,69.17541,65.56453,0,0,0,0,0,0,0,0,0,0,10.29453,0,0,0,0,85.57404,241.7416,10.29453,0,10.29453,348.5844,82.99612,0.1240288,0,8.235626,0,252.0361
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,62.45653,62.45653,18.87122,18.87122,0,0,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,75.27951,251.0067,0,19.86444,-19.86444,327.6455,78.01067,0.1240288,20.75834,0,0,251.0067
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,59.69613,59.69613,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,97.35111,231.1422,0,44.23146,-44.23146,281.0214,66.90972,0.1240288,46.22188,0,0,231.1422
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,56.96641,56.96641,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,146.4972,186.9108,0,13.20979,-13.20979,267.0971,63.59441,0.1240288,13.80423,0,0,186.9108
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,54.5434,54.5434,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,161.1747,173.701,0,10.78963,-10.78963,255.7238,60.88649,0.1240288,11.27517,0,0,173.701
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,52.1306,52.1306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.1632,162.9113,0,0,0,255.7238,60.88649,0.1240288,0,0,0,162.9113
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,50.46414,50.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.1632,162.9113,0,0,0,255.7238,60.88649,0.1240288,0,0,0,162.9113
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.1632,162.9113,0,0,0,255.7238,60.88649,0.1240288,0,0,0,162.9113
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,47.8162,47.8162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.1632,162.9113,0,0,0,255.7238,60.88649,0.1240288,0,0,0,162.9113
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,46.57914,46.57914,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,173.1632,162.9113,0,4.581505,-4.581505,250.8945,59.73666,0.1240288,4.787673,0,0,162.9113
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,45.60789,45.60789,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,178.2538,158.3298,0,3.60508,-3.60508,247.0944,58.83187,0.1240288,3.767308,0,0,158.3298
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,44.54462,44.54462,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,182.2594,154.7247,0,24.76068,-24.76068,220.9943,52.61759,0.1240288,25.87491,0,0,154.7247
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,43.38935,43.38935,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,209.7713,129.9641,0,7.501106,-7.501106,213.0875,50.73501,0.1240288,7.838655,0,0,129.9641
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.509555,43.67897,42.64302,0,0,0,0,0,0,0,0,0,0,3.509555,0,0,0,0,218.1059,122.463,3.509555,0,3.509555,216.4169,51.52774,0.1240239,0,2.807644,0,125.9725
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.10221,47.73486,41.94781,0,0,0,0,0,0,0,0,0,0,19.10221,0,0,0,0,214.5963,125.6216,19.10221,0,19.10221,234.5389,55.84248,0.1239974,0,15.28176,0,144.7238
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,35.89525,55.80991,44.34015,22.65458,22.65458,0,0,0,22.65458,158.4459,0,0,0,35.89525,23.84693,22.65458,0,0,195.4941,142.8136,12.04832,0,12.04832,245.9689,58.56391,0.1239808,24.92004,28.7162,0,178.7088
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,63.63823,72.81461,49.89161,24.00181,24.00181,0,-1,0,24.00181,265.1393,0,0,0,63.63823,25.26506,24.00181,0,0,183.4458,153.657,38.37317,0,38.37317,282.3729,67.23151,0.1239277,26.40199,50.91058,0,217.2953
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,72.79614,83.96278,55.41241,0,0,0,0,0,0,0,0,0,0,72.79614,0,0,0,0,145.0726,188.1929,72.79614,0,72.79614,351.4334,83.67445,0.1238271,0,58.23691,0,260.989
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,55.04231,80.54027,59.52233,36.45924,36.45924,0,0,0,36.45924,150.9695,0,0,0,55.04231,38.37814,36.45924,0,0,72.27647,253.7094,16.66417,0,16.66417,367.2424,87.43848,0.1238041,40.10516,44.03385,0,308.7517
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,54.15165,83.7021,62.50765,33.05861,33.05861,0,0,0,33.05861,163.805,0,0,0,54.15165,34.79853,33.05861,0,0,55.6123,268.7072,19.35312,0,19.35312,385.6024,91.80991,0.1237774,36.36446,43.32132,0,322.8588
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,58.87746,89.38815,65.26804,13.4392,13.4392,0,0,0,13.4392,438.1025,8.471764,0,0,58.87746,14.14653,13.4392,0,0,36.25918,286.125,36.25918,0,36.25918,420.0009,100,0.1237274,14.78312,47.10197,0,345.0024
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,46.19322,84.89999,66.64825,14.73483,14.73483,0,-1,0,14.73483,313.4967,30.68287,0,0,46.19322,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1237274,16.20832,36.95458,0,364.9514
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,45.80452,84.92361,66.82204,6.599334,6.599334,0,0,0,6.599334,694.0778,38.85785,0,0,45.80452,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1237274,7.259268,36.64361,0,364.5627
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,31.61281,78.85001,66.93451,0,0,0,0,0,0,0,31.61281,0,0,31.61281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237274,0,25.29025,0,350.371
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,12.41329,69.81615,65.44185,34.94185,34.94185,0,0,0,34.94185,35.52556,0,7.105427E-15,0,12.41329,36.78089,34.94185,0,0,0,318.7582,0,24.36761,-24.36761,394.3151,93.88437,0.1237274,38.43604,9.93063,0,331.1715
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,62.28273,62.28273,15.04391,15.04391,0,0,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,27.07512,294.3906,0,15.83569,-15.83569,377.6228,89.91002,0.1237274,16.5483,0,0,294.3906
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,59.52233,59.52233,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,44.67033,278.5549,0,37.76509,-37.76509,337.8149,80.43197,0.1237274,39.46452,0,0,278.5549
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,56.79261,56.79261,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,86.63155,240.7898,0,27.41786,-27.41786,308.914,73.5508,0.1237274,28.65166,0,0,240.7898
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,54.36959,54.36959,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,117.0958,213.372,0,8.039073,-8.039073,300.4401,71.5332,0.1237274,8.400832,0,0,213.372
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,51.9568,51.9568,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,126.0281,205.3329,0,2.920026,-2.920026,297.3621,70.80035,0.1237274,3.051427,0,0,205.3329
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,50.25967,50.25967,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,129.2726,202.4129,0,9.753405,-9.753405,287.0811,68.3525,0.1237274,10.19231,0,0,202.4129
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,48.94081,48.94081,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,140.1097,192.6595,0,22.86695,-22.86695,262.9772,62.61349,0.1237274,23.89596,0,0,192.6595
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,47.59128,47.59128,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,165.5174,169.7925,0,13.67171,-13.67171,248.566,59.18225,0.1237274,14.28693,0,0,169.7925
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,46.38489,46.38489,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,180.7082,156.1208,0,3.254139,-3.254139,245.1358,58.36555,0.1237274,3.400575,0,0,156.1208
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,45.37274,45.37274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.3239,152.8667,0,0,0,245.1358,58.36555,0.1237274,0,0,0,152.8667
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,44.34015,44.34015,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,184.3239,152.8667,0,30.2965,-30.2965,213.2005,50.76192,0.1237274,31.65985,0,0,152.8667
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,43.16442,43.16442,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,217.9867,122.5702,0,25.18458,-25.18458,186.6536,44.44125,0.1237274,26.31789,0,0,122.5702
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.118959,44.82193,42.40787,0,0,0,0,0,0,0,0,0,0,8.118959,0,0,0,0,245.9696,97.3856,8.118959,0,8.118959,194.3559,46.27513,0.1237162,0,6.495167,0,105.5046
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,29.90613,50.9439,41.69221,29.62776,29.62776,0,0,0,29.62776,100.9396,0,0,0,29.90613,31.18711,29.62776,0,0,237.8506,104.6927,0,1.280983,-1.280983,193.0056,45.95363,0.1237162,32.59053,23.92491,0,134.5988
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,50.68345,60.86876,44.10501,37.01611,37.01611,0,0,0,37.01611,136.9227,0,0,0,50.68345,38.96432,37.01611,0,0,239.2739,103.4117,11.71913,0,11.71913,204.1234,48.60071,0.1237,40.71771,40.54676,0,154.0951
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,60.06318,71.04261,49.68714,27.48281,27.48281,0,-1,0,27.48281,218.5482,0,0,0,60.06318,28.92927,27.48281,0,0,227.5548,113.9589,31.13391,0,31.13391,233.6596,55.63313,0.1236571,30.23108,48.05054,0,174.0221
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,70.82616,82.71431,55.20794,5.398999,5.398999,0,0,0,5.398999,1311.839,0,0,0,70.82616,5.683157,5.398999,0,0,196.4209,141.9794,65.14301,0,65.14301,295.4597,70.3474,0.1235675,5.9389,56.66093,0,212.8056
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,76.84904,91.25744,59.28719,59.16515,59.16515,0,0,0,59.16515,129.889,0,0,0,76.84904,62.2791,59.16515,0,0,131.2779,200.6081,14.56994,0,14.56994,309.282,73.63841,0.1235475,65.08166,61.47923,0,277.4572
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,74.37403,93.98837,62.33385,19.42075,19.42075,0,0,0,19.42075,382.9616,0,0,0,74.37403,20.4429,19.42075,0,0,116.708,213.7211,53.93113,0,53.93113,360.4455,85.82019,0.1234734,21.36283,59.49923,0,288.0951
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,68.3894,94.35261,65.15559,18.89323,18.89323,0,0,0,18.89323,361.9784,0,0,0,68.3894,19.88761,18.89323,0,0,62.77682,262.2591,48.50179,0,48.50179,406.4583,96.7756,0.1234068,20.78255,54.71152,0,330.6485
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,55.73322,89.36313,66.53578,31.18999,31.18999,0,-1,0,31.18999,178.6895,8.626624,0,0,55.73322,32.83157,31.18999,0,0,14.27503,305.9107,14.27503,0,14.27503,420.0009,100,0.1233873,34.30899,44.58658,0,361.6439
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,48.95395,86.26367,66.70959,24.00819,24.00819,0,0,0,24.00819,203.9052,23.68217,0,0,48.95395,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1233873,26.40901,39.16316,0,367.7122
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,33.54809,79.53341,66.82204,40.05218,40.05218,0,0,0,40.05218,83.76096,0,0,0,33.54809,42.16019,40.05218,0,0,0,318.7582,0,8.612103,-8.612103,410.9229,97.83858,0.1233873,44.0574,26.83847,0,352.3063
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,15.43215,70.74296,65.26804,3.797873,3.797873,0,0,0,3.797873,406.3366,1.865387,0,0,15.43215,3.997761,3.797873,0,0,9.569003,310.1461,9.569003,0,9.569003,420.0009,100,0.1233742,4.177661,12.34572,0,325.5783
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,62.10892,62.10892,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1233742,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,59.28719,59.28719,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1233742,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,56.58813,56.58813,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1233742,27.00338,0,0,231.5717
