Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,72.25398,80.81133,53.1632,2.728083,2.728083,0,0,0,2.728083,2648.526,0,0,0,72.25398,2.871666,2.728083,0,0,124.3747,206.821,69.38232,0,69.38232,367.8305,87.57851,0.1233467,3.000891,57.80319,0,279.075
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,58.1395,79.50118,57.47759,1.3546,1.3546,0,0,0,1.3546,4292.005,1.721217,0,0,58.1395,1.425895,1.3546,0,0,54.99239,269.2651,54.99239,0,54.99239,420.0009,100,0.1232736,1.49006,46.5116,0,327.4046
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,79.47289,94.6227,60.61626,1.478389,1.478389,0,0,0,1.478389,5375.641,77.91669,0,0,79.47289,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1232736,1.626228,63.57831,0,398.2311
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,66.38019,91.05888,63.48912,0,0,0,0,0,0,0,66.38019,0,0,66.38019,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232736,0,53.10415,0,385.1384
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,66.99143,93.27174,64.93066,44.08471,44.08471,0,-1,0,44.08471,151.9607,20.58647,0,0,66.99143,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1232736,48.49319,53.59314,0,385.7497
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,53.53045,86.53276,65.10447,47.59159,47.59159,0,0,0,47.59159,112.4788,3.434043,0,0,53.53045,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1232736,52.35075,42.82436,0,372.2887
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,35.9853,78.8295,65.26804,11.48911,11.48911,0,0,0,11.48911,313.2121,23.89149,0,0,35.9853,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1232736,12.63803,28.78824,0,354.7435
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,8.771734,66.80008,63.77539,45.11618,45.11618,0,0,0,45.11618,19.44255,0,7.105427E-15,0,8.771734,47.49071,45.11618,0,0,0,318.7582,0,38.71898,-38.71898,379.1874,90.28255,0.1232736,49.6278,7.017387,0,327.53
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,60.38112,60.38112,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,43.02109,280.0392,0,31.97159,-31.97159,345.4864,82.25851,0.1232736,33.41032,0,0,280.0392
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,57.36513,57.36513,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.54508,248.0677,0,41.38877,-41.38877,301.8588,71.87101,0.1232736,43.25127,0,0,248.0677
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,54.66608,54.66608,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.5326,206.6789,0,29.52232,-29.52232,270.7396,64.46168,0.1232736,30.85083,0,0,206.6789
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,52.27374,52.27374,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,157.3352,177.1566,0,64.12656,-64.12656,203.1442,48.36758,0.1232736,67.01225,0,0,177.1566
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,49.89161,49.89161,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.5869,113.03,0,13.49071,-13.49071,188.9238,44.98177,0.1232736,14.09779,0,0,113.03
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,48.0718,48.0718,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.5766,99.53929,0,1.39693,-1.39693,187.4513,44.63117,0.1232736,1.459792,0,0,99.53929
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,46.70182,46.70182,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,245.1287,98.14236,0,32.55327,-32.55327,153.1371,36.46115,0.1232736,34.01817,0,0,98.14236
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,45.29095,45.29095,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,281.299,65.58909,0,20.65779,-20.65779,131.3619,31.27658,0.1232736,21.58739,0,0,65.58909
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,44.05389,44.05389,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,304.2521,44.9313,0,22.47118,-22.47118,107.6752,25.63691,0.1232736,23.48238,0,0,44.9313
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,42.99062,42.99062,24.99272,21.33712,0,-1,0,21.33712,0,0,3.655597,6.154869,0,22.46012,21.33712,0,0,329.2201,22.46012,0,22.46012,-22.46012,84.00017,20,0.1232736,27.49199,0,0,22.46012
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.86602,41.86602,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232736,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,40.74141,40.74141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232736,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.66168,44.22552,39.88262,4.490319,4.490319,76.80611,0,21.69995,4.490319,326.5176,0,0,0,14.66168,0,0,72.31579,68.7,354.1758,0,83.36168,0,83.36168,163.084,38.82945,0.1233341,4.939352,11.72935,81,14.66168
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.32182,45.75158,39.07495,21.48976,21.48976,81,0,22.761,21.48976,103.8719,0,0,0,22.32182,0,0,59.51024,56.53473,270.8141,75.02551,78.85654,0,78.85654,237.8939,56.64129,0.1234133,23.63874,17.85745,81,97.34733
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,21.83967,48.15271,41.51841,39.52341,39.52341,81,0,22.761,39.52341,55.25757,0,0,0,21.83967,0,0,41.47659,39.40276,191.9576,145.9964,61.24244,0,61.24244,295.9936,70.47452,0.1235157,43.47575,17.47174,81,167.8361
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,35.90126,58.89689,47.18233,7.160967,7.160967,0,-1,0,7.160967,501.3465,0,0,0,35.90126,7.53786,7.160967,0,0,130.7151,201.1146,28.3634,0,28.3634,322.9015,76.88114,0.123478,7.877063,28.721,0,237.0159
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,55.07003,72.76814,52.93827,1.509286,1.509286,0,0,0,1.509286,3648.748,0,0,0,55.07003,1.588722,1.509286,0,0,102.3518,226.6416,53.48131,0,53.48131,373.6383,88.96131,0.123407,1.660214,44.05603,0,281.7117
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,37.21942,70.44934,57.27312,22.035,22.035,0,0,0,22.035,168.9104,0,0,0,37.21942,23.19474,22.035,0,0,48.87044,274.7748,14.02468,0,14.02468,386.9432,92.12916,0.1233884,24.2385,29.77554,0,311.9943
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,56.14689,82.15232,60.44246,16.10229,16.10229,0,0,0,16.10229,348.6887,4.351345,0,0,56.14689,16.94978,16.10229,0,0,34.84576,287.397,34.84576,0,34.84576,420.0009,100,0.1233422,17.71252,44.91751,0,343.5439
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,54.19424,84.63177,63.2642,41.45348,41.45348,0,0,0,41.45348,130.7351,10.559,0,0,54.19424,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1233422,45.59882,43.35539,0,372.9525
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,65.07017,91.91325,64.69552,2.882904,2.882904,0,-1,0,2.882904,2257.105,62.03553,0,0,65.07017,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1233422,3.171194,52.05614,0,383.8284
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,38.7223,79.61131,64.93066,29.7734,29.7734,0,0,0,29.7734,130.0567,7.381883,0,0,38.7223,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1233422,32.75074,30.97784,0,357.4805
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,24.64799,74.06554,65.10447,5.451625,5.451625,0,0,0,5.451625,452.1219,18.90944,0,0,24.64799,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1233422,5.996788,19.71839,0,343.4062
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.21483,69.6076,63.55046,0,0,0,0,0,0,0,17.21483,0,0,17.21483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233422,0,13.77187,0,335.9731
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,60.20732,60.20732,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1233422,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,57.12999,57.12999,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1233422,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,54.43093,54.43093,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1233422,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,52.04881,52.04881,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1233422,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,49.65647,49.65647,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1233422,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.84687,47.84687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1233422,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,46.46668,46.46668,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1233422,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,45.05581,45.05581,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1233422,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.78807,43.78807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1233422,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.70436,42.70436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1233422,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,41.57975,41.57975,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1233422,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,40.45515,40.45515,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1233422,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.47946,43.27052,39.59636,28.70941,28.70941,0,0,0,28.70941,43.46818,0,3.552714E-15,0,12.47946,30.22043,28.70941,0,0,306.2834,43.1032,0,17.74097,-17.74097,110.7343,26.36526,0.1233422,31.58035,9.983567,0,55.58265
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.21063,44.52038,38.81936,25.05267,25.05267,0,0,0,25.05267,76.68097,0,3.552714E-15,0,19.21063,26.37123,25.05267,0,0,325.9956,25.36222,0,7.160603,-7.160603,103.1864,24.56813,0.1233422,27.55794,15.3685,0,44.57285
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.081,51.50378,41.23215,33.73376,33.73376,81,0,22.761,33.73376,98.06496,0,0,0,33.081,0,0,47.26624,44.90293,333.9518,18.20162,77.98392,0,77.98392,177.1684,42.18287,0.1234223,37.10714,26.4648,81,51.28262
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,41.09261,60.48204,46.92674,28.60426,28.60426,0,-1,0,28.60426,143.6591,0,0,0,41.09261,30.10975,28.60426,0,0,255.9679,88.38715,10.98286,0,10.98286,187.5877,44.66364,0.1234077,31.46469,32.87409,0,129.4798
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,70.67107,79.42805,52.67246,68.2167,68.2167,81,0,22.761,68.2167,103.5979,0,0,0,70.67107,0,0,12.78331,12.14414,244.985,98.27173,82.81521,0,82.81521,266.1531,63.36965,0.1234813,75.03836,56.53685,81,168.9428
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,76.90178,88.26551,57.0482,55.22211,55.22211,81,0,22.761,55.22211,139.259,0,0,0,76.90178,0,0,25.77789,24.48899,162.1698,172.8054,101.3908,0,101.3908,362.3408,86.27145,0.1235301,60.74432,61.52142,81,249.7072
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,80.04665,94.39267,60.20732,53.34694,53.34694,0,0,0,53.34694,150.0492,0,0,0,80.04665,56.15467,53.34694,0,0,60.77902,264.0571,23.89198,0,23.89198,385.0067,91.66808,0.1234985,58.68163,64.03732,0,344.1038
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,76.36612,96.12726,63.02906,22.66031,22.66031,0,0,0,22.66031,337.0039,15.62613,0,0,76.36612,23.85295,22.66031,0,0,36.88704,285.5599,36.88704,0,36.88704,420.0009,100,0.1234497,24.92634,61.0929,0,361.926
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,47.88641,83.1884,64.52172,4.936138,4.936138,0,-1,0,4.936138,970.119,42.69048,0,0,47.88641,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1234497,5.429752,38.30913,0,366.6447
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,44.72467,81.96337,64.69552,44.82814,44.82814,0,0,0,44.82814,99.7692,0,0,0,44.72467,47.18752,44.82814,0,0,0,318.7582,0,2.462842,-2.462842,417.4048,99.38189,0.1234497,49.31096,35.77974,0,363.4829
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,32.61598,76.99023,64.86932,17.093,17.093,0,0,0,17.093,190.8148,11.88686,0,0,32.61598,17.99264,17.093,0,0,2.73649,316.2954,2.73649,0,2.73649,420.0009,100,0.1234461,18.8023,26.09279,0,348.9114
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.03805,67.54997,63.37666,36.32231,36.32231,0,0,0,36.32231,33.1423,0,0,0,12.03805,38.23401,36.32231,0,0,0,318.7582,0,26.19596,-26.19596,392.3879,93.4255,0.1234461,39.95454,9.63044,0,330.7963
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.9824,59.9824,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,29.10662,292.5623,0,57.65631,-57.65631,331.6128,78.95527,0.1234461,60.25085,0,0,292.5623
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,56.90507,56.90507,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,93.16919,234.906,0,12.66738,-12.66738,318.2602,75.77608,0.1234461,13.23742,0,0,234.906
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,54.20601,54.20601,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,107.2441,222.2386,0,39.0389,-39.0389,277.1096,65.97834,0.1234461,40.79565,0,0,222.2386
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,51.81367,51.81367,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.6206,183.1997,0,18.66262,-18.66262,257.4374,61.29451,0.1234461,19.50244,0,0,183.1997
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,49.46222,49.46222,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,171.3569,164.537,0,33.44225,-33.44225,222.1862,52.90137,0.1234461,34.94715,0,0,164.537
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,47.61173,47.61173,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,208.5149,131.0948,0,11.77179,-11.77179,209.7777,49.94696,0.1234461,12.30152,0,0,131.0948
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.23153,46.23153,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,221.5947,119.323,0,23.14666,-23.14666,185.3789,44.13776,0.1234461,24.18826,0,0,119.323
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.80022,44.80022,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,247.3132,96.17635,0,17.089,-17.089,167.3656,39.84886,0.1234461,17.85801,0,0,96.17635
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,43.53248,43.53248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.301,79.08735,0,0,0,167.3656,39.84886,0.1234461,0,0,0,79.08735
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,42.43855,42.43855,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,266.301,79.08735,0,16.26134,-16.26134,150.2246,35.76769,0.1234461,16.9931,0,0,79.08735
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,41.32416,41.32416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.3691,62.82601,0,0,0,150.2246,35.76769,0.1234461,0,0,0,62.82601
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,40.16888,40.16888,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,284.3691,62.82601,0,12.75816,-12.75816,136.7763,32.56572,0.1234461,13.33228,0,0,62.82601
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.067375,39.90603,39.31009,14.57734,14.57734,0,0,0,14.57734,14.18212,0,3.552714E-15,0,2.067375,15.34457,14.57734,0,0,298.5449,50.06784,0,13.27719,-13.27719,122.7809,29.2335,0.1234461,16.03507,1.6539,0,52.13522
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.44855,42.4412,38.50242,11.38552,11.38552,0,0,0,11.38552,118.1198,0,0,0,13.44855,11.98475,11.38552,0,0,313.2973,36.79066,1.463794,0,1.463794,124.1696,29.56413,0.1234442,12.52407,10.75884,0,50.2392
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,24.88105,48.55448,40.97655,36.72692,36.72692,0,0,0,36.72692,67.74609,0,0,0,24.88105,38.65992,36.72692,0,0,311.8335,38.10807,0,13.77886,-13.77886,109.6454,26.106,0.1234442,40.39962,19.90484,0,62.98912
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,44.78296,61.55371,46.67115,22.06627,22.06627,0,-1,0,22.06627,202.9475,0,0,0,44.78296,23.22766,22.06627,0,0,327.1433,24.32921,21.5553,0,21.5553,130.0946,30.97483,0.1234157,24.2729,35.82637,0,69.11216
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,70.92743,79.26703,52.44754,22.06736,22.06736,0,0,0,22.06736,321.4134,0,0,0,70.92743,23.2288,22.06736,0,0,305.588,43.72897,47.69864,0,47.69864,175.3455,41.74883,0.1233527,24.27409,56.74195,0,114.6564
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,80.79574,90.1082,56.81305,9.916186,9.916186,0,0,0,9.916186,814.7864,0,0,0,80.79574,10.43809,9.916186,0,0,257.8894,86.65775,70.35764,0,70.35764,242.0926,57.64098,0.12326,10.90781,64.63659,0,167.4535
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,57.97497,82.45158,59.9824,7.145542,7.145542,0,0,0,7.145542,811.3445,0,0,0,57.97497,7.521624,7.145542,0,0,187.5318,149.9796,50.45334,0,50.45334,289.9568,69.0372,0.1231936,7.860096,46.37997,0,207.9546
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,44.2232,79.62294,62.85526,19.78938,19.78938,0,0,0,19.78938,223.4694,0,0,0,44.2232,20.83092,19.78938,0,0,137.0784,195.3876,23.39227,0,23.39227,312.1487,74.32097,0.1231628,21.76832,35.37856,0,239.6108
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,51.00994,84.42745,64.34792,0,0,0,-1,0,0,0,0,0,0,51.00994,0,0,0,0,113.6862,216.4407,51.00994,0,51.00994,360.541,85.84291,0.1230957,0,40.80795,0,267.4506
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,43.05313,81.02314,64.52172,38.8773,38.8773,0,0,0,38.8773,110.7411,0,0,0,43.05313,40.92347,38.8773,0,0,62.67622,262.3496,2.129662,0,2.129662,362.5613,86.32395,0.1230929,42.76503,34.44251,0,305.4028
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,25.82255,74.15092,64.75686,46.51282,46.51282,0,0,0,46.51282,55.51707,0,7.105427E-15,0,25.82255,48.96086,46.51282,0,0,60.54655,264.2663,0,23.13831,-23.13831,338.1714,80.51685,0.1230929,51.1641,20.65804,0,290.0889
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.019945,65.60297,63.20286,11.07525,11.07525,0,0,0,11.07525,63.38408,0,0,0,7.019945,11.65816,11.07525,0,0,86.25578,241.128,0,4.638212,-4.638212,333.2823,79.35278,0.1230929,12.18277,5.615956,0,248.148
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,59.80859,59.80859,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,91.40935,236.4898,0,26.76527,-26.76527,305.0692,72.63539,0.1230929,27.96971,0,0,236.4898
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,56.70059,56.70059,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,121.1485,209.7245,0,32.27217,-32.27217,271.0514,64.53592,0.1230929,33.72442,0,0,209.7245
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.00154,54.00154,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,157.0065,177.4524,0,66.25667,-66.25667,201.2107,47.90722,0.1230929,69.23822,0,0,177.4524
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,51.6092,51.6092,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,230.625,111.1957,0,36.94049,-36.94049,162.272,38.63612,0.1230929,38.60281,0,0,111.1957
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,49.25774,49.25774,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,271.67,74.2552,0,35.79542,-35.79542,124.5403,29.6524,0.1230929,37.40621,0,0,74.2552
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,47.38681,47.38681,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,311.4427,38.45979,0,9.095579,-9.095579,114.9528,27.36965,0.1230929,9.50488,0,0,38.45979
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.5489,29.36421,0,0,0,114.9528,27.36965,0.1230929,0,0,0,29.36421
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,44.56507,44.56507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.5489,29.36421,0,0,0,114.9528,27.36965,0.1230929,0,0,0,29.36421
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,43.27689,43.27689,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,321.5489,29.36421,0,15.15257,-15.15257,98.98055,23.56675,0.1230929,15.83444,0,0,29.36421
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,42.21362,42.21362,13.86336,13.50105,0,-1,0,13.50105,0,0,0.3623061,1.748642,0,14.21164,13.50105,0,0,338.3851,14.21164,0,14.21164,-14.21164,84.00017,20,0.1230929,15.2497,0,0,14.21164
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,41.05835,41.05835,14.27009,0,0,-1,0,0,0,0,14.27009,15.6971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230929,15.6971,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.91329,39.91329,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,354.1758,0,55.5978,0,55.5978,136.7449,32.55824,0.1231954,24.7236,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.832125,39.86043,39.04428,0,0,72.31579,0,20.56389,0,0,0,0,0,2.832125,0,0,72.31579,68.7,298.578,50.03802,71.53213,0,71.53213,204.6062,48.71566,0.1232575,0,2.2657,81,52.87015
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.33149,41.8449,38.24683,11.49301,11.49301,81,0,22.761,11.49301,107.2956,0,0,0,12.33149,0,0,69.507,66.03165,227.0459,114.4169,78.36314,0,78.36314,278.948,66.41606,0.1233365,12.64231,9.865195,81,126.7484
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,30.65639,50.12317,40.69029,10.07226,10.07226,81,0,22.761,10.07226,304.3645,0,0,0,30.65639,0,0,70.92773,67.38135,148.6827,184.9438,98.03774,0,98.03774,371.9548,88.56049,0.1233895,11.07949,24.52511,81,215.6001
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,17.95511,51.99862,46.40533,25.21993,25.21993,0,-1,0,25.21993,71.19414,0,0,0,17.95511,26.54729,25.21993,0,0,50.645,273.1777,0,8.592182,-8.592182,362.8978,86.40407,0.1233895,27.74192,14.36409,0,291.1328
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.16452,56.43673,52.21239,8.492719,8.492719,0,0,0,8.492719,155.0095,0,0,0,13.16452,8.939704,8.492719,0,0,60.19187,264.5855,4.224816,0,4.224816,366.9058,87.35835,0.123384,9.34199,10.53162,0,277.7501
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.47102,60.40065,56.6188,63.98678,63.98678,81,0,22.761,63.98678,17.92717,0,0,0,11.47102,0,0,17.01322,16.16256,55.96706,268.3879,27.63358,0,27.63358,393.1213,93.60014,0.1234312,70.38546,9.176814,81,279.8589
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.36014,66.76619,59.74725,11.84601,11.84601,0,0,0,11.84601,171.8734,0,0,0,20.36014,12.46948,11.84601,0,0,28.33348,293.2581,7.890653,0,7.890653,400.6071,95.38245,0.1234208,13.03061,16.28811,0,313.6182
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,37.18024,76.38437,62.63033,28.79215,28.79215,0,0,0,28.79215,129.1332,0,0,0,37.18024,30.30753,28.79215,0,0,20.44283,300.3597,6.872708,0,6.872708,407.1271,96.93483,0.1234118,31.67137,29.74419,0,337.5399
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,14.98008,69.38535,64.12299,6.225687,6.225687,0,-1,0,6.225687,240.6173,0,0,0,14.98008,6.553355,6.225687,0,0,13.57012,306.5451,8.426723,0,8.426723,415.1214,98.83823,0.1234007,6.848256,11.98406,0,321.5252
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.47424,65.19139,64.34792,4.811909,4.811909,0,0,0,4.811909,51.41909,0,0,0,2.47424,5.065167,4.811909,0,0,5.143395,314.1292,0,2.590928,-2.590928,412.3903,98.18797,0.1234007,5.2931,1.979392,0,316.6034
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.003858,64.86314,64.52172,38.30865,38.30865,0,0,0,38.30865,2.620447,0,0,0,1.003858,40.3249,38.30865,0,0,8.022203,311.5382,0,39.32104,-39.32104,370.9423,88.31942,0.1234007,42.13952,0.8030864,0,312.5421
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.32551,64.15447,63.02906,0,0,0,0,0,0,0,0,0,0,3.32551,0,0,0,0,51.71225,272.2172,3.32551,0,3.32551,374.0971,89.07057,0.1233964,0,2.660408,0,275.5427
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,59.57345,59.57345,101.4909,101.4909,81,0,22.761,101.4909,0,0,0,0,0,21.56938,20.49091,0,0,48.38674,275.2101,0,21.56938,-21.56938,351.361,83.65722,0.1233964,111.64,0,81,275.2101
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,56.47567,56.47567,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,72.35272,253.6408,0,4.047002,-4.047002,347.0951,82.64153,0.1233964,4.229117,0,0,253.6408
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,53.7664,53.7664,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,76.84939,249.5938,0,0.7958193,-0.7958193,346.2563,82.4418,0.1233964,0.8316311,0,0,249.5938
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,51.41494,51.41494,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,77.73363,248.798,0,19.01977,-19.01977,326.2076,77.66833,0.1233964,19.87566,0,0,248.798
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.05327,49.05327,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,98.86671,229.7782,0,45.85407,-45.85407,277.8732,66.16016,0.1233964,47.9175,0,0,229.7782
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,47.21301,47.21301,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,149.8157,183.9241,0,60.61963,-60.61963,213.9745,50.94621,0.1233964,63.34752,0,0,183.9241
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.1708,123.3045,0,0,0,213.9745,50.94621,0.1233964,0,0,0,123.3045
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,44.37082,44.37082,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,217.1708,123.3045,0,25.56407,-25.56407,187.0276,44.5303,0.1233964,26.71445,0,0,123.3045
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,43.07241,43.07241,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,245.5753,97.74042,0,10.77911,-10.77911,175.6654,41.82502,0.1233964,11.26417,0,0,97.74042
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.97848,41.97848,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,257.5521,86.96131,0,0.2666056,-0.2666056,175.3844,41.75811,0.1233964,0.2786028,0,0,86.96131
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.83342,40.83342,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,257.8484,86.6947,0,19.24248,-19.24248,155.1011,36.92875,0.1233964,20.10839,0,0,86.6947
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.67815,39.67815,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,279.2289,67.45222,0,11.67857,-11.67857,142.7908,33.99773,0.1233964,12.2041,0,0,67.45222
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.066313,40.2832,38.81936,34.58229,34.58229,0,0,0,34.58229,14.65002,0,0,0,5.066313,36.40241,34.58229,0,0,292.2051,55.77366,0,31.3361,-31.3361,109.7596,26.13319,0.1233964,38.04052,4.053051,0,60.83997
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.42491,42.83413,38.01168,28.93235,28.93235,81,0,22.761,28.93235,56.77005,0,0,0,16.42491,0,0,52.06765,49.46427,327.0229,24.43756,65.88918,0,65.88918,172.2676,41.01601,0.1234914,31.82558,13.13993,81,40.86247
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.30254,52.42027,40.45515,0,0,72.31579,0,20.56389,0,0,0,0,0,38.30254,0,0,72.31579,68.7,261.1338,83.73782,107.0025,0,107.0025,273.7791,65.18537,0.1235065,0,30.64204,81,122.0404
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,38.76873,58.79078,46.14974,43.11295,43.11295,0,-1,0,43.11295,89.92363,0,0,0,38.76873,45.38205,43.11295,0,0,154.1312,180.0401,0,6.613323,-6.613323,266.808,63.5256,0.1235065,47.42424,31.01498,0,218.8088
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,51.25624,70.04956,51.9568,9.223259,9.223259,0,0,0,9.223259,555.7281,0,0,0,51.25624,9.708694,9.223259,0,0,161.4794,173.4268,41.54755,0,41.54755,306.2235,72.91022,0.1234521,10.14559,41.00499,0,224.683
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,57.23278,77.75623,56.36321,57.41884,57.41884,0,0,0,57.41884,99.67596,0,7.105427E-15,0,57.23278,60.44088,57.41884,0,0,119.9318,210.8196,0,3.208101,-3.208101,302.8419,72.10506,0.1234521,63.16072,45.78622,0,268.0524
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,46.31638,76.69648,59.52233,43.86059,43.86059,0,0,0,43.86059,105.5991,0,0,0,46.31638,46.16904,43.86059,0,0,123.4964,207.6115,0.1473394,0,0.1473394,302.9817,72.13835,0.1234519,48.24665,37.05311,0,253.9279
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,36.29671,75.75939,62.39519,12.86792,12.86792,0,0,0,12.86792,282.0714,0,0,0,36.29671,13.54517,12.86792,0,0,123.349,207.7441,22.75153,0,22.75153,324.5657,77.27738,0.1234221,14.15471,29.03736,0,244.0408
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,17.67917,70.1321,63.88785,21.67467,21.67467,0,-1,0,21.67467,81.56606,0,0,0,17.67917,22.81544,21.67467,0,0,100.5975,228.2205,0,5.136269,-5.136269,319.1516,75.98831,0.1234221,23.84214,14.14334,0,245.8996
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,15.79422,69.68333,64.12299,54.19201,54.19201,0,0,0,54.19201,29.14492,0,7.105427E-15,0,15.79422,57.04422,54.19201,0,0,106.3045,223.0842,0,41.25,-41.25,275.6702,65.63564,0.1234221,59.61121,12.63538,0,238.8784
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.02845,70.74397,64.34792,15.47825,15.47825,0,0,0,15.47825,116.476,0,0,0,18.02845,16.2929,15.47825,0,0,152.1378,181.8342,1.735549,0,1.735549,277.3167,66.02766,0.1234198,17.02608,14.42276,0,199.8626
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.073806,65.61593,62.85526,41.76661,41.76661,0,0,0,41.76661,19.33076,0,0,0,8.073806,43.96486,41.76661,0,0,150.4023,183.3962,0,35.89105,-35.89105,239.4842,57.01994,0.1234198,45.94328,6.459045,0,191.47
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,59.40987,59.40987,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,190.2812,147.5051,0,19.09996,-19.09996,219.3511,52.22635,0.1234198,19.95946,0,0,147.5051
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,56.20986,56.20986,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,211.5034,128.4052,0,42.44469,-42.44469,174.6105,41.57384,0.1234198,44.3547,0,0,128.4052
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,53.54147,53.54147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.6642,85.96049,0,0,0,174.6105,41.57384,0.1234198,0,0,0,85.96049
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.6642,85.96049,0,0,0,174.6105,41.57384,0.1234198,0,0,0,85.96049
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.82835,48.82835,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,258.6642,85.96049,0,1.917661,-1.917661,172.5891,41.09256,0.1234198,2.003956,0,0,85.96049
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.98809,46.98809,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,260.7949,84.04283,0,22.91875,-22.91875,148.4306,35.34055,0.1234198,23.95009,0,0,84.04283
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,45.57722,45.57722,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,286.2602,61.12408,0,13.3546,-13.3546,134.3536,31.98889,0.1234198,13.95556,0,0,61.12408
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,44.10501,44.10501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.0986,47.76948,0,0,0,134.3536,31.98889,0.1234198,0,0,0,47.76948
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.84749,42.84749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.0986,47.76948,0,0,0,134.3536,31.98889,0.1234198,0,0,0,47.76948
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.75356,41.75356,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,301.0986,47.76948,0,30.24195,-30.24195,102.4758,24.39895,0.1234198,31.60284,0,0,47.76948
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,40.59828,40.59828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.7008,17.52753,0,0,0,102.4758,24.39895,0.1234198,0,0,0,17.52753
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,39.45322,39.45322,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,334.7008,17.52753,0,5.499236,-5.499236,96.6791,23.01879,0.1234198,5.746702,0,0,17.52753
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,9.889755,41.46292,38.58421,29.04002,29.04002,81,0,22.761,29.04002,34.05561,0,0,0,9.889755,0,0,51.95998,49.36198,340.811,12.02829,59.25174,0,59.25174,152.8902,36.40236,0.1235233,31.94403,7.911804,81,21.91805
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,24.73245,45.12412,37.75609,24.6234,24.6234,81,0,22.761,24.6234,100.4429,0,0,0,24.73245,0,0,56.3766,53.55777,281.5593,65.35486,78.29021,0,78.29021,227.1629,54.08628,0.1236018,27.08574,19.78596,81,90.0873
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,48.30171,55.61318,40.19955,7.176021,7.176021,79.49181,0,22.37943,7.176021,673.0988,0,0,0,48.30171,0,0,72.31579,68.7,203.2691,135.8161,117.0017,0,117.0017,338.1604,80.51422,0.1236249,7.893623,38.64137,81,184.1178
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,61.62456,67.20528,45.89415,37.54487,37.54487,0,-1,0,37.54487,164.1358,0,0,0,61.62456,39.52092,37.54487,0,0,86.26738,241.1176,22.10364,0,22.10364,359.1298,85.50692,0.123596,41.29936,49.29964,0,302.7422
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,74.83739,80.24307,51.73188,9.071074,9.071074,0,0,0,9.071074,825.0114,1.125158,0,0,74.83739,9.548498,9.071074,0,0,64.16373,261.0109,64.16373,0,64.16373,420.0009,100,0.1235123,9.978181,59.86991,0,335.8483
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,85.98862,92.12981,56.0974,22.03028,22.03028,0,0,0,22.03028,390.32,62.79884,0,0,85.98862,23.18977,22.03028,0,0,0,318.7582,0,0,0,420.0009,100,0.1235123,24.23331,68.79089,0,404.7468
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,85.67095,96.55438,59.28719,36.66121,36.66121,0,0,0,36.66121,233.6828,47.0802,0,0,85.67095,38.59075,36.66121,0,0,0,318.7582,0,0,0,420.0009,100,0.1235123,40.32734,68.53677,0,404.4292
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,76.39311,95.02039,62.22139,34.40702,34.40702,0,0,0,34.40702,222.0277,40.17519,0,0,76.39311,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1235123,37.84772,61.11449,0,395.1513
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,69.20705,92.90185,63.71405,0,0,0,-1,0,0,0,69.20705,0,0,69.20705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235123,0,55.36564,0,387.9653
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,56.34945,86.50001,63.94919,26.18361,26.18361,0,0,0,26.18361,215.2088,28.78775,0,0,56.34945,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1235123,28.80198,45.07956,0,375.1077
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,34.8131,77.1247,64.17411,45.37143,45.37143,0,0,0,45.37143,76.72913,0,0,0,34.8131,47.7594,45.37143,0,0,0,318.7582,0,12.9463,-12.9463,406.3542,96.75082,0.1235123,49.90857,27.85048,0,353.5713
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,17.83932,68.87399,62.63033,29.61787,29.61787,0,0,0,29.61787,60.2316,0,0,0,17.83932,31.17671,29.61787,0,0,14.38478,305.8119,0,13.33739,-13.33739,392.2954,93.40348,0.1235123,32.57966,14.27146,0,323.6512
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,59.17472,59.17472,107.4953,107.4953,81,0,22.761,107.4953,0,0,0,0,0,27.88976,26.49527,0,0,29.2041,292.4745,0,27.88976,-27.88976,362.897,86.40388,0.1235123,118.2448,0,81,292.4745
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.01561,56.01561,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,60.19272,264.5848,0,35.95644,-35.95644,324.9956,77.37975,0.1235123,37.57448,0,0,264.5848
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,53.337,53.337,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,100.1443,228.6283,0,72.31579,-72.31579,248.7681,59.23037,0.1235123,87.72681,0,0,228.6283
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.95488,50.95488,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,180.4952,156.3125,0,11.31646,-11.31646,236.8395,56.39024,0.1235123,11.8257,0,0,156.3125
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,48.5932,48.5932,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,193.069,144.9961,0,27.05622,-27.05622,208.3197,49.59983,0.1235123,28.27376,0,0,144.9961
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,46.75294,46.75294,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,223.1315,117.9399,0,11.08757,-11.08757,196.6324,46.81714,0.1235123,11.58651,0,0,117.9399
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,45.3114,45.3114,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,235.451,106.8523,0,37.76721,-37.76721,156.8222,37.33855,0.1235123,39.46673,0,0,106.8523
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.88008,43.88008,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,277.4146,69.08508,0,21.99862,-21.99862,133.6337,31.81747,0.1235123,22.98855,0,0,69.08508
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,42.58168,42.58168,14.55343,14.55343,0,-1,0,14.55343,0,0,1.776357E-15,0,0,15.3194,14.55343,0,0,301.8575,47.08646,0,15.3194,-15.3194,117.4856,27.9727,0.1235123,16.00877,0,0,47.08646
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,41.48774,41.48774,5.113678,5.113678,0,-1,0,5.113678,0,0,0,0,0,5.382819,5.113678,0,0,318.8791,31.76707,0,5.382819,-5.382819,111.8116,26.62176,0.1235123,5.625046,0,0,31.76707
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.31202,40.31202,33.31945,25.06503,0,-1,0,25.06503,0,0,8.254416,11.58636,0,26.38425,25.06503,0,0,324.86,26.38425,0,26.38425,-26.38425,84.00017,20,0.1235123,36.65139,0,0,26.38425
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.18741,39.18741,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1236008,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.32862,38.32862,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.123691,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.4052,46.32845,37.5005,0,0,72.31579,0,20.56389,0,0,0,0,0,29.4052,0,0,72.31579,68.7,235.8464,106.4965,98.10519,0,98.10519,289.328,68.88749,0.1237174,0,23.52416,81,135.9016
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,56.36863,58.22173,39.91329,39.34495,39.34495,81,0,22.761,39.34495,143.2678,0,0,0,56.36863,0,0,41.65505,39.5723,137.7412,194.7911,95.94093,0,95.94093,380.3456,90.5583,0.1237723,43.27944,45.0949,81,251.1598
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,64.95928,68.26394,45.62834,43.07795,43.07795,0,-1,0,43.07795,150.7947,0,0,0,64.95928,45.34521,43.07795,0,0,41.80029,281.138,19.61407,0,19.61407,398.9532,94.98866,0.1237467,47.38575,51.96743,0,346.0973
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,72.69103,78.86868,51.46606,37.29381,37.29381,0,0,0,37.29381,194.9145,11.24817,0,0,72.69103,39.25664,37.29381,0,0,22.18622,298.7906,22.18622,0,22.18622,420.0009,100,0.1237178,41.02319,58.15282,0,371.4817
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,82.45767,89.75385,55.87247,6.973438,6.973438,0,0,0,6.973438,1182.454,75.11721,0,0,82.45767,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1237178,7.670782,65.96614,0,401.2159
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,70.99859,87.76711,59.06226,26.48149,26.48149,0,0,0,26.48149,268.1064,43.12333,0,0,70.99859,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1237178,29.12964,56.79887,0,389.7568
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,63.14788,87.465,61.99646,0,0,0,0,0,0,0,63.14788,0,0,63.14788,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237178,0,50.5183,0,381.9061
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,62.63653,89.08594,63.48912,14.34955,14.34955,0,-1,0,14.34955,436.5051,47.53173,0,0,62.63653,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1237178,15.78451,50.10922,0,381.3947
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,55.09576,85.60602,63.71405,21.40485,21.40485,0,0,0,21.40485,257.3985,32.56434,0,0,55.09576,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1237178,23.54534,44.07661,0,373.854
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,32.34778,75.86926,63.94919,31.77374,31.77374,0,0,0,31.77374,101.8066,0,0,0,32.34778,33.44604,31.77374,0,0,0,318.7582,0,1.098265,-1.098265,418.8432,99.72437,0.1237178,34.95111,25.87822,0,351.106
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.54907,67.13991,62.45653,28.7187,28.7187,0,0,0,28.7187,47.17855,0,3.552714E-15,0,13.54907,30.23021,28.7187,0,0,1.220295,317.66,0,16.68114,-16.68114,401.2597,95.53783,0.1237178,31.59057,10.83925,0,331.209
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,58.9498,58.9498,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,19.7549,300.9788,0,12.62943,-12.62943,387.9471,92.36817,0.1237178,13.19775,0,0,300.9788
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,55.78046,55.78046,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,33.7876,288.3494,0,3.339183,-3.339183,384.4273,91.53013,0.1237178,3.489446,0,0,288.3494
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.08141,53.08141,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,37.4978,285.0102,0,38.57771,-38.57771,343.7628,81.84813,0.1237178,40.31371,0,0,285.0102
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,50.68906,50.68906,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,80.36192,246.4325,0,44.03371,-44.03371,297.3472,70.79681,0.1237178,46.01523,0,0,246.4325
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,48.33761,48.33761,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,129.2883,202.3988,0,24.11264,-24.11264,271.9303,64.74517,0.1237178,25.19771,0,0,202.3988
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,46.46668,46.46668,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,156.0801,178.2861,0,16.88036,-16.88036,254.1368,60.50864,0.1237178,17.63997,0,0,178.2861
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.05581,45.05581,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,174.836,161.4058,0,18.64682,-18.64682,234.4813,55.82878,0.1237178,19.48592,0,0,161.4058
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,43.59382,43.59382,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,195.5547,142.759,0,21.9158,-21.9158,211.3801,50.32848,0.1237178,22.90201,0,0,142.759
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.29541,42.29541,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,219.9056,120.8432,0,9.658978,-9.658978,201.1986,47.90433,0.1237178,10.09363,0,0,120.8432
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.20148,41.20148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.6378,111.1842,0,0,0,201.1986,47.90433,0.1237178,0,0,0,111.1842
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.02575,40.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.6378,111.1842,0,0,0,201.1986,47.90433,0.1237178,0,0,0,111.1842
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.90115,38.90115,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,230.6378,111.1842,0,16.37408,-16.37408,183.9388,43.79486,0.1237178,17.11091,0,0,111.1842
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.01168,38.01168,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,248.8312,94.8101,0,12.1334,-12.1334,171.1491,40.7497,0.1237178,12.6794,0,0,94.8101
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.14895,41.29776,37.18356,0,0,0,0,0,0,0,0,0,0,14.14895,0,0,0,0,262.3128,82.67671,14.14895,0,14.14895,184.5719,43.94561,0.1236994,0,11.31916,0,96.82566
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,29.59492,48.646,39.62703,11.23053,11.23053,0,0,0,11.23053,263.5221,0,0,0,29.59492,11.82161,11.23053,0,0,248.1638,95.41077,17.77331,0,17.77331,201.4332,47.96019,0.1236762,12.35358,23.67594,0,125.0057
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.42904,52.67322,45.34207,53.69987,53.69987,0,-1,0,53.69987,43.62961,0,7.105427E-15,0,23.42904,56.52618,53.69987,0,0,230.3905,111.4067,0,33.09713,-33.09713,166.5457,39.65367,0.1236762,59.06985,18.74323,0,134.8358
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,26.61752,59.92664,51.1798,60.38329,60.38329,0,0,0,60.38329,44.08093,0,0,0,26.61752,63.56136,60.38329,0,0,267.1651,78.30962,0,36.94384,-36.94384,127.6035,30.38173,0.1236762,66.42162,21.29402,0,104.9271
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,49.85537,73.6804,55.60666,0.5796354,0.5796354,0,0,0,0.5796354,8601.16,0,0,0,49.85537,0.6101425,0.5796354,0,0,308.2138,41.36577,49.24522,0,49.24522,174.3216,41.50507,0.1236122,0.6375989,39.88429,0,91.22114
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,70.74108,87.29963,58.80667,75.71371,75.71371,81,0,22.761,75.71371,93.43232,0,0,0,70.74108,0,0,5.286283,5.021969,258.9686,85.68648,75.76305,0,75.76305,246.1968,58.61816,0.1236932,83.28509,56.59286,81,156.4276
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,69.08955,90.20369,61.7102,28.27121,28.27121,81,0,22.761,28.27121,244.3813,0,0,0,69.08955,0,0,52.72879,50.09235,183.2056,153.8732,119.1819,0,119.1819,359.2627,85.53856,0.1237177,31.09833,55.27164,81,222.9628
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,52.39864,83.78613,63.2642,19.51874,19.51874,0,-1,0,19.51874,268.453,0,0,0,52.39864,20.54604,19.51874,0,0,64.02366,261.1369,31.8526,0,31.8526,389.4807,92.73331,0.1236764,21.47061,41.91891,0,313.5356
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,42.28997,79.50989,63.48912,15.26879,15.26879,0,0,0,15.26879,276.97,0,0,0,42.28997,16.07241,15.26879,0,0,32.17105,289.8043,26.21756,0,26.21756,414.3529,98.65524,0.1236424,16.79567,33.83198,0,332.0943
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,35.46869,76.88457,63.71405,43.72318,43.72318,0,0,0,43.72318,81.12101,0,0,0,35.46869,46.02439,43.72318,0,0,5.953491,313.4001,0,10.55571,-10.55571,403.2262,96.00603,0.1236424,48.09549,28.37495,0,348.8688
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.17689,65.70333,62.22139,0,0,0,0,0,0,0,0,0,0,10.17689,0,0,0,0,17.68206,302.8444,10.17689,0,10.17689,412.8808,98.30476,0.1236292,0,8.141512,0,313.0213
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,58.74533,58.74533,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,7.505171,312.0036,0,9.278461,-9.278461,403.1005,95.9761,0.1236292,9.695992,0,0,312.0036
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,55.52487,55.52487,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,17.81457,302.7251,0,21.62145,-21.62145,380.3094,90.54968,0.1236292,22.59442,0,0,302.7251
