Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,54.10012,80.31903,59.69613,39.23601,39.23601,0,0,0,39.23601,137.8838,12.79906,0,0,54.10012,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1229971,43.15961,43.2801,0,372.8583
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,40.29677,76.255,61.36259,29.44944,29.44944,0,-1,0,29.44944,136.8337,9.297361,0,0,40.29677,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1229971,32.39439,32.23742,0,359.055
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,41.91983,77.32863,61.7102,17.02021,17.02021,0,0,0,17.02021,246.2944,24.00382,0,0,41.91983,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1229971,18.72223,33.53586,0,360.678
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,14.90415,67.14856,61.99646,0,0,0,0,0,0,0,14.90415,0,0,14.90415,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229971,0,11.92332,0,333.6624
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,8.689434,63.48174,60.55492,0,0,0,0,0,0,0,8.689434,0,0,8.689434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229971,0,6.951547,0,327.4477
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.93574,56.93574,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1229971,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,53.57214,53.57214,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1229971,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.86287,50.86287,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1229971,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,48.48074,48.48074,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1229971,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.14974,46.14974,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1229971,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.24814,44.24814,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1229971,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,42.78615,42.78615,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1229971,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.26282,41.26282,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1229971,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.94396,39.94396,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1229971,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.78868,38.78868,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1229971,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,37.52095,37.52095,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1229971,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,36.48835,36.48835,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1230852,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,35.56822,35.56822,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1231483,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,29.81672,43.46833,34.67876,49.05645,49.05645,81,0,22.761,49.05645,60.78043,0,0,0,29.81672,0,0,31.94355,30.34637,235.6317,106.6897,60.1631,0,60.1631,253.5367,60.36575,0.1232456,53.96209,23.85338,81,136.5064
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,54.66432,54.39347,37.09155,60.52873,60.52873,81,0,22.761,60.52873,90.31136,0,0,0,54.66432,0,0,20.47127,19.44771,175.4686,160.8365,74.11203,0,74.11203,323.8455,77.10592,0.1233266,66.5816,43.73146,81,215.5008
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,69.98554,66.90638,42.75548,39.87358,39.87358,0,-1,0,39.87358,175.5186,0,0,0,69.98554,41.97219,39.87358,0,0,101.3566,227.5373,28.01335,0,28.01335,350.4213,83.43348,0.1232913,43.86094,55.98843,0,297.5228
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,72.43022,75.09921,48.56253,25.9881,25.9881,0,0,0,25.9881,278.7054,0,0,0,72.43022,27.35589,25.9881,0,0,73.34326,252.7493,45.07433,0,45.07433,393.1826,93.61472,0.1232347,28.58691,57.94418,0,325.1795
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,61.68252,75.7993,53.08141,37.76474,37.76474,0,0,0,37.76474,163.3336,0,0,0,61.68252,39.75236,37.76474,0,0,28.26893,293.3162,21.93017,0,21.93017,413.9874,98.56822,0.1232072,41.54121,49.34602,0,354.9987
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,61.34163,79.64613,56.38366,49.90998,49.90998,0,0,0,49.90998,122.9045,2.466045,0,0,61.34163,52.53682,49.90998,0,0,6.338765,313.0533,6.338765,0,6.338765,420.0009,100,0.1231992,54.90098,49.0733,0,374.395
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,63.41146,84.35728,59.40987,10.56485,10.56485,0,0,0,10.56485,600.212,52.29058,0,0,63.41146,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1231992,11.62133,50.72917,0,382.1697
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,47.5857,79.03819,61.07633,39.3648,39.3648,0,-1,0,39.3648,120.8839,6.149076,0,0,47.5857,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1231992,43.30127,38.06856,0,366.3439
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,45.06469,78.33249,61.41372,0,0,0,0,0,0,0,45.06469,0,0,45.06469,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231992,0,36.05175,0,363.8229
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,27.11237,71.42838,61.76132,14.69748,14.69748,0,0,0,14.69748,184.4696,11.64135,0,0,27.11237,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1231992,16.16722,21.6899,0,345.8706
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.14725,65.86083,60.33,37.05075,37.05075,0,0,0,37.05075,43.58146,0,0,0,16.14725,39.00079,37.05075,0,0,0,318.7582,0,22.85353,-22.85353,395.9111,94.26436,0.1231992,40.75583,12.9178,0,334.9055
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,56.70059,56.70059,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,25.39281,295.9047,0,34.2171,-34.2171,359.8431,85.67676,0.1231992,35.75687,0,0,295.9047
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,53.337,53.337,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,63.41182,261.6876,0,35.03402,-35.03402,322.914,76.88413,0.1231992,36.61056,0,0,261.6876
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,50.63794,50.63794,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,102.3385,226.6536,0,22.86288,-22.86288,298.8144,71.14615,0.1231992,23.89171,0,0,226.6536
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,48.27627,48.27627,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.7417,203.7907,0,34.89788,-34.89788,262.0288,62.38769,0.1231992,36.46828,0,0,203.7907
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.92482,45.92482,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,166.5171,168.8928,0,42.93905,-42.93905,216.7671,51.61111,0.1231992,44.87131,0,0,168.8928
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.02322,44.02322,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,214.2272,125.9538,0,32.09052,-32.09052,182.9407,43.55722,0.1231992,33.5346,0,0,125.9538
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,42.56123,42.56123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.8833,93.86323,0,0,0,182.9407,43.55722,0.1231992,0,0,0,93.86323
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.02768,41.02768,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.8833,93.86323,0,54.24121,-54.24121,125.7654,29.94409,0.1231992,56.68206,0,0,93.86323
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,39.70882,39.70882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.1513,39.62202,0,0,0,125.7654,29.94409,0.1231992,0,0,0,39.62202
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,38.53309,38.53309,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,310.1513,39.62202,0,26.54892,-26.54892,97.78043,23.28101,0.1231992,27.74362,0,0,39.62202
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.29602,37.29602,34.10821,12.41945,0,-1,0,12.41945,0,0,21.68876,25.09958,0,13.07311,12.41945,0,0,339.6501,13.07311,0,13.07311,-13.07311,84.00017,20,0.1231992,37.51903,0,0,13.07311
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.23276,36.23276,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1232946,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.3433,35.3433,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1233573,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.01062,42.32834,34.42317,46.73132,46.73132,81,0,22.761,46.73132,57.79982,0,0,0,27.01062,0,0,34.26868,32.55524,222.9184,118.1317,59.56586,0,59.56586,265.031,63.1025,0.1234539,51.40445,21.60849,81,145.1423
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,57.16194,55.00231,36.83596,83.81422,83.81422,81,0,22.761,83.81422,68.20078,0,0,0,57.16194,2.962332,2.814215,0,0,163.3525,171.741,54.19961,0,54.19961,316.4493,75.34492,0.123533,92.19564,45.72955,81,228.9029
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,70.10451,66.61008,42.46922,18.35409,18.35409,0,-1,0,18.35409,381.9558,0,0,0,70.10451,19.32009,18.35409,0,0,109.1529,220.5206,50.78441,0,50.78441,364.6276,86.81593,0.1234693,20.1895,56.08361,0,290.6251
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,72.44658,74.78793,48.30694,22.22148,22.22148,0,0,0,22.22148,326.0205,0,0,0,72.44658,23.39103,22.22148,0,0,58.36849,266.2266,49.05555,0,49.05555,411.1658,97.89642,0.1234078,24.44363,57.95726,0,338.6732
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,80.72271,84.61908,52.79514,11.72982,11.72982,0,0,0,11.72982,688.1835,59.06258,0,0,80.72271,12.34718,11.72982,0,0,9.312943,310.3766,9.312943,0,9.312943,420.0009,100,0.1233961,12.9028,64.57816,0,391.0993
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,84.15595,91.04635,56.0974,56.51505,56.51505,0,0,0,56.51505,148.9089,24.66643,0,0,84.15595,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1233961,62.16655,67.32476,0,402.9142
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,80.47981,93.11649,59.11338,14.95132,14.95132,0,0,0,14.95132,538.2791,64.74158,0,0,80.47981,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1233961,16.44645,64.38385,0,399.238
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,70.32661,89.73306,60.84119,15.16409,15.16409,0,-1,0,15.16409,463.7707,54.3644,0,0,70.32661,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1233961,16.6805,56.26128,0,389.0848
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,57.23487,83.56597,61.18879,28.25335,28.25335,0,0,0,28.25335,202.5773,27.4945,0,0,57.23487,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1233961,31.07869,45.7879,0,375.9931
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,37.31758,75.22113,61.5364,16.90741,16.90741,0,0,0,16.90741,220.7173,19.5203,0,0,37.31758,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1233961,18.59815,29.85406,0,356.0758
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.33442,65.32745,60.09486,27.02539,27.02539,0,0,0,27.02539,56.7408,0,3.552714E-15,0,15.33442,28.44778,27.02539,0,0,0,318.7582,0,13.11336,-13.11336,406.1782,96.70889,0.1233961,29.72793,12.26754,0,334.0927
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,56.50634,56.50634,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,14.5704,305.6449,0,6.643805,-6.643805,399.175,95.04147,0.1233961,6.942776,0,0,305.6449
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.13253,53.13253,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.9524,299.0011,0,27.34375,-27.34375,370.3521,88.1789,0.1233961,28.57422,0,0,299.0011
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,50.43347,50.43347,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,52.33435,271.6573,0,15.49371,-15.49371,354.0203,84.29038,0.1233961,16.19093,0,0,271.6573
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.05135,48.05135,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,69.54958,256.1636,0,51.25933,-51.25933,299.9882,71.42563,0.1233961,53.56601,0,0,256.1636
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,45.72035,45.72035,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,126.5044,204.9043,0,41.76657,-41.76657,255.9624,60.94331,0.1233961,43.64606,0,0,204.9043
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.81874,43.81874,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,172.9117,163.1377,0,22.65271,-22.65271,232.0844,55.25807,0.1233961,23.67208,0,0,163.1377
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,42.32608,42.32608,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,198.0814,140.485,0,39.41022,-39.41022,190.5423,45.36713,0.1233961,41.18369,0,0,140.485
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,40.80275,40.80275,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.8705,101.0748,0,43.57081,-43.57081,144.6147,34.43199,0.1233961,45.53149,0,0,101.0748
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,39.50434,39.50434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.2825,57.50395,0,0,0,144.6147,34.43199,0.1233961,0,0,0,57.50395
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.32862,38.32862,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,290.2825,57.50395,0,44.77941,-44.77941,97.41301,23.19353,0.1233961,46.79448,0,0,57.50395
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.06088,37.06088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.0374,12.72454,0,0,0,97.41301,23.19353,0.1233961,0,0,0,12.72454
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.02829,36.02829,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,340.0374,12.72454,63.50609,0,63.50609,157.6602,37.53806,0.1234899,15.56663,0,81,12.72454
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.10816,35.10816,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,276.5313,69.88003,63.60365,0,63.60365,217.9999,51.90464,0.1235834,15.45367,0,81,69.88003
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,33.78883,44.22731,34.2187,2.064316,2.064316,74.3801,0,21.08617,2.064316,1636.805,0,0,0,33.78883,0,0,72.31579,68.7,212.9277,127.1233,102.4888,0,102.4888,315.2293,75.05446,0.1236092,2.270747,27.03106,81,160.9121
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,59.45425,55.53237,36.57014,46.30953,46.30953,81,0,22.761,46.30953,128.3845,0,0,0,59.45425,0,0,34.69047,32.95594,110.4389,219.3633,92.41019,0,92.41019,402.8973,95.92775,0.1236664,50.94049,47.5634,81,278.8175
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,74.20664,68.02765,42.21362,38.97611,38.97611,0,-1,0,38.97611,190.3901,15.15051,0,0,74.20664,41.02748,38.97611,0,0,18.02866,302.5324,18.02866,0,18.02866,420.0009,100,0.1236438,42.87372,59.36532,0,376.7391
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,83.9808,79.94084,48.02068,30.34086,30.34086,0,0,0,30.34086,276.7911,52.04305,0,0,83.9808,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1236438,33.37494,67.18464,0,402.739
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,85.45253,86.78497,52.50888,7.523621,7.523621,0,0,0,7.523621,1135.79,77.53293,0,0,85.45253,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1236438,8.275983,68.36202,0,404.2108
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,80.34442,88.52557,55.8418,33.67128,33.67128,0,0,0,33.67128,238.6141,44.90097,0,0,80.34442,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1236438,37.03841,64.27554,0,399.1027
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,73.41662,88.841,58.89869,48.80542,48.80542,0,0,0,48.80542,150.4272,22.0425,0,0,73.41662,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1236438,53.68596,58.7333,0,392.1748
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,64.71404,86.44095,60.55492,0,0,0,-1,0,0,0,64.71404,0,0,64.71404,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236438,0,51.77122,0,383.4723
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,50.30699,80.10992,60.96387,39.59422,39.59422,0,0,0,39.59422,127.0564,8.628867,0,0,50.30699,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1236438,43.55364,40.24559,0,369.0652
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,27.53691,71.09582,61.30125,33.72273,33.72273,0,0,0,33.72273,81.65683,0,7.105427E-15,0,27.53691,35.49761,33.72273,0,0,0,318.7582,0,7.960698,-7.960698,411.6095,98.00208,0.1236438,37.095,22.02953,0,346.2951
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,12.81506,64.20844,59.86994,40.18494,40.18494,0,0,0,40.18494,31.89021,0,7.105427E-15,0,12.81506,42.29993,40.18494,0,0,8.84522,310.7975,0,29.48487,-29.48487,380.5298,90.60214,0.1236438,44.20343,10.25205,0,323.6126
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,56.2712,56.2712,104.2458,104.2458,81,0,22.761,104.2458,0,0,0,0,0,24.46931,23.24584,0,0,41.60619,281.3127,0,24.46931,-24.46931,354.7368,84.46098,0.1236438,114.6704,0,81,281.3127
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,52.9076,52.9076,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,68.79431,256.8434,0,9.410263,-9.410263,344.8175,82.09925,0.1236438,9.833724,0,0,256.8434
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,50.20855,50.20855,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,79.25016,247.4331,0,25.29667,-25.29667,318.1525,75.75044,0.1236438,26.43502,0,0,247.4331
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,47.84687,47.84687,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,107.3576,222.1364,0,18.27556,-18.27556,298.8884,71.16376,0.1236438,19.09796,0,0,222.1364
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,45.51587,45.51587,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,127.6637,203.8609,0,21.45171,-21.45171,276.2763,65.77994,0.1236438,22.41704,0,0,203.8609
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,43.62449,43.62449,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,151.499,182.4091,0,16.7536,-16.7536,258.6164,61.57522,0.1236438,17.50751,0,0,182.4091
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.15228,42.15228,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,170.1141,165.6555,0,18.29166,-18.29166,239.3353,56.98449,0.1236438,19.11478,0,0,165.6555
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,40.62895,40.62895,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,190.4382,147.3639,0,39.00001,-39.00001,198.2257,47.19651,0.1236438,40.75501,0,0,147.3639
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.31009,39.31009,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,233.7715,108.3639,0,18.15307,-18.15307,179.0907,42.64056,0.1236438,18.96996,0,0,108.3639
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.12415,38.12415,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,253.9416,90.2108,0,10.81917,-10.81917,167.6863,39.92523,0.1236438,11.30603,0,0,90.2108
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,36.88708,36.88708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.9629,79.39163,0,0,0,167.6863,39.92523,0.1236438,0,0,0,79.39163
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,35.85448,35.85448,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,265.9629,79.39163,0,26.0386,-26.0386,140.2392,33.39022,0.1236438,27.21034,0,0,79.39163
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,34.93435,34.93435,26.62894,26.62894,0,0,0,26.62894,0,0,3.552714E-15,0,0,28.03046,26.62894,0,0,294.8947,53.35303,0,28.03046,-28.03046,110.6925,26.3553,0.1236438,29.29183,0,0,53.35303
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,25.90782,41.56006,34.01422,18.33127,18.33127,0,0,0,18.33127,141.3313,0,0,0,25.90782,19.29608,18.33127,0,0,326.0396,25.32257,6.611742,0,6.611742,116.965,27.84874,0.1236356,20.1644,20.72625,0,51.23039
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,40.96096,48.91081,36.40656,37.46041,37.46041,81,0,22.761,37.46041,109.3447,0,0,0,40.96096,0,0,43.53959,41.36261,319.4279,31.27314,82.32357,0,82.32357,195.0639,46.4437,0.1237053,41.20646,32.76877,81,72.2341
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,56.97184,60.81516,41.97848,9.498018,9.498018,0,-1,0,9.498018,599.8287,0,0,0,56.97184,9.997913,9.498018,0,0,237.1043,105.3643,46.97393,0,46.97393,239.6273,57.05401,0.1236466,10.44782,45.57747,0,162.3362
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,75.51266,75.54384,47.78553,37.2071,37.2071,0,0,0,37.2071,202.9523,0,0,0,75.51266,39.16536,37.2071,0,0,190.1304,147.6409,36.3473,0,36.3473,274.1094,65.26402,0.1236012,40.9278,60.41013,0,223.1535
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,75.76572,81.35817,52.24306,8.731243,8.731243,0,0,0,8.731243,867.754,0,0,0,75.76572,9.190783,8.731243,0,0,153.7831,180.3535,66.57494,0,66.57494,337.2679,80.30173,0.1235182,9.604368,60.61257,0,256.1192
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,70.60345,83.08617,55.58621,39.3494,39.3494,0,0,0,39.3494,179.427,0,0,0,70.60345,41.42042,39.3494,0,0,87.20815,240.2709,29.18303,0,29.18303,364.9534,86.89349,0.1234818,43.28434,56.48277,0,310.8744
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,76.90012,90.43989,58.66354,0,0,0,0,0,0,0,18.87501,0,0,76.90012,0,0,0,0,58.02512,266.5356,58.02512,0,58.02512,420.0009,100,0.1234096,0,61.5201,0,343.4357
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,69.07124,88.46523,60.38112,10.08731,10.08731,0,-1,0,10.08731,684.7339,58.45302,0,0,69.07124,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1234096,11.09604,55.25699,0,387.8295
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,54.92363,81.92856,60.72873,27.58471,27.58471,0,0,0,27.58471,199.109,25.88709,0,0,54.92363,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1234096,30.34318,43.9389,0,373.6819
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,31.5898,72.47815,61.12745,0,0,0,0,0,0,0,31.5898,0,0,31.5898,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1234096,0,25.27184,0,350.348
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,16.37084,65.28053,59.69613,14.05356,14.05356,0,0,0,14.05356,116.489,1.577626,0,0,16.37084,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1234096,15.45891,13.09667,0,335.1291
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,56.0974,56.0974,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1234096,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,52.7338,52.7338,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1234096,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.06541,50.06541,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1234096,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,47.70374,47.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1234096,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,45.34207,45.34207,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1234096,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,43.45069,43.45069,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1234096,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.97848,41.97848,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1234096,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,40.45515,40.45515,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1234096,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.13629,39.13629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1234096,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.96056,37.96056,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1234096,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,36.69283,36.69283,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1234096,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,35.66024,35.66024,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1234096,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.72988,34.72988,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.1234954,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.30376,40.2529,33.80975,38.45497,38.45497,81,0,22.761,38.45497,57.99968,7.105427E-15,0,0,22.30376,0,0,42.54503,40.41778,273.2186,72.86152,62.72154,0,62.72154,220.3058,52.45366,0.1235894,42.30046,17.84301,81,95.16528
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,39.00861,48.04347,36.20209,19.8841,19.8841,81,0,22.761,19.8841,196.1799,0,0,0,39.00861,0,0,61.1159,58.06011,210.497,129.3109,97.06872,0,97.06872,312.3933,74.37921,0.1236405,21.87251,31.20688,81,168.3195
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,65.14507,63.73501,41.75356,17.53436,17.53436,0,-1,0,17.53436,371.528,0,0,0,65.14507,18.45722,17.53436,0,0,113.4283,216.6727,46.68785,0,46.68785,356.6853,84.9249,0.1235825,19.2878,52.11606,0,281.8178
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,51.68974,65.14542,47.52994,22.82383,22.82383,0,0,0,22.82383,226.4727,0,0,0,51.68974,24.02508,22.82383,0,0,66.74046,258.6918,27.66465,0,27.66465,382.9303,91.17369,0.1235481,25.10621,41.35179,0,310.3815
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,70.89865,78.67482,51.98747,5.451407,5.451407,0,0,0,5.451407,1300.557,26.08452,0,0,70.89865,5.738323,5.451407,0,0,39.07581,283.59,39.07581,0,39.07581,420.0009,100,0.1234996,5.996548,56.71892,0,354.4886
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,67.54911,81.25782,55.3204,37.87646,37.87646,0,0,0,37.87646,178.3406,27.67915,0,0,67.54911,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.1234996,41.66411,54.03929,0,386.3073
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,73.28289,88.14842,58.4284,24.36156,24.36156,0,0,0,24.36156,300.8136,47.63914,0,0,73.28289,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1234996,26.79771,58.62631,0,392.0411
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,64.97553,86.06963,60.1562,19.65696,19.65696,0,-1,0,19.65696,330.5472,44.284,0,0,64.97553,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1234996,21.62266,51.98043,0,383.7338
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,57.68887,83.01151,60.55492,34.78117,34.78117,0,0,0,34.78117,165.8624,21.07711,0,0,57.68887,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1234996,38.25929,46.15109,0,376.4471
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,40.97355,76.08728,60.96387,19.54749,19.54749,0,0,0,19.54749,209.6103,20.39724,0,0,40.97355,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1234996,21.50224,32.77884,0,359.7318
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,13.54019,64.10293,59.52233,12.17154,12.17154,0,0,0,12.17154,111.2446,0.7280387,0,0,13.54019,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1234996,13.3887,10.83215,0,332.2984
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,55.92359,55.92359,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1234996,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,52.56,52.56,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1234996,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.91206,49.91206,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1234996,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,47.56061,47.56061,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1234996,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.19894,45.19894,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1234996,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,43.30756,43.30756,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1234996,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.83535,41.83535,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1234996,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.31202,40.31202,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1234996,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1234996,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,37.80721,37.80721,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1234996,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,36.5497,36.5497,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1234996,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,35.50688,35.50688,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1235981,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,34.58675,34.58675,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1236614,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.428896,34.9045,33.66662,44.21948,44.21948,81,0,22.761,44.21948,10.01571,0,0,0,4.428896,0,0,36.78052,34.94149,260.6805,84.14581,39.37039,0,39.37039,210.0477,50.01125,0.1237282,48.64143,3.543117,81,88.5747
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.25659,41.60793,35.99762,24.17512,24.17512,81,0,22.761,24.17512,79.65459,0,0,0,19.25659,0,0,56.82488,53.98363,221.3101,119.5792,73.24023,0,73.24023,279.5294,66.5545,0.1238086,26.59264,15.40528,81,138.8358
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,32.75581,51.73528,41.54908,0,0,0,-1,0,0,0,0,0,0,32.75581,0,0,0,0,148.0699,185.4954,32.75581,0,32.75581,310.6043,73.95326,0.1237679,0,26.20465,0,218.2512
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,37.28823,59.49111,47.27435,45.57909,45.57909,0,0,0,45.57909,81.80994,0,0,0,37.28823,47.978,45.57909,0,0,115.314,214.9756,0,10.68976,-10.68976,299.3363,71.27042,0.1237679,50.137,29.83059,0,252.2638
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,52.2314,70.22276,51.76255,31.32531,31.32531,0,0,0,31.32531,166.7386,0,0,0,52.2314,32.97401,31.32531,0,0,127.1916,204.2858,19.25739,0,19.25739,317.6055,75.6202,0.123744,34.45784,41.78512,0,256.5172
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,43.35929,70.44479,55.09547,0,0,0,0,0,0,0,0,0,0,43.35929,0,0,0,0,107.9342,221.6175,43.35929,0,43.35929,358.7397,85.41405,0.1236903,0,34.68744,0,264.9768
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,45.01984,74.60637,58.1728,21.11104,21.11104,0,0,0,21.11104,213.2526,0,0,0,45.01984,22.22214,21.11104,0,0,64.57487,260.6408,22.7977,0,22.7977,380.3675,90.56351,0.123662,23.22214,36.01587,0,305.6607
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,50.81462,79.11266,59.92105,36.87745,36.87745,0,-1,0,36.87745,137.7932,0,0,0,50.81462,38.81836,36.87745,0,0,41.77718,281.1588,11.99626,0,11.99626,391.7482,93.27319,0.1236472,40.56519,40.6517,0,331.9734
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,36.29143,73.46555,60.33,33.21154,33.21154,0,0,0,33.21154,109.2736,0,0,0,36.29143,34.95951,33.21154,0,0,29.78092,291.9554,1.331915,0,1.331915,393.0117,93.57404,0.1236455,36.53269,29.03314,0,328.2468
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,26.48977,70.08143,60.72873,39.78477,39.78477,0,0,0,39.78477,66.58271,0,0,0,26.48977,41.8787,39.78477,0,0,28.449,293.1541,0,15.38893,-15.38893,376.7904,89.71181,0.1236455,43.76324,21.19182,0,319.6439
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.38027,62.76605,59.28719,66.17151,66.17151,81,0,22.761,66.17151,15.68691,0,0,0,10.38027,0,0,14.82849,14.08707,45.54781,277.7652,24.46733,0,24.46733,400.0021,95.23842,0.1236847,72.78866,8.304214,81,288.1454
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,55.74979,55.74979,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,21.08048,299.7858,0,65.47581,-65.47581,330.9846,78.80569,0.1236847,68.42222,0,0,299.7858
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,52.3862,52.3862,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,93.83138,234.31,0,72.31579,-72.31579,254.757,60.65632,0.1236847,93.57455,0,0,234.31
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,49.74848,49.74848,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,174.1823,161.9942,0,22.99474,-22.99474,230.5185,54.88524,0.1236847,24.0295,0,0,161.9942
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,47.38681,47.38681,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,199.732,138.9995,0,28.77837,-28.77837,200.1834,47.66262,0.1236847,30.07339,0,0,138.9995
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.05581,45.05581,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,231.7079,110.2211,0,34.55585,-34.55585,163.7583,38.99,0.1236847,36.11086,0,0,110.2211
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.16442,43.16442,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,270.1033,75.66525,0,12.50626,-12.50626,150.5756,35.85126,0.1236847,13.06904,0,0,75.66525
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,41.66154,41.66154,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,283.9991,63.15898,0,9.924348,-9.924348,140.1144,33.3605,0.1236847,10.37094,0,0,63.15898
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.0262,53.23463,0,0,0,140.1144,33.3605,0.1236847,0,0,0,53.23463
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,38.85003,38.85003,11.35733,11.35733,0,-1,0,11.35733,0,0,1.776357E-15,0,0,11.95509,11.35733,0,0,295.0262,53.23463,0,11.95509,-11.95509,127.5126,30.36009,0.1236847,12.49307,0,0,53.23463
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,37.64363,37.64363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.3096,41.27954,0,0,0,127.5126,30.36009,0.1236847,0,0,0,41.27954
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.37589,36.37589,10.4348,10.4348,0,-1,0,10.4348,0,0,0,0,0,10.984,10.4348,0,0,308.3096,41.27954,0,10.984,-10.984,115.9345,27.60339,0.1236847,11.47828,0,0,41.27954
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.31263,35.31263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.5141,30.29554,0,0,0,115.9345,27.60339,0.1236847,0,0,0,30.29554
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.3925,34.3925,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,320.5141,30.29554,49.73091,0,49.73091,163.1134,38.83644,0.1237704,31.51684,0,81,30.29554
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.20705,38.09182,33.47237,31.76462,31.76462,81,0,22.761,31.76462,51.02233,0,0,0,16.20705,0,0,49.23539,46.77362,270.7832,75.05337,62.98066,0,62.98066,222.8621,53.06229,0.1238633,34.94108,12.96564,81,91.26041
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,46.0374,49.97573,35.82381,26.49319,26.49319,81,0,22.761,26.49319,173.7706,-7.105427E-15,0,0,46.0374,0,0,54.50681,51.78147,207.8025,131.736,97.81886,0,97.81886,315.6612,75.15727,0.1239128,29.14251,36.82991,81,177.7734
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,67.91957,64.33936,41.32416,14.21519,14.21519,0,-1,0,14.21519,477.7957,0,0,0,67.91957,14.96336,14.21519,0,0,109.9837,219.7729,52.95621,0,52.95621,365.8999,87.11884,0.1238473,15.63671,54.33566,0,287.6925
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,72.0863,73.0126,47.00853,18.08366,18.08366,0,0,0,18.08366,398.6268,0,0,0,72.0863,19.03543,18.08366,0,0,57.02744,267.4335,53.05087,0,53.05087,416.2283,99.10178,0.1237817,19.89202,57.66903,0,339.5198
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,70.52837,77.84705,51.46606,0,0,0,0,0,0,0,66.5518,0,0,70.52837,0,0,0,0,3.976578,315.1793,3.976578,0,3.976578,420.0009,100,0.1237768,0,56.4227,0,385.7077
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,60.02773,77.14278,54.80921,40.18011,40.18011,0,0,0,40.18011,149.3966,17.73288,0,0,60.02773,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1237768,44.19812,48.02219,0,378.7859
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,67.426,84.45415,57.90699,0,0,0,0,0,0,0,67.426,0,0,67.426,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237768,0,53.9408,0,386.1842
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,65.35712,85.68092,59.69613,28.38495,28.38495,0,-1,0,28.38495,230.2527,35.47823,0,0,65.35712,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1237768,31.22344,52.28569,0,384.1154
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,51.99704,79.84356,60.09486,0.1586708,0.1586708,0,0,0,0.1586708,32770.39,51.83001,0,0,51.99704,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1237768,0.1745379,41.59763,0,370.7552
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,25.10986,69.37511,60.55492,17.07335,17.07335,0,0,0,17.07335,147.0705,7.13792,0,0,25.10986,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1237768,18.78068,20.08789,0,343.8681
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.01816,63.15206,59.11338,0,0,0,0,0,0,0,12.01816,0,0,12.01816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237768,0,9.614531,0,330.7764
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,55.55554,55.55554,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1237768,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,52.19194,52.19194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1237768,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,49.57468,49.57468,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1237768,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.21301,47.21301,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1237768,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,44.88201,44.88201,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1237768,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,42.99062,42.99062,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1237768,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,41.48774,41.48774,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1237768,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,39.99508,39.99508,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1237768,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,38.67622,38.67622,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1237768,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,37.46983,37.46983,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1237768,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.17142,36.17142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1237768,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.13883,35.13883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1237768,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.2187,34.2187,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1237768,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.792852,35.7692,33.29856,87.01574,87.01574,81,0,22.761,87.01574,10.1049,0,0,0,8.792852,6.33236,6.015742,0,0,222.7313,118.3001,2.460493,0,2.460493,211.0336,50.246,0.1237803,95.71732,7.034282,81,127.0929
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.38777,43.0959,35.62956,0,0,72.31579,0,20.56389,0,0,0,0,0,25.38777,0,0,72.31579,68.7,220.2708,120.5145,94.08778,0,94.08778,300.2931,71.49822,0.1238101,0,20.31022,81,145.9023
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.31448,48.49134,41.08902,0.467431,0.467431,0,-1,0,0.467431,5201.727,0,0,0,24.31448,0.4920326,0.467431,0,0,126.183,205.1935,23.82245,0,23.82245,322.8931,76.87915,0.1237807,0.514174,19.45159,0,229.508
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,30.06402,56.39757,46.75294,40.32988,40.32988,0,0,0,40.32988,74.54528,0,7.105427E-15,0,30.06402,42.4525,40.32988,0,0,102.3606,226.6337,0,12.38848,-12.38848,309.8345,73.76997,0.1237807,44.36287,24.05121,0,256.6977
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,55.80522,71.01775,51.1798,7.42197,7.42197,0,0,0,7.42197,751.8923,0,0,0,55.80522,7.8126,7.42197,0,0,116.1255,214.2452,47.99262,0,47.99262,355.3643,84.61037,0.1237215,8.164167,44.64418,0,270.0504
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,51.29375,73.05228,54.5434,17.22179,17.22179,0,0,0,17.22179,297.8422,0,0,0,51.29375,18.1282,17.22179,0,0,68.13292,257.4386,33.16555,0,33.16555,386.8279,92.10169,0.1236807,18.94397,41.035,0,308.7324
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,70.29417,85.57558,57.6514,22.26594,22.26594,0,0,0,22.26594,315.7027,11.88897,0,0,70.29417,23.43783,22.26594,0,0,34.96737,287.2876,34.96737,0,34.96737,420.0009,100,0.1236376,24.49253,56.23533,0,357.5818
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,56.2103,80.94036,59.40987,0,0,0,-1,0,0,0,56.2103,0,0,56.2103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236376,0,44.96824,0,374.9685
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,55.1031,80.98336,59.86994,8.093096,8.093096,0,0,0,8.093096,680.8655,46.58405,0,0,55.1031,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1236376,8.902405,44.08248,0,373.8613
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,38.00175,74.15521,60.33,17.33651,17.33651,0,0,0,17.33651,219.2006,19.75278,0,0,38.00175,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1236376,19.07016,30.4014,0,356.76
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,13.47474,63.43584,58.89869,0,0,0,0,0,0,0,13.47474,0,0,13.47474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236376,0,10.77979,0,332.233
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,55.35107,55.35107,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1236376,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.98747,51.98747,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1236376,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1236376,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.0392,47.0392,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1236376,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,44.7082,44.7082,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1236376,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,42.81682,42.81682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1236376,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,41.34461,41.34461,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1236376,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.82128,39.82128,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1236376,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,38.50242,38.50242,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1236376,38.09237,0,0,132.1717
