Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,37.29602,37.29602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1236376,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,35.99762,35.99762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1236376,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,34.96502,34.96502,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1236376,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,34.04489,34.04489,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1236376,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,28.34259,41.33754,33.09409,0,0,0,0,0,0,0,0,0,0,28.34259,0,0,0,0,328.9613,22.69302,28.34259,0,28.34259,134.8089,32.09728,0.1236027,0,22.67407,0,51.03561
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,45.15586,49.23946,35.42509,3.363079,3.363079,0,0,0,3.363079,1342.694,0,0,0,45.15586,3.540083,3.363079,0,0,300.6187,48.20135,41.61578,0,41.61578,174.289,41.49731,0.1235516,3.699387,36.12469,0,93.35722
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,74.60204,66.54107,40.86409,8.28118,8.28118,0,-1,0,8.28118,900.8623,0,0,0,74.60204,8.717032,8.28118,0,0,259.003,85.65556,65.885,0,65.885,236.793,56.37918,0.1234706,9.109299,59.68163,0,160.2576
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,77.0108,74.57033,46.46668,46.16375,46.16375,0,0,0,46.16375,166.821,0,0,0,77.0108,48.59342,46.16375,0,0,193.118,144.9521,28.41739,0,28.41739,263.7521,62.798,0.1234357,50.78012,61.60865,0,221.9629
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,63.84914,74.11524,50.89354,0,0,0,0,0,0,0,0,0,0,63.84914,0,0,0,0,164.7006,170.5277,63.84914,0,63.84914,324.3248,77.22003,0.1233574,0,51.07932,0,234.3768
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,47.34755,71.09843,54.25713,12.33346,12.33346,0,0,0,12.33346,383.8952,0,0,0,47.34755,12.98259,12.33346,0,0,100.8514,227.9919,34.36496,0,34.36496,356.9262,84.98227,0.1233153,13.5668,37.87804,0,275.3395
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,50.33299,75.91974,57.36513,23.38935,23.38935,0,0,0,23.38935,215.1962,0,0,0,50.33299,24.62037,23.38935,0,0,66.48647,258.9204,25.71263,0,25.71263,381.3194,90.79015,0.1232839,25.72828,40.2664,0,309.2534
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,52.81734,79.12452,59.17472,10.43606,10.43606,0,-1,0,10.43606,506.1041,1.058167,0,0,52.81734,10.98533,10.43606,0,0,40.77385,282.0618,40.77385,0,40.77385,420.0009,100,0.123234,11.47967,42.25388,0,334.8791
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,38.66307,73.64766,59.63479,65.50343,65.50343,28.77351,0,9.547698,65.50343,59.02449,0,0,0,38.66307,38.66307,36.72991,0,0,0,318.7582,0,0,0,420.0009,100,0.123234,72.05376,30.93045,81,357.4213
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,17.79399,66.20465,60.09486,5.89173,5.89173,0,0,0,5.89173,302.0163,11.59217,0,0,17.79399,6.201821,5.89173,0,0,0,318.7582,0,0,0,420.0009,100,0.123234,6.480904,14.23519,0,336.5522
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.27426,63.49226,58.68399,23.10464,23.10464,0,0,0,23.10464,61.78091,0,3.552714E-15,0,14.27426,24.32067,23.10464,0,0,0,318.7582,0,10.04641,-10.04641,409.411,97.47861,0.123234,25.4151,11.4194,0,333.0325
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,55.12614,55.12614,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,11.16268,308.7118,0,43.97086,-43.97086,363.0616,86.44308,0.123234,45.94954,0,0,308.7118
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,51.76255,51.76255,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,60.01919,264.741,0,27.87476,-27.87476,333.679,79.44724,0.123234,29.12913,0,0,264.741
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,49.1964,49.1964,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,90.99115,236.8662,0,9.385962,-9.385962,323.7854,77.09161,0.123234,9.808331,0,0,236.8662
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.84495,46.84495,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,101.42,227.4802,0,26.38871,-26.38871,295.9692,70.46873,0.123234,27.5762,0,0,227.4802
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,44.54462,44.54462,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,130.7408,201.0915,0,26.02892,-26.02892,268.5323,63.93615,0.123234,27.20023,0,0,201.0915
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,42.64302,42.64302,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,159.6618,175.0626,0,26.10345,-26.10345,241.0169,57.38486,0.123234,27.27811,0,0,175.0626
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,41.15036,41.15036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.6656,148.9592,0,0,0,241.0169,57.38486,0.123234,0,0,0,148.9592
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,39.62703,39.62703,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,188.6656,148.9592,0,45.60244,-45.60244,192.9477,45.93984,0.123234,47.65455,0,0,148.9592
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,38.29795,38.29795,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,239.335,103.3567,0,4.599723,-4.599723,188.0992,44.78543,0.123234,4.806711,0,0,103.3567
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,37.06088,37.06088,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,244.4458,98.75698,0,2.946573,-2.946573,184.9932,44.04591,0.123234,3.079169,0,0,98.75698
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,35.7727,35.7727,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,247.7198,95.81041,0,43.28133,-43.28133,139.3707,33.18343,0.123234,45.22898,0,0,95.81041
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,34.72988,34.72988,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,295.8102,52.52908,0,4.401433,-4.401433,134.7312,32.07878,0.123234,4.599498,0,0,52.52908
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,33.80975,33.80975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.7007,48.12765,0,0,0,134.7312,32.07878,0.123234,0,0,0,48.12765
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.44008,36.98771,32.89984,34.43555,34.43555,0,0,0,34.43555,41.93363,0,0,0,14.44008,36.24796,34.43555,0,0,300.7007,48.12765,0,21.80787,-21.80787,111.7437,26.60558,0.123234,37.87911,11.55206,0,62.56773
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.53979,39.39859,35.22062,31.30779,31.30779,81,0,22.761,31.30779,46.44145,0,0,0,14.53979,0,0,49.69221,47.2076,324.9316,26.31978,61.74739,0,61.74739,170.3224,40.55286,0.1233279,34.43856,11.63183,81,40.85957
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.12803,45.72039,40.59828,0,0,0,-1,0,0,0,0,0,0,17.12803,0,0,0,0,263.1842,81.89243,17.12803,0,17.12803,186.5714,44.42168,0.1233069,0,13.70242,0,99.02046
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,21.17185,52.81133,46.18041,28.0141,28.0141,0,0,0,28.0141,75.57567,0,0,0,21.17185,29.48853,28.0141,0,0,246.0562,97.30766,0,8.316684,-8.316684,177.8049,42.33441,0.1233069,30.81552,16.93748,0,118.4795
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,49.27594,67.70965,50.60727,39.33683,39.33683,0,0,0,39.33683,125.2667,0,0,0,49.27594,41.40719,39.33683,0,0,255.297,88.99097,7.868752,0,7.868752,185.2699,44.11178,0.1232973,43.27051,39.42075,0,138.2669
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,50.63757,72.11748,53.97087,7.165146,7.165146,0,0,0,7.165146,706.7206,0,0,0,50.63757,7.542259,7.165146,0,0,247.4282,96.07285,43.09531,0,43.09531,226.1536,53.846,0.1232447,7.88166,40.51005,0,146.7104
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,39.16568,71.05679,57.12999,61.95529,61.95529,0,0,0,61.95529,63.21603,0,0,0,39.16568,65.21609,61.95529,0,0,204.3329,134.8586,0,26.05042,-26.05042,198.6941,47.30802,0.1232447,68.15083,31.33254,0,174.0243
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,65.94797,85.03495,58.9498,38.33999,38.33999,0,-1,0,38.33999,172.0083,0,0,0,65.94797,40.35789,38.33999,0,0,233.2778,108.8082,25.59008,0,25.59008,222.971,53.08822,0.1232134,42.17399,52.75838,0,174.7562
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,29.85862,69.94127,59.40987,27.5764,27.5764,0,0,0,27.5764,108.276,0,0,0,29.85862,29.02779,27.5764,0,0,207.6877,131.8393,0.8308299,0,0.8308299,223.7592,53.27589,0.1232124,30.33404,23.8869,0,161.6979
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,26.47259,69.15393,59.86994,18.9676,18.9676,0,0,0,18.9676,139.5674,0,0,0,26.47259,19.9659,18.9676,0,0,206.8569,132.587,6.506693,0,6.506693,229.932,54.74559,0.1232044,20.86436,21.17807,0,159.0596
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,10.70687,62.06046,58.48974,21.47532,21.47532,0,0,0,21.47532,49.85665,0,3.552714E-15,0,10.70687,22.60559,21.47532,0,0,200.3502,138.4431,0,11.89872,-11.89872,217.3896,51.75933,0.1232044,23.62285,8.565497,0,149.1499
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,54.95234,54.95234,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,213.571,126.5443,0,56.41488,-56.41488,157.9231,37.60066,0.1232044,58.95355,0,0,126.5443
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,51.55807,51.55807,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,276.2542,70.12945,0,14.66564,-14.66564,142.4642,33.91997,0.1232044,15.32559,0,0,70.12945
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,49.00215,49.00215,51.16391,51.16391,0,-1,0,51.16391,0,0,0,3.589682,0,53.85675,51.16391,0,0,292.5493,55.46381,0,53.85675,-53.85675,85.69416,20.40333,0.1232044,56.2803,0,0,55.46381
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,46.67115,46.67115,2.306085,1.526709,0,-1,0,1.526709,0,0,0.7793763,1.009985,0,1.607062,1.526709,0,0,352.3902,1.607062,0,1.607062,-1.607062,84.00017,20,0.1232044,2.536694,0,0,1.607062
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,44.34015,44.34015,10.89726,0,0,-1,0,0,0,0,10.89726,11.98698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232044,11.98698,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,42.43855,42.43855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232044,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,40.97655,40.97655,2.163113,0,0,-1,0,0,0,0,2.163113,2.379425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232044,2.379425,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,39.45322,39.45322,28.98515,0,0,-1,0,0,0,0,28.98515,31.88367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232044,31.88367,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,38.1037,38.1037,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232044,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.88708,36.88708,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232044,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.59889,35.59889,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232044,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,34.53563,34.53563,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1233005,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,33.6155,33.6155,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1233615,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.18329,39.65549,32.69537,28.31039,28.31039,81,0,22.761,28.31039,85.42197,0,0,0,24.18329,0,0,52.68961,50.05513,225.6106,115.7087,74.23842,0,74.23842,276.3966,65.80858,0.1234398,31.14143,19.34664,81,139.892
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,44.75507,48.63358,34.9957,92.73177,92.73177,81,0,22.761,92.73177,48.26294,0,0,0,44.75507,12.34923,11.73177,0,0,151.3722,182.5233,32.40585,0,32.40585,307.1395,73.1283,0.1234858,102.0049,35.80406,81,227.2783
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,70.95454,64.43282,40.37336,38.32413,38.32413,0,-1,0,38.32413,185.1432,0,0,0,70.95454,40.34119,38.32413,0,0,118.9663,211.6885,30.61335,0,30.61335,336.1819,80.04314,0.1234485,42.15654,56.76363,0,282.6431
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,77.11247,73.93222,45.92482,5.548999,5.548999,0,0,0,5.548999,1389.665,0,0,0,77.11247,5.841052,5.548999,0,0,88.35298,239.2405,71.27142,0,71.27142,403.7958,96.14168,0.1233616,6.103899,61.68998,0,316.353
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,77.81744,79.88609,50.32101,15.14284,15.14284,0,0,0,15.14284,513.8892,44.79604,0,0,77.81744,15.93984,15.14284,0,0,17.08157,303.3848,17.08157,0,17.08157,420.0009,100,0.1233408,16.65713,62.25396,0,381.2023
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,72.62218,81.65653,53.6846,17.25816,17.25816,0,0,0,17.25816,420.7992,54.4557,0,0,72.62218,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1233408,18.98397,58.09774,0,391.3804
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,74.88377,86.95147,56.8744,18.40044,18.40044,0,0,0,18.40044,406.9672,55.51488,0,0,74.88377,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1233408,20.24049,59.90702,0,393.642
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,58.32681,81.04295,58.68399,0,0,0,-1,0,0,0,58.32681,0,0,58.32681,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233408,0,46.66145,0,377.0851
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,53.21622,79.30265,59.17472,19.73977,19.73977,0,0,0,19.73977,269.5888,32.43752,0,0,53.21622,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1233408,21.71375,42.57298,0,371.9745
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,35.8265,72.57868,59.69613,0,0,0,0,0,0,0,35.8265,0,0,35.8265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233408,0,28.6612,0,354.5847
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,11.46774,62.07957,58.25459,9.216132,9.216132,0,0,0,9.216132,124.4312,1.766552,0,0,11.46774,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1233408,10.13775,9.174195,0,330.226
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,54.7172,54.7172,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1233408,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,51.3536,51.3536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1233408,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1233408,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,46.43601,46.43601,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1233408,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.13568,44.13568,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1233408,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,42.24429,42.24429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1233408,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.77208,40.77208,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1233408,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,39.24875,39.24875,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1233408,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,37.89922,37.89922,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1233408,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,36.69283,36.69283,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1233408,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,35.36375,35.36375,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1233408,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.30048,34.30048,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1233408,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,33.38035,33.38035,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1233408,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.00368,36.70014,32.46022,47.06517,47.06517,0,0,0,47.06517,31.87852,0,0,0,15.00368,49.54229,47.06517,0,0,239.9289,102.8222,0,34.5386,-34.5386,155.9774,37.1374,0.1233408,51.77169,12.00295,0,117.8259
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,20.90082,40.81986,34.76055,35.02926,35.02926,0,0,0,35.02926,59.66674,0,7.105427E-15,0,20.90082,36.87291,35.02926,0,0,278.3051,68.28358,0,15.97209,-15.97209,139.1413,33.12882,0.1233408,38.53219,16.72066,0,89.1844
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,34.2151,50.67346,40.10754,26.49961,26.49961,0,-1,0,26.49961,129.1155,0,0,0,34.2151,27.89433,26.49961,0,0,296.0519,52.3115,6.320768,0,6.320768,145.1377,34.55653,0.1233331,29.14957,27.37207,0,86.5266
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,64.46294,68.0577,45.62834,45.16332,45.16332,0,0,0,45.16332,142.733,0,0,0,64.46294,47.54034,45.16332,0,0,289.7311,58.00019,16.92261,0,16.92261,161.1919,38.37896,0.1233125,49.67965,51.57036,0,122.4631
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,70.22936,75.9249,50.03474,11.99355,11.99355,0,0,0,11.99355,585.5593,0,0,0,70.22936,12.62479,11.99355,0,0,272.8085,73.23054,57.60457,0,57.60457,215.8404,51.39048,0.1232424,13.19291,56.18349,0,143.4599
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,65.37758,77.89165,53.42901,2.701824,2.701824,0,0,0,2.701824,2419.758,0,0,0,65.37758,2.844025,2.701824,0,0,215.204,125.0747,62.53355,0,62.53355,275.165,65.51534,0.1231664,2.972006,52.30206,0,190.4522
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,73.15714,85.67199,56.58813,32.71441,32.71441,0,0,0,32.71441,223.6236,0,0,0,73.15714,34.43622,32.71441,0,0,152.6704,181.3549,38.72092,0,38.72092,311.8989,74.26148,0.1231194,35.98585,58.52572,0,254.512
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,63.11676,82.99464,58.4284,2.932674,2.932674,0,-1,0,2.932674,2152.191,0,0,0,63.11676,3.087025,2.932674,0,0,113.9495,216.2037,60.02973,0,60.02973,368.8481,87.82079,0.1230466,3.225941,50.4934,0,279.3204
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,37.42379,72.38779,58.9498,11.88203,11.88203,0,0,0,11.88203,314.9612,0,0,0,37.42379,12.5074,11.88203,0,0,53.91976,270.2304,24.91639,0,24.91639,392.4858,93.44882,0.1230164,13.07023,29.93903,0,307.6542
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,28.33316,69.41638,59.46099,0,0,0,0,0,0,0,0,0,0,28.33316,0,0,0,0,29.00337,292.6552,28.33316,0,28.33316,419.365,99.84862,0.1229821,0,22.66653,0,320.9883
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,12.61824,62.26426,58.05012,25.98843,25.98843,0,0,0,25.98843,48.55331,0,3.552714E-15,0,12.61824,27.35624,25.98843,0,0,0.6702116,318.155,0,14.738,-14.738,403.8298,96.14977,0.1229821,28.58727,10.09459,0,330.7733
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,54.51273,54.51273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.04576,303.417,0,0,0,403.8298,96.14977,0.1229821,0,0,0,303.417
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,51.14913,51.14913,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,17.04576,303.417,0,59.15674,-59.15674,341.4731,81.30296,0.1229821,61.81879,0,0,303.417
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,48.56253,48.56253,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,82.77548,244.2603,0,49.75333,-49.75333,289.0285,68.81618,0.1229821,51.99223,0,0,244.2603
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,46.23153,46.23153,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,138.057,194.507,0,42.26282,-42.26282,244.4796,58.20931,0.1229821,44.16464,0,0,194.507
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.9312,43.9312,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,185.0156,152.2442,0,22.23069,-22.23069,221.0464,52.62999,0.1229821,23.23108,0,0,152.2442
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,42.03982,42.03982,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,209.7164,130.0135,0,8.416658,-8.416658,212.1744,50.51762,0.1229821,8.795408,0,0,130.0135
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,40.54716,40.54716,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,219.0683,121.5968,0,34.64315,-34.64315,175.6574,41.8231,0.1229821,36.20209,0,0,121.5968
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5606,86.95364,0,0,0,175.6574,41.8231,0.1229821,0,0,0,86.95364
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.69475,37.69475,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,257.5606,86.95364,0,21.78141,-21.78141,152.6977,36.35653,0.1229821,22.76157,0,0,86.95364
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,36.48835,36.48835,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,281.7622,65.17223,0,48.76455,-48.76455,101.2954,24.1179,0.1229821,50.95896,0,0,65.17223
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,35.1695,35.1695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.945,16.40768,0,0,0,101.2954,24.1179,0.1229821,0,0,0,16.40768
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,34.10624,34.10624,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,335.945,16.40768,0,11.22157,-11.22157,89.46681,21.30158,0.1229821,11.72654,0,0,16.40768
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.1861,33.1861,29.68424,29.68424,81,0,22.761,29.68424,0,0,0,0,0,0,0,51.31576,48.74997,348.4135,5.186115,48.74997,0,48.74997,135.7151,32.31305,0.1230651,32.65266,0,81,5.186115
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.576825,33.53459,32.26597,0,0,72.31579,0,20.56389,0,0,0,0,0,4.576825,0,0,72.31579,68.7,299.6635,49.06109,73.27682,0,73.27682,205.2316,48.86457,0.1231203,0,3.661459,81,53.63792
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.40142,41.34214,34.53563,22.64405,22.64405,81,0,22.761,22.64405,103.3447,0,0,0,23.40142,0,0,58.35595,55.43815,226.3867,115.0102,78.83957,0,78.83957,280.0254,66.67258,0.1231927,24.90845,18.72113,81,138.4117
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,37.09619,51.35934,39.85195,41.44706,41.44706,0,-1,0,41.44706,89.50258,0,0,0,37.09619,43.62849,41.44706,0,0,147.5471,185.9659,0,6.532297,-6.532297,273.1397,65.03314,0.1231927,45.59177,29.67695,0,223.062
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,32.36036,55.67278,45.34207,0,0,0,0,0,0,0,0,0,0,32.36036,0,0,0,0,154.8052,179.4335,32.36036,0,32.36036,303.8395,72.34259,0.1231536,0,25.88829,0,211.7939
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,42.56041,64.15143,49.74848,6.155505,6.155505,0,0,0,6.155505,691.4203,0,0,0,42.56041,6.479479,6.155505,0,0,122.4448,208.5579,36.08094,0,36.08094,338.0688,80.49242,0.12311,6.771056,34.04833,0,251.1183
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,36.18293,65.49385,53.13253,0,0,0,0,0,0,0,0,0,0,36.18293,0,0,0,0,86.3639,241.0307,36.18293,0,36.18293,372.395,88.6653,0.1230662,0,28.94634,0,277.2137
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,35.39029,68.7037,56.33254,0,0,0,0,0,0,0,0,0,0,35.39029,0,0,0,0,50.18097,273.5953,35.39029,0,35.39029,405.9692,96.65913,0.1230235,0,28.31223,0,308.9856
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,19.49319,64.79974,58.1728,53.20879,53.20879,0,-1,0,53.20879,36.63527,0,0,0,19.49319,56.00925,53.20879,0,0,14.79068,305.4466,0,36.51606,-36.51606,367.4778,87.49455,0.1230235,58.52967,15.59455,0,324.9398
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,33.63903,70.60633,58.68399,20.07157,20.07157,0,0,0,20.07157,167.5954,0,0,0,33.63903,21.12796,20.07157,0,0,55.36409,268.9305,12.51107,0,12.51107,379.3469,90.32051,0.1230084,22.07872,26.91123,0,302.5696
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,22.93958,67.1669,59.23607,20.935,20.935,0,0,0,20.935,109.5752,0,0,0,22.93958,22.03684,20.935,0,0,42.85302,280.1905,0.9027362,0,0.9027362,380.2033,90.52441,0.1230073,23.0285,18.35166,0,303.1301
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,6.7384,60.04127,57.8252,36.77625,36.77625,0,0,0,36.77625,18.32269,0,0,0,6.7384,38.71185,36.77625,0,0,41.95029,281.003,0,31.97345,-31.97345,346.5003,82.49992,0.1230073,40.45388,5.39072,0,287.7414
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,54.2878,54.2878,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,77.47634,249.0295,0,10.02745,-10.02745,335.9305,79.98328,0.1230073,10.47869,0,0,249.0295
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,50.92421,50.92421,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,88.61795,239.0021,0,8.850025,-8.850025,326.6017,77.76216,0.1230073,9.248276,0,0,239.0021
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,48.36828,48.36828,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,98.45132,230.152,0,17.18876,-17.18876,308.4832,73.44823,0.1230073,17.96225,0,0,230.152
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,46.03728,46.03728,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,117.5499,212.9633,0,50.30421,-50.30421,255.4579,60.82318,0.1230073,52.5679,0,0,212.9633
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,43.70628,43.70628,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,173.4435,162.6591,0,27.2881,-27.2881,226.6937,53.97458,0.1230073,28.51607,0,0,162.6591
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,41.80468,41.80468,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,203.7636,135.371,0,5.572827,-5.572827,220.8194,52.57595,0.1230073,5.823605,0,0,135.371
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,40.34269,40.34269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9556,129.7981,0,0,0,220.8194,52.57595,0.1230073,0,0,0,129.7981
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,38.81936,38.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9556,129.7981,0,0,0,220.8194,52.57595,0.1230073,0,0,0,129.7981
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,37.46983,37.46983,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,209.9556,129.7981,0,0.04300244,-0.04300244,220.7741,52.56516,0.1230073,0.04493755,0,0,129.7981
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,36.26343,36.26343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.0034,129.7551,0,0,0,220.7741,52.56516,0.1230073,0,0,0,129.7551
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,34.93435,34.93435,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,210.0034,129.7551,0,39.89987,-39.89987,178.7159,42.55133,0.1230073,41.69537,0,0,129.7551
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.87109,33.87109,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,254.3366,89.85527,0,13.54132,-13.54132,164.4421,39.15281,0.1230073,14.15068,0,0,89.85527
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,32.98163,32.98163,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,269.3825,76.31395,0,12.81022,-12.81022,150.939,35.93778,0.1230073,13.38668,0,0,76.31395
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.625116,32.75504,32.03083,26.63395,26.63395,0,0,0,26.63395,9.856277,0,0,0,2.625116,28.03574,26.63395,0,0,283.6161,63.50373,0,25.41062,-25.41062,124.1538,29.56038,0.1230073,29.29735,2.100093,0,66.12885
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.10429,38.61972,34.30048,43.71387,43.71387,81,0,22.761,43.71387,34.55262,0,0,0,15.10429,0,0,37.28613,35.42182,311.8501,38.09311,50.52611,0,50.52611,172.0871,40.97304,0.1230887,48.08526,12.08343,81,53.1974
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.168831,42.27895,39.59636,32.59785,32.59785,0,-1,0,32.59785,28.1271,0,0,0,9.168831,34.31353,32.59785,0,0,261.324,83.5666,0,25.14469,-25.14469,145.5823,34.66238,0.1230887,35.85763,7.335065,0,92.73544
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,40.61827,58.28491,45.08648,25.11077,25.11077,0,0,0,25.11077,161.7564,0,0,0,40.61827,26.43239,25.11077,0,0,289.2626,58.42191,14.18588,0,14.18588,159.0402,37.86663,0.1230716,27.62185,32.49462,0,99.04018
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,57.06141,69.52805,49.46222,0,0,0,0,0,0,0,0,0,0,57.06141,0,0,0,0,275.0767,71.18921,57.06141,0,57.06141,213.1734,50.75547,0.1230028,0,45.64912,0,128.2506
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,32.12123,63.68057,52.84626,31.7855,31.7855,0,0,0,31.7855,101.0563,0,0,0,32.12123,33.45842,31.7855,0,0,218.0153,122.5445,0,1.337185,-1.337185,211.7639,50.41987,0.1230028,34.96405,25.69699,0,154.6657
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,26.03782,64.90469,56.04628,34.09183,34.09183,0,0,0,34.09183,76.37553,0,7.105427E-15,0,26.03782,35.88614,34.09183,0,0,219.501,121.2073,0,9.848319,-9.848319,201.3828,47.9482,0.1230028,37.50101,20.83026,0,147.2451
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,12.62072,62.11765,57.90699,22.67061,22.67061,0,-1,0,22.67061,55.66995,0,0,0,12.62072,23.8638,22.67061,0,0,230.4436,111.359,0,11.24308,-11.24308,189.5316,45.12648,0.1230028,24.93768,10.09658,0,123.9797
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,20.55406,65.44809,58.4284,39.18512,39.18512,0,0,0,39.18512,52.45374,0,0,0,20.55406,41.24749,39.18512,0,0,242.9359,100.1159,0,20.69343,-20.69343,167.7188,39.93296,0.1230028,43.10363,16.44325,0,120.6699
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,27.96433,68.78175,59.00092,0,0,0,0,0,0,0,0,0,0,27.96433,0,0,0,0,265.9286,79.42245,27.96433,0,27.96433,194.2481,46.24945,0.1229691,0,22.37146,0,107.3868
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,15.3147,62.72104,57.59005,11.94785,11.94785,0,0,0,11.94785,128.1795,0,0,0,15.3147,12.57668,11.94785,0,0,237.9643,104.5903,2.738014,0,2.738014,196.8456,46.8679,0.1229658,13.14264,12.25176,0,119.905
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,54.06288,54.06288,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,235.2263,107.0546,0,25.70576,-25.70576,169.7493,40.41642,0.1229658,26.86252,0,0,107.0546
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,50.68906,50.68906,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,263.7883,81.34879,0,33.56816,-33.56816,134.3654,31.99169,0.1229658,35.07872,0,0,81.34879
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,48.13314,48.13314,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,301.0862,47.78064,0,41.54008,-41.54008,90.57829,21.56622,0.1229658,43.40939,0,0,47.78064
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,45.80214,45.80214,25.59518,5.92853,0,-1,0,5.92853,0,0,19.66665,22.22617,0,6.240558,5.92853,0,0,347.2419,6.240558,0,6.240558,-6.240558,84.00017,20,0.1229658,28.1547,0,0,6.240558
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,43.50181,43.50181,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229658,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,41.61042,41.61042,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229658,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,40.13821,40.13821,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229658,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,38.58421,38.58421,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229658,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,37.26535,37.26535,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229658,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.02829,36.02829,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229658,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,34.72988,34.72988,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229658,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,33.69729,33.69729,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1230318,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.77716,32.77716,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1231097,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.38826,37.03339,31.82635,28.03706,28.03706,81,0,22.761,28.03706,65.58556,0,0,0,18.38826,0,0,52.96294,50.31479,239.4321,103.2693,68.70306,0,68.70306,258.0331,61.43631,0.123194,30.84076,14.71061,81,121.6576
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,42.21596,46.82037,34.10624,46.16782,46.16782,81,0,22.761,46.16782,91.44022,0,0,0,42.21596,0,0,34.83218,33.09057,170.729,165.1021,75.30653,0,75.30653,329.4751,78.44629,0.1232702,50.78461,33.77277,81,207.318
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,52.38426,56.1021,39.33054,71.27563,68.7,0,-1,0,68.7,76.25074,0,2.575636,9.703199,52.38426,72.31579,68.7,0,0,95.42252,232.878,0,19.93153,-19.93153,308.4654,73.444,0.1232702,78.4032,41.90741,0,285.2622
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,77.8427,72.84635,44.80022,13.71824,13.71824,0,0,0,13.71824,567.4396,0,0,0,77.8427,14.44025,13.71824,0,0,117.5687,212.9464,63.40245,0,63.40245,368.6143,87.76512,0.1231939,15.09006,62.27416,0,290.7891
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,81.55549,80.23425,49.16573,7.374377,7.374377,0,0,0,7.374377,1105.931,19.62677,0,0,81.55549,7.762502,7.374377,0,0,54.16622,270.0086,54.16622,0,54.16622,420.0009,100,0.1231288,8.111814,65.24439,0,351.5641
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,79.84645,83.84683,52.56,0,0,0,0,0,0,0,79.84645,0,0,79.84645,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231288,0,63.87716,0,398.6047
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,76.92576,86.58743,55.78046,25.538,25.538,0,0,0,25.538,301.2207,50.04365,0,0,76.92576,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1231288,28.0918,61.5406,0,395.684
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,72.93644,86.94473,57.6514,22.62712,22.62712,0,-1,0,22.62712,322.3409,49.11842,0,0,72.93644,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1231288,24.88983,58.34915,0,391.6947
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,52.74628,77.9483,58.20348,27.36594,27.36594,0,0,0,27.36594,192.7443,23.94003,0,0,52.74628,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1231288,30.10253,42.19703,0,371.5045
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,35.6496,71.45925,58.74533,14.41576,14.41576,0,0,0,14.41576,247.2961,20.47512,0,0,35.6496,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1231288,15.85734,28.51968,0,354.4078
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,15.85273,62.70651,57.3958,60.5618,60.5618,0,0,0,60.5618,26.17612,0,0,0,15.85273,63.74926,60.5618,0,0,0,318.7582,0,47.89654,-47.89654,369.5135,87.97922,0.1231288,66.61798,12.68218,0,334.611
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,53.85841,53.85841,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,53.21838,270.8617,0,50.59807,-50.59807,316.1784,75.28042,0.1231288,52.87498,0,0,270.8617
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,50.49481,50.49481,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,109.4385,220.2636,0,19.62961,-19.62961,295.487,70.3539,0.1231288,20.51294,0,0,220.2636
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.92867,47.92867,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,131.2491,200.634,0,47.35591,-47.35591,245.5695,58.4688,0.1231288,49.48692,0,0,200.634
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,45.62834,45.62834,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.8668,153.2781,0,65.43311,-65.43311,176.5969,42.0468,0.1231288,68.37761,0,0,153.2781
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,43.32801,43.32801,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,256.5703,87.84498,0,42.14402,-42.14402,132.1732,31.46975,0.1231288,44.04051,0,0,87.84498
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,41.40595,41.40595,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,303.397,45.70095,0,18.96838,-18.96838,112.1788,26.70918,0.1231288,19.82196,0,0,45.70095
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.91329,39.91329,34.50098,25.39594,0,-1,0,25.39594,0,0,9.105036,12.55513,0,26.73257,25.39594,0,0,324.473,26.73257,0,26.73257,-26.73257,84.00017,20,0.1231288,37.95108,0,0,26.73257
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,38.38996,38.38996,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231288,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,37.06088,37.06088,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231288,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.82381,35.82381,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231288,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,34.53563,34.53563,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231288,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,33.52348,33.52348,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1231923,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,32.60335,32.60335,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1232751,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,27.69759,39.63323,31.66277,42.05618,42.05618,81,0,22.761,42.05618,65.85856,0,0,0,27.69759,0,0,38.94382,36.99663,267.3526,78.14085,64.69422,0,64.69422,227.7422,54.22422,0.1233638,46.2618,22.15807,81,105.8384
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,48.23687,48.63105,33.93243,20.9176,20.9176,81,0,22.761,20.9176,230.6042,0,0,0,48.23687,0,0,60.0824,57.07828,202.6584,136.3657,105.3151,0,105.3151,327.6529,78.01244,0.1234036,23.00936,38.58949,81,184.6025
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,59.87708,58.63984,39.13629,81.0036,68.7,0,-1,0,68.7,87.15733,0,12.30361,20.40396,59.87708,72.31579,68.7,0,0,97.34326,231.1493,0,12.43871,-12.43871,314.5414,74.89066,0.1234036,89.10397,47.90167,0,291.0264
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,70.86848,69.45203,44.54462,51.49502,51.49502,0,0,0,51.49502,137.622,0,0,0,70.86848,54.20529,51.49502,0,0,111.164,218.7106,16.6632,0,16.6632,330.3495,78.65448,0.1233835,56.64453,56.69479,0,289.5791
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,81.32555,79.74349,48.87947,44.48769,44.48769,0,0,0,44.48769,182.8046,0,0,0,81.32555,46.82915,44.48769,0,0,94.50085,233.7075,34.4964,0,34.4964,363.0756,86.4464,0.1233421,48.93646,65.06043,0,315.033
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,68.73631,78.05597,52.30441,24.4846,24.4846,0,0,0,24.4846,280.7328,0,0,0,68.73631,25.77326,24.4846,0,0,60.00446,264.7542,42.96305,0,42.96305,403.834,96.15075,0.1232906,26.93306,54.98904,0,333.4905
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,77.85696,86.744,55.52487,0,0,0,0,0,0,0,60.81556,0,0,77.85696,0,0,0,0,17.04141,303.421,17.04141,0,17.04141,420.0009,100,0.1232701,0,62.28557,0,381.2779
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,67.2354,83.71347,57.3958,23.70901,23.70901,0,-1,0,23.70901,283.5859,42.27856,0,0,67.2354,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1232701,26.07991,53.78832,0,385.9936
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,52.62535,77.61858,57.96833,57.40419,57.40419,0,0,0,57.40419,91.67509,0,0,0,52.62535,60.42547,57.40419,0,0,0,318.7582,0,7.800117,-7.800117,411.7788,98.04237,0.1232701,63.14462,42.10028,0,371.3836
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,21.58596,65.93867,58.54086,0,0,0,0,0,0,0,12.91917,0,0,21.58596,0,0,0,0,8.666797,310.9581,8.666797,0,8.666797,420.0009,100,0.1232598,0,17.26877,0,332.5441
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.03245,60.50119,57.19133,23.42782,23.42782,0,0,0,23.42782,42.82278,0,0,0,10.03245,24.66087,23.42782,0,0,0,318.7582,0,14.62842,-14.62842,404.5811,96.32865,0.1232598,25.77061,8.025956,0,328.7907
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,53.65393,53.65393,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,16.2538,304.1298,0,0.7899084,-0.7899084,403.7485,96.1304,0.1232598,0.8254542,0,0,304.1298
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,50.32101,50.32101,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,17.13148,303.3399,0,27.93736,-27.93736,374.2999,89.11885,0.1232598,29.19454,0,0,303.3399
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,47.76509,47.76509,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,48.17299,275.4025,0,69.19214,-69.19214,301.365,71.75343,0.1232598,72.30579,0,0,275.4025
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,45.46476,45.46476,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,125.0531,206.2104,0,10.40657,-10.40657,290.3955,69.14165,0.1232598,10.87487,0,0,206.2104
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,43.16442,43.16442,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.616,195.8038,0,7.910801,-7.910801,282.0568,67.15625,0.1232598,8.266787,0,0,195.8038
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.23215,41.23215,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,145.4058,187.893,0,26.99963,-26.99963,253.5967,60.38004,0.1232598,28.21462,0,0,187.893
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,39.73949,39.73949,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,175.4054,160.8934,0,12.95034,-12.95034,239.9458,57.12984,0.1232598,13.53311,0,0,160.8934
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,38.21616,38.21616,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.7946,147.9431,0,13.77813,-13.77813,225.4224,53.67189,0.1232598,14.39815,0,0,147.9431
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,36.86663,36.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.1037,134.1649,0,0,0,225.4224,53.67189,0.1232598,0,0,0,134.1649
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,35.62956,35.62956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.1037,134.1649,0,0,0,225.4224,53.67189,0.1232598,0,0,0,134.1649
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,34.33116,34.33116,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,205.1037,134.1649,0,12.71125,-12.71125,212.0236,50.4817,0.1232598,13.28326,0,0,134.1649
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,33.35991,33.35991,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,219.2273,121.4537,0,3.833298,-3.833298,207.9829,49.51965,0.1232598,4.005797,0,0,121.4537
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,32.42955,32.42955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.4865,117.6204,0,0,0,207.9829,49.51965,0.1232598,0,0,0,117.6204
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,26.50794,39.05923,31.4583,0,0,0,0,0,0,0,0,0,0,26.50794,0,0,0,0,223.4865,117.6204,26.50794,0,26.50794,233.1306,55.50716,0.123228,0,21.20635,0,144.1283
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,49.08469,48.69072,33.72796,13.1569,13.1569,0,0,0,13.1569,373.0718,0,0,0,49.08469,13.84937,13.1569,0,0,196.9786,141.4775,35.23531,0,35.23531,266.5577,63.466,0.1231858,14.47259,39.26775,0,190.5622
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,67.85616,61.43261,38.90115,40.11102,40.11102,0,-1,0,40.11102,169.1709,0,0,0,67.85616,42.22212,40.11102,0,0,161.7433,173.1893,25.63403,0,25.63403,290.8763,69.25613,0.1231551,44.12212,54.28492,0,241.0455
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,72.1746,69.65124,44.24814,15.30945,15.30945,0,0,0,15.30945,471.4381,0,0,0,72.1746,16.11521,15.30945,0,0,136.1092,196.2599,56.05938,0,56.05938,344.0589,81.91862,0.1230881,16.8404,57.73968,0,268.4345
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,75.72535,76.62679,48.56253,0,0,0,0,0,0,0,0,0,0,75.72535,0,0,0,0,80.04984,246.7134,75.72535,0,75.72535,415.8983,99.0232,0.1229976,0,60.58028,0,322.4387
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,82.1092,84.30939,52.01814,2.88278,2.88278,0,0,0,2.88278,2848.264,74.75021,0,0,82.1092,3.034505,2.88278,0,0,4.324482,314.8662,4.324482,0,4.324482,420.0009,100,0.1229925,3.171058,65.68736,0,396.9754
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,72.29418,83.48568,55.23861,25.90421,25.90421,0,0,0,25.90421,279.0827,45.02659,0,0,72.29418,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1229925,28.49463,57.83534,0,391.0524
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,54.18378,77.31573,57.12999,0,0,0,-1,0,0,0,54.18378,0,0,54.18378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229925,0,43.34702,0,372.942
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,53.66297,77.77413,57.71274,31.79,31.79,0,0,0,31.79,168.8046,20.19981,0,0,53.66297,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1229925,34.96899,42.93037,0,372.4212
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,39.19788,72.39133,58.31594,41.17506,41.17506,0,0,0,41.17506,95.1981,0,0,0,39.19788,43.34217,41.17506,0,0,0,318.7582,0,4.144294,-4.144294,415.6324,98.95989,0.1229925,45.29257,31.3583,0,357.9561
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.23367,62.39285,56.96641,15.13082,15.13082,0,0,0,15.13082,107.2888,0,0,0,16.23367,15.92718,15.13082,0,0,4.604772,314.6139,0.3064934,0,0.3064934,415.9231,99.02912,0.1229921,16.6439,12.98694,0,330.8476
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,53.44946,53.44946,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,4.298278,314.8898,0,35.21273,-35.21273,378.8057,90.19164,0.1229921,36.79731,0,0,314.8898
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.11654,50.11654,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,43.42354,279.677,0,36.90831,-36.90831,339.9009,80.92862,0.1229921,38.56919,0,0,279.677
