Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,47.59128,47.59128,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,84.43278,242.7687,0,4.857763,-4.857763,334.7803,79.70945,0.1229921,5.076362,0,0,242.7687
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,45.29095,45.29095,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,89.83029,237.911,0,16.11353,-16.11353,317.7952,75.66537,0.1229921,16.83864,0,0,237.911
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.99062,42.99062,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,107.7342,221.7974,0,19.40008,-19.40008,297.3457,70.79646,0.1229921,20.27309,0,0,221.7974
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.02768,41.02768,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,129.2899,202.3974,0,27.01522,-27.01522,268.8692,64.01634,0.1229921,28.23091,0,0,202.3974
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,39.53502,39.53502,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,159.3068,175.3821,0,18.70546,-18.70546,249.1519,59.32176,0.1229921,19.5472,0,0,175.3821
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.01168,38.01168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0906,156.6767,0,0,0,249.1519,59.32176,0.1229921,0,0,0,156.6767
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.66216,36.66216,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,180.0906,156.6767,0,19.80799,-19.80799,228.2724,54.35047,0.1229921,20.69935,0,0,156.6767
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,35.42509,35.42509,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,202.0995,136.8687,0,23.99138,-23.99138,202.9833,48.32925,0.1229921,25.071,0,0,136.8687
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.12668,34.12668,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,228.7566,112.8773,0,27.60558,-27.60558,173.8844,41.40097,0.1229921,28.84783,0,0,112.8773
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.15543,33.15543,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,259.4295,85.27171,0,18.95911,-18.95911,153.8998,36.64273,0.1229921,19.81227,0,0,85.27171
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.2353,32.2353,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,280.4951,66.3126,0,14.08191,-14.08191,139.0562,33.10854,0.1229921,14.71559,0,0,66.3126
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,24.73687,38.34629,31.2845,88.99091,88.99091,81,0,22.761,88.99091,27.79708,0,0,0,24.73687,8.411477,7.990903,0,0,296.1417,52.23069,16.32539,0,16.32539,154.5438,36.79606,0.1230149,97.88999,19.7895,81,76.96756
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.05239,46.11021,33.50304,55.88765,55.88765,81,0,22.761,55.88765,75.24451,0,0,0,42.05239,0,0,25.11235,23.85673,279.8163,66.92355,65.90912,0,65.90912,217.0707,51.68339,0.1231019,61.47642,33.64191,81,108.9759
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,59.0907,57.78054,38.64555,26.53468,26.53468,0,-1,0,26.53468,222.6924,0,0,0,59.0907,27.93124,26.53468,0,0,213.9072,126.2418,31.15947,0,31.15947,246.6311,58.72158,0.1230647,29.18814,47.27256,0,185.3325
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,70.69173,68.66653,43.96187,0,0,0,0,0,0,0,0,0,0,70.69173,0,0,0,0,182.7477,154.2853,70.69173,0,70.69173,313.6952,74.68918,0.1229804,0,56.55339,0,224.977
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,74.75331,75.77184,48.2456,70.86075,70.86075,81,0,22.761,70.86075,105.4933,0,0,0,74.75331,0,0,10.13925,9.632291,112.056,217.9078,84.3856,0,84.3856,393.7504,93.74991,0.1230453,77.94682,59.80265,81,292.6611
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,80.43979,83.01488,51.70121,17.94951,17.94951,0,0,0,17.94951,448.1448,33.87518,0,0,80.43979,18.89422,17.94951,0,0,27.67039,293.8549,27.67039,0,27.67039,420.0009,100,0.1230123,19.74446,64.35183,0,374.2947
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,78.02206,86.06875,54.95234,35.46144,35.46144,0,0,0,35.46144,220.0194,40.69421,0,0,78.02206,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1230123,39.00759,62.41764,0,396.7803
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,65.80164,82.32006,56.84372,38.98029,38.98029,0,-1,0,38.98029,168.8075,24.76976,0,0,65.80164,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1230123,42.87832,52.64132,0,384.5599
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,54.96118,78.03435,57.44692,63.37934,63.37934,20.25,0,7.39125,63.37934,86.71782,9.561878,0,0,54.96118,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1230123,69.71727,43.96894,81,373.7194
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,34.24083,70.14507,58.05012,23.17723,23.17723,0,0,0,23.17723,147.7348,9.843743,0,0,34.24083,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1230123,25.49496,27.39267,0,352.9991
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.53108,60.50497,56.70059,0,0,0,0,0,0,0,11.53108,0,0,11.53108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230123,0,9.224862,0,330.2893
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,53.22454,53.22454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230123,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.89161,49.89161,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1230123,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,47.38681,47.38681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1230123,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1230123,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.75548,42.75548,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1230123,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.80275,40.80275,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1230123,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.31009,39.31009,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1230123,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.78676,37.78676,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1230123,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,36.42701,36.42701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1230123,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.20017,35.20017,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1230123,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.93243,33.93243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1230123,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.95096,32.95096,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1230123,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.03083,32.03083,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1230123,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,21.76794,37.23115,31.05957,52.19036,52.19036,0,0,0,52.19036,41.70874,0,0,0,21.76794,54.93722,52.19036,0,0,203.634,135.4876,0,33.16928,-33.16928,191.8532,45.67924,0.1230123,57.40939,17.41435,0,157.2556
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,48.59143,48.04945,33.29856,20.78149,20.78149,0,0,0,20.78149,233.8207,0,0,0,48.59143,21.87525,20.78149,0,0,240.4887,102.3184,26.71618,0,26.71618,217.1984,51.7138,0.1229805,22.85964,38.87315,0,150.9098
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,54.23057,55.70642,38.38996,15.86069,15.86069,0,-1,0,15.86069,341.9181,0,0,0,54.23057,16.69547,15.86069,0,0,213.7726,126.3629,37.5351,0,37.5351,252.8073,60.1921,0.1229359,17.44676,43.38446,0,180.5935
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,66.67937,66.64228,43.67561,15.02557,15.02557,0,0,0,15.02557,443.7727,0,0,0,66.67937,15.81639,15.02557,0,0,176.2374,160.1445,50.86298,0,50.86298,301.0602,71.68085,0.1228755,16.52813,53.3435,0,226.8239
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,77.10137,76.50793,47.95934,6.02377,6.02377,0,0,0,6.02377,1279.952,0,0,0,77.10137,6.340811,6.02377,0,0,125.3745,205.9212,70.76056,0,70.76056,368.1895,87.664,0.1227915,6.626147,61.6811,0,283.0226
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,78.93398,81.86812,51.41494,0,0,0,0,0,0,0,24.32007,0,0,78.93398,0,0,0,0,54.6139,269.6057,54.6139,0,54.6139,420.0009,100,0.1227268,0,63.14718,0,348.5397
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,79.32285,86.40771,54.68653,9.799164,9.799164,0,0,0,9.799164,809.4858,69.00793,0,0,79.32285,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1227268,10.77908,63.45827,0,398.0811
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,68.12206,83.13092,56.58813,18.87957,18.87957,0,-1,0,18.87957,360.8241,48.24882,0,0,68.12206,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1227268,20.76753,54.49764,0,386.8803
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,54.0776,77.34144,57.19133,80.5969,80.5969,29.22318,0,9.661465,80.5969,67.09637,0,0,0,54.0776,54.0776,51.37372,0,0,0,318.7582,0,0,0,420.0009,100,0.1227268,88.65659,43.26208,81,372.8358
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,38.33617,71.46739,57.79453,47.07325,47.07325,0,0,0,47.07325,81.43939,0,0,0,38.33617,49.55079,47.07325,0,0,0,318.7582,0,11.21462,-11.21462,408.1796,97.18542,0.1227268,51.78058,30.66894,0,357.0944
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.27655,62.21281,56.445,0,0,0,0,0,0,0,4.815857,0,0,17.27655,0,0,0,0,12.46069,307.5436,12.46069,0,12.46069,420.0009,100,0.122712,0,13.82124,0,324.8202
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.9894,52.9894,75.87458,75.87458,75.87458,0,21.46427,75.87458,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122712,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,49.68714,49.68714,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,0,318.7582,0,28.14887,-28.14887,390.3293,92.93537,0.122712,29.41557,0,0,318.7582
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.18233,47.18233,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,31.27652,290.6093,0,13.26985,-13.26985,376.3417,89.60498,0.122712,13.867,0,0,290.6093
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.86156,44.86156,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,46.02081,277.3395,0,67.94888,-67.94888,304.7173,72.55158,0.122712,71.00658,0,0,277.3395
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,42.56123,42.56123,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,121.5196,209.3906,0,41.48477,-41.48477,260.9885,62.13999,0.122712,43.35159,0,0,209.3906
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,40.59828,40.59828,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,167.6138,167.9059,0,10.50179,-10.50179,249.9186,59.50431,0.122712,10.97437,0,0,167.9059
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.10562,39.10562,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,179.2824,157.4041,0,12.39072,-12.39072,236.8577,56.39457,0.122712,12.94831,0,0,157.4041
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,37.58229,37.58229,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,193.0499,145.0133,0,56.27633,-56.27633,177.5372,42.27067,0.122712,58.80877,0,0,145.0133
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.23276,36.23276,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,255.5791,88.73701,0,9.683473,-9.683473,167.3299,39.84037,0.122712,10.11923,0,0,88.73701
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.9957,34.9957,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,266.3386,79.05354,0,14.36108,-14.36108,152.192,36.23612,0.122712,15.00733,0,0,79.05354
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.69729,33.69729,18.05433,18.05433,0,-1,0,18.05433,0,0,0,0,0,19.00456,18.05433,0,0,282.2953,64.69245,0,19.00456,-19.00456,132.1594,31.46647,0.122712,19.85976,0,0,64.69245
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.74648,32.74648,32.64151,32.64151,0,0,0,32.64151,0,0,7.105427E-15,0,0,34.35948,32.64151,0,0,303.4115,45.68789,0,34.35948,-34.35948,95.94136,22.84314,0.122712,35.90565,0,0,45.68789
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.82635,31.82635,6.930011,6.930011,0,0,0,6.930011,0,0,8.881784E-16,0,0,7.294748,6.930011,0,0,341.5887,11.32841,0,7.294748,-7.294748,88.25202,21.01234,0.122712,7.623012,0,0,11.32841
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.36713,37.81938,30.88577,47.02071,47.02071,81,0,22.761,47.02071,51.82212,0,0,0,24.36713,0,0,33.97929,32.28033,349.694,4.033663,56.64746,0,56.64746,141.9925,33.80767,0.1227999,51.72278,19.49371,81,28.40079
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,49.48905,48.09083,33.06342,20.81457,20.81457,81,0,22.761,20.81457,237.7616,-7.105427E-15,0,0,49.48905,0,0,60.18543,57.17616,293.0465,55.01637,106.6652,0,106.6652,243.184,57.90084,0.1228382,22.89602,39.59124,81,104.5054
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,69.52181,61.1661,38.12415,0,0,0,-1,0,0,0,0,0,0,69.52181,0,0,0,0,186.3813,151.0151,69.52181,0,69.52181,309.1382,73.60419,0.122756,0,55.61745,0,220.5369
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,75.70297,70.08833,43.35868,23.37369,23.37369,0,0,0,23.37369,323.8812,0,0,0,75.70297,24.60388,23.37369,0,0,116.8595,213.5847,51.09909,0,51.09909,357.6151,85.14627,0.1226956,25.71105,60.56238,0,289.2877
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,85.30389,80.10699,47.6424,0,0,0,0,0,0,0,19.54351,0,0,85.30389,0,0,0,0,65.76038,259.5739,65.76038,0,65.76038,420.0009,100,0.122618,0,68.24312,0,344.8778
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,86.67089,85.50973,51.09801,20.53407,20.53407,0,0,0,20.53407,422.0835,65.05608,0,0,86.67089,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.122618,22.58747,69.33671,0,405.4291
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,74.9922,83.72647,54.36959,27.88426,27.88426,0,0,0,27.88426,268.941,45.64035,0,0,74.9922,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.122618,30.67268,59.99376,0,393.7504
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,63.51153,80.5569,56.30187,28.07285,28.07285,0,-1,0,28.07285,226.2383,33.96116,0,0,63.51153,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.122618,30.88014,50.80922,0,382.2697
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,54.93859,77.38234,56.90507,36.52277,36.52277,0,0,0,36.52277,150.4229,16.49357,0,0,54.93859,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.122618,40.17505,43.95087,0,373.6968
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,40.44591,72.02319,57.53894,41.7473,41.7473,0,0,0,41.7473,96.88268,0,0,0,40.44591,43.94453,41.7473,0,0,0,318.7582,0,3.498623,-3.498623,416.313,99.12193,0.122618,45.92204,32.35673,0,359.2041
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,20.88311,63.23148,56.20986,42.45919,42.45919,0,0,0,42.45919,49.18394,0,7.105427E-15,0,20.88311,44.69389,42.45919,0,0,3.887359,315.2596,0,23.81078,-23.81078,391.2142,93.14605,0.122618,46.70511,16.70648,0,336.1427
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,52.7338,52.7338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.34378,291.4488,0,0,0,391.2142,93.14605,0.122618,0,0,0,291.4488
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,49.46222,49.46222,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,30.34378,291.4488,0,28.343,-28.343,361.338,86.0327,0.122618,29.61844,0,0,291.4488
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.95741,46.95741,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,61.83601,263.1058,0,5.323264,-5.323264,355.7268,84.6967,0.122618,5.56281,0,0,263.1058
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,44.65709,44.65709,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,67.75075,257.7826,0,72.31579,-72.31579,279.4993,66.54732,0.122618,95.32394,0,0,257.7826
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,42.35675,42.35675,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,148.1016,185.4668,0,1.670014,-1.670014,277.739,66.12819,0.122618,1.745164,0,0,185.4668
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,40.42448,40.42448,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,149.9572,183.7968,0,12.79889,-12.79889,264.2477,62.916,0.122618,13.37484,0,0,183.7968
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.1782,170.9979,0,0,0,264.2477,62.916,0.122618,0,0,0,170.9979
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,37.40849,37.40849,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,164.1782,170.9979,0,40.22406,-40.22406,221.8479,52.82081,0.122618,42.03414,0,0,170.9979
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.05896,36.05896,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,208.8716,130.7738,0,39.34201,-39.34201,180.3777,42.94699,0.122618,41.1124,0,0,130.7738
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.82189,34.82189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.5849,91.43179,0,0,0,180.3777,42.94699,0.122618,0,0,0,91.43179
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.55416,33.55416,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,252.5849,91.43179,0,14.95431,-14.95431,164.6145,39.19386,0.122618,15.62725,0,0,91.43179
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.5829,32.5829,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,269.2008,76.47749,0,2.070209,-2.070209,162.4323,38.67429,0.122618,2.163369,0,0,76.47749
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.66277,31.66277,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,271.501,74.40728,0,31.65018,-31.65018,129.0701,30.73092,0.122618,33.07443,0,0,74.40728
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,23.7417,37.42033,30.6813,18.40087,18.40087,0,0,0,18.40087,129.0248,0,0,0,23.7417,19.36934,18.40087,0,0,306.6679,42.7571,4.372356,0,4.372356,133.2181,31.71853,0.1226128,20.24096,18.99336,0,66.4988
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,45.74419,46.62893,32.86917,0,0,0,0,0,0,0,0,0,0,45.74419,0,0,0,0,302.2956,46.69222,45.74419,0,45.74419,176.6148,42.05107,0.1225589,0,36.59535,0,92.43642
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,69.77631,60.96226,37.86855,16.60061,16.60061,0,-1,0,16.60061,420.3238,0,0,0,69.77631,17.47432,16.60061,0,0,256.5514,87.86199,52.30198,0,52.30198,226.2329,53.86486,0.1224973,18.26067,55.82104,0,157.6383
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,80.86471,72.03339,43.07241,56.26504,56.26504,0,0,0,56.26504,143.721,0,0,0,80.86471,59.22636,56.26504,0,0,204.2494,134.9338,21.63835,0,21.63835,246.7608,58.75245,0.1224718,61.89154,64.69176,0,215.7985
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,85.55215,79.8102,47.32547,22.33188,22.33188,0,0,0,22.33188,383.0942,0,0,0,85.55215,23.50725,22.33188,0,0,182.611,154.4083,62.0449,0,62.0449,305.6218,72.76694,0.1223989,24.56507,68.44172,0,239.9604
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,85.45367,84.41598,50.78107,34.14428,34.14428,0,0,0,34.14428,250.2723,0,0,0,85.45367,35.94135,34.14428,0,0,120.5661,210.2487,49.51233,0,49.51233,352.5933,83.95061,0.1223407,37.55871,68.36294,0,295.7024
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,80.58435,86.24708,54.06288,15.36851,15.36851,0,0,0,15.36851,524.3471,0,0,0,80.58435,16.17738,15.36851,0,0,71.05381,254.8098,64.40697,0,64.40697,413.6951,98.49863,0.1222651,16.90536,64.46748,0,335.3941
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,74.06898,85.35757,55.98494,0,0,0,-1,0,0,0,67.42214,0,0,74.06898,0,0,0,0,6.646841,312.7761,6.646841,0,6.646841,420.0009,100,0.1222573,0,59.25518,0,386.8451
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,60.69532,79.63403,56.6188,35.32243,35.32243,0,0,0,35.32243,171.8322,23.51381,0,0,60.69532,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1222573,38.85467,48.55625,0,379.4536
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,41.67168,72.19473,57.25267,23.12072,23.12072,0,0,0,23.12072,180.2352,17.33409,0,0,41.67168,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1222573,25.43279,33.33735,0,360.4299
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.03555,61.9651,55.95426,38.73673,38.73673,0,0,0,38.73673,46.55929,0,7.105427E-15,0,18.03555,40.77551,38.73673,0,0,0,318.7582,0,22.73996,-22.73996,396.0308,94.29286,0.1222573,42.6104,14.42844,0,336.7938
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,52.52933,52.52933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.26662,296.0183,0,0,0,396.0308,94.29286,0.1222573,0,0,0,296.0183
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,49.25774,49.25774,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,25.26662,296.0183,0,25.37009,-25.37009,369.2884,87.92563,0.1222573,26.51175,0,0,296.0183
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.78361,46.78361,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,53.45561,270.6482,0,13.48391,-13.48391,355.0751,84.54152,0.1222573,14.09068,0,0,270.6482
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,44.51395,44.51395,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,68.43773,257.1643,0,22.61801,-22.61801,331.2336,78.86499,0.1222573,23.63582,0,0,257.1643
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.21362,42.21362,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,93.56886,234.5462,0,35.31079,-35.31079,294.0128,70.00291,0.1222573,36.89978,0,0,234.5462
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.26089,40.26089,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.8031,199.2355,0,22.28397,-22.28397,270.5234,64.41021,0.1222573,23.28675,0,0,199.2355
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.75801,38.75801,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,157.563,176.9515,0,14.09997,-14.09997,255.6607,60.87148,0.1222573,14.73447,0,0,176.9515
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.23468,37.23468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2297,162.8515,0,0,0,255.6607,60.87148,0.1222573,0,0,0,162.8515
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.88516,35.88516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2297,162.8515,0,0,0,255.6607,60.87148,0.1222573,0,0,0,162.8515
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.64809,34.64809,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,173.2297,162.8515,0,21.64141,-21.64141,232.8487,55.44005,0.1222573,22.61527,0,0,162.8515
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.35991,33.35991,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,197.2757,141.2101,0,10.89215,-10.89215,221.3674,52.70641,0.1222573,11.3823,0,0,141.2101
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.4091,32.4091,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,209.3781,130.318,0,27.17677,-27.17677,192.7205,45.88575,0.1222573,28.39972,0,0,130.318
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,31.48897,31.48897,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,239.5745,103.1412,0,28.57011,-28.57011,162.605,38.7154,0.1222573,29.85577,0,0,103.1412
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.49981,35.70354,30.5075,29.34464,29.34464,0,0,0,29.34464,63.04322,0,3.552714E-15,0,18.49981,30.8891,29.34464,0,0,271.3191,74.57108,0,12.38929,-12.38929,149.5455,35.60601,0.1222573,32.27911,14.79985,0,93.07088
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.15745,44.90906,32.6647,15.30768,15.30768,0,0,0,15.30768,268.8679,0,0,0,41.15745,16.11335,15.30768,0,0,285.0849,62.18179,25.0441,0,25.0441,173.3044,41.26288,0.122228,16.83845,32.92596,0,103.3392
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,55.94789,55.44659,37.61296,40.36245,40.36245,0,-1,0,40.36245,138.6137,0,0,0,55.94789,42.48678,40.36245,0,0,260.0408,84.72147,13.46111,0,13.46111,186.0748,44.30343,0.1222122,44.39869,44.75832,0,140.6694
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,57.82115,62.07079,42.78615,17.00272,17.00272,0,0,0,17.00272,340.07,0,0,0,57.82115,17.8976,17.00272,0,0,246.5797,96.83647,39.92355,0,39.92355,223.9496,53.32122,0.1221654,18.70299,46.25692,0,154.6576
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,55.74829,66.14187,47.00853,13.97635,13.97635,0,0,0,13.97635,398.8759,0,0,0,55.74829,14.71195,13.97635,0,0,206.6562,132.7677,41.03635,0,41.03635,262.8801,62.59037,0.1221174,15.37399,44.59864,0,188.516
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,63.70264,73.56953,50.49481,0,0,0,0,0,0,0,0,0,0,63.70264,0,0,0,0,165.6198,169.7004,63.70264,0,63.70264,323.3137,76.9793,0.1220429,0,50.96211,0,233.403
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,64.27734,77.83826,53.79707,31.45563,31.45563,0,0,0,31.45563,204.3429,0,0,0,64.27734,33.11119,31.45563,0,0,101.9172,227.0327,31.16616,0,31.16616,352.8805,84.019,0.1220065,34.60119,51.42188,0,291.3101
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,48.20065,73.13242,55.72934,21.26849,21.26849,0,-1,0,21.26849,226.6294,0,0,0,48.20065,22.38788,21.26849,0,0,70.75104,255.0823,25.81277,0,25.81277,377.3687,89.8495,0.1219764,23.39534,38.56052,0,303.283
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,35.46893,68.79004,56.38366,64.17211,64.17211,73.16798,0,20.7795,64.17211,55.27156,0,0,0,35.46893,0,0,8.995871,8.546077,44.93827,278.3138,44.01501,0,44.01501,419.125,99.79146,0.1220398,70.58932,28.37514,81,313.7827
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,22.49748,64.65816,57.01753,48.73119,48.73119,0,0,0,48.73119,46.16648,0,7.105427E-15,0,22.49748,51.29599,48.73119,0,0,0.9232604,317.9273,0,28.79851,-28.79851,388.7686,92.56378,0.1220398,53.60431,17.99798,0,340.4248
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.22019,61.12416,55.74979,0,0,0,0,0,0,0,0,0,0,16.22019,0,0,0,0,32.92161,289.1288,16.22019,0,16.22019,404.1565,96.22754,0.1220209,0,12.97615,0,305.349
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,52.30441,52.30441,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,16.70142,303.727,0,15.09204,-15.09204,388.2481,92.43983,0.1220209,15.77118,0,0,303.727
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.05327,49.05327,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,33.47036,288.6349,0,12.62129,-12.62129,374.9441,89.27222,0.1220209,13.18924,0,0,288.6349
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,46.60981,46.60981,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,47.49401,276.0136,0,42.5038,-42.5038,330.1411,78.60487,0.1220209,44.41647,0,0,276.0136
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,44.34015,44.34015,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,94.72045,233.5098,0,13.41677,-13.41677,315.9986,75.23762,0.1220209,14.02053,0,0,233.5098
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.03982,42.03982,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,109.628,220.093,0,5.732197,-5.732197,309.9564,73.79898,0.1220209,5.990146,0,0,220.093
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.08709,40.08709,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,115.9971,214.3609,0,13.99892,-13.99892,295.2002,70.28562,0.1220209,14.62887,0,0,214.3609
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,38.58421,38.58421,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,131.5514,200.3619,0,44.54292,-44.54292,248.2478,59.10651,0.1220209,46.54736,0,0,200.3619
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.03021,37.03021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.0436,155.819,0,0,0,248.2478,59.10651,0.1220209,0,0,0,155.819
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.68068,35.68068,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,181.0436,155.819,0,41.20953,-41.20953,204.8092,48.76399,0.1220209,43.06396,0,0,155.819
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,34.44362,34.44362,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,226.8319,114.6095,0,18.91996,-18.91996,184.8658,44.01558,0.1220209,19.77136,0,0,114.6095
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.1861,33.1861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8541,95.68952,0,0,0,184.8658,44.01558,0.1220209,0,0,0,95.68952
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.2353,32.2353,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,247.8541,95.68952,0,58.18215,-58.18215,123.5364,29.41337,0.1220209,60.80034,0,0,95.68952
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.31517,31.31517,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,312.5009,37.50737,24.55594,0,24.55594,146.8322,34.95998,0.1220617,60.66681,0,81,37.50737
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.45071,36.67719,30.33369,0,0,72.31579,0,20.56389,0,0,0,0,0,22.45071,0,0,72.31579,68.7,287.945,59.60772,91.15071,0,91.15071,233.3054,55.54879,0.1220953,0,17.96057,81,82.05843
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,47.16703,46.64988,32.46022,56.05951,56.05951,81,0,22.761,56.05951,84.13744,0,0,0,47.16703,0,0,24.9405,23.69347,196.7943,141.6434,70.8605,0,70.8605,300.5295,71.55451,0.1221757,61.66545,37.73362,81,188.8104
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,63.26271,57.87729,37.37782,14.74161,14.74161,0,-1,0,14.74161,429.1439,0,0,0,63.26271,15.51748,14.74161,0,0,125.9338,205.4178,47.74523,0,47.74523,345.8246,82.33904,0.12212,16.21577,50.61017,0,268.6805
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,69.39023,66.3876,42.53056,11.02384,11.02384,0,0,0,11.02384,629.4557,0,0,0,69.39023,11.60405,11.02384,0,0,78.18858,248.3885,57.78618,0,57.78618,400.6454,95.39158,0.1220527,12.12623,55.51218,0,317.7787
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,84.38637,78.42641,46.72227,23.10302,23.10302,0,0,0,23.10302,365.2612,39.665,0,0,84.38637,24.31897,23.10302,0,0,20.4024,300.3961,20.4024,0,20.4024,420.0009,100,0.122029,25.41332,67.50909,0,384.7824
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,82.19828,81.93851,50.20855,48.91007,48.91007,0,0,0,48.91007,168.06,30.714,0,0,82.19828,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.122029,53.80107,65.75863,0,400.9565
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,66.23969,78.42821,53.54147,0,0,0,0,0,0,0,66.23969,0,0,66.23969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122029,0,52.99176,0,384.9979
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,60.29441,78.0887,55.4942,51.36828,51.36828,0,-1,0,51.36828,117.3767,6.222543,0,0,60.29441,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.122029,56.5051,48.23553,0,379.0526
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,60.20721,78.81535,56.12807,20.88929,20.88929,0,0,0,20.88929,288.2204,38.21848,0,0,60.20721,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.122029,22.97822,48.16577,0,378.9654
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,32.95617,68.29987,56.81305,29.04207,29.04207,0,0,0,29.04207,113.4773,2.385565,0,0,32.95617,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.122029,31.94628,26.36493,0,351.7144
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,11.65817,59.37199,55.55554,38.328,38.328,0,0,0,38.328,30.41684,0,0,0,11.65817,40.34527,38.328,0,0,0,318.7582,0,28.6871,-28.6871,389.762,92.80029,0.122029,42.1608,9.326534,0,330.4164
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.1306,52.1306,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.87456,290.0711,0,37.30919,-37.30919,350.4346,83.43665,0.122029,38.9881,0,0,290.0711
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.87947,48.87947,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,73.32921,252.7619,0,1.252224,-1.252224,349.1147,83.12238,0.122029,1.308574,0,0,252.7619
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,46.46668,46.46668,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.72057,251.5097,0,51.89619,-51.89619,294.4113,70.09779,0.122029,54.23153,0,0,251.5097
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.16635,44.16635,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,132.383,199.6135,0,36.70279,-36.70279,255.7231,60.88634,0.122029,38.35442,0,0,199.6135
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.89669,41.89669,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,173.1639,162.9107,0,14.96485,-14.96485,239.9488,57.13056,0.122029,15.63827,0,0,162.9107
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.91329,39.91329,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.7915,147.9459,0,39.51758,-39.51758,198.2936,47.21267,0.122029,41.29588,0,0,147.9459
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,38.44108,38.44108,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.6999,108.4283,0,34.41938,-34.41938,162.0124,38.57431,0.122029,35.96825,0,0,108.4283
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.88708,36.88708,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.9437,74.00892,0,31.22989,-31.22989,129.0932,30.73642,0.122029,32.63523,0,0,74.00892
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,35.53755,35.53755,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.6436,42.77903,0,15.55491,-15.55491,112.6969,26.83254,0.122029,16.25488,0,0,42.77903
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.30048,34.30048,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.857654,0,26.52686,25.20051,0,0,323.9268,27.22412,0,26.52686,-26.52686,84.73515,20.17499,0.122029,27.72057,0,0,27.22412
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.04297,33.04297,25.08834,0.6623974,0,-1,0,0.6623974,0,0,24.42594,26.93477,0,0.6972604,0.6623974,0,0,353.4011,0.6972604,0,0.6972604,-0.6972604,84.00017,20,0.122029,27.59717,0,0,0.6972604
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.09217,32.09217,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.122116,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.17204,31.17204,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1221755,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.37367,37.09512,30.19056,30.00925,30.00925,81,0,22.761,30.00925,81.22054,0,0,0,24.37367,0,0,50.99075,48.44121,220.3382,120.4538,72.81489,0,72.81489,280.0479,66.67794,0.1222533,33.01017,19.49894,81,144.8275
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,51.26403,47.82614,32.28642,37.53217,37.53217,81,0,22.761,37.53217,136.5869,0,0,0,51.26403,0,0,43.46783,41.29444,147.5234,185.9872,92.55846,0,92.55846,367.8566,87.58472,0.1223081,41.28539,41.01122,81,237.2512
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,65.6516,58.55575,37.18356,20.32541,20.32541,0,-1,0,20.32541,323.0026,0,0,0,65.6516,21.39517,20.32541,0,0,54.96489,269.2898,44.25643,0,44.25643,409.8419,97.58121,0.1222567,22.35795,52.52128,0,334.9414
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,81.89825,71.4762,42.26474,1.237003,1.237003,0,0,0,1.237003,6620.7,69.88768,0,0,81.89825,1.302108,1.237003,0,0,10.70846,309.1206,10.70846,0,10.70846,420.0009,100,0.1222442,1.360703,65.5186,0,391.0189
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,80.65192,76.23875,46.43601,34.0237,34.0237,0,0,0,34.0237,237.0463,44.83751,0,0,80.65192,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1222442,37.42606,64.52154,0,399.4102
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,79.75824,80.35488,49.94273,0,0,0,0,0,0,0,79.75824,0,0,79.75824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222442,0,63.80659,0,398.5165
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,79.49423,84.62763,53.28588,19.4029,19.4029,0,0,0,19.4029,409.7029,59.07013,0,0,79.49423,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1222442,21.34319,63.59539,0,398.2525
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,68.78934,81.75444,55.23861,10.28148,10.28148,0,-1,0,10.28148,669.0609,57.96674,0,0,68.78934,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1222442,11.30963,55.03148,0,387.5476
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,56.54097,76.92532,55.92359,0,0,0,0,0,0,0,56.54097,0,0,56.54097,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222442,0,45.23277,0,375.2992
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,38.60709,70.23422,56.58813,63.20641,63.20641,26.52967,0,8.980007,63.20641,61.08098,0,0,0,38.60709,38.60709,36.67674,0,0,0,318.7582,0,0,0,420.0009,100,0.1222442,69.52705,30.88568,81,357.3653
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,18.6924,61.56347,55.35107,28.3187,28.3187,0,0,0,28.3187,66.00728,0,0,0,18.6924,29.80915,28.3187,0,0,0,318.7582,0,11.11675,-11.11675,408.2827,97.20998,0.1222442,31.15057,14.95392,0,337.4506
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.9568,51.9568,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,12.35195,307.6415,0,10.93061,-10.93061,396.7609,94.46668,0.1222442,11.42249,0,0,307.6415
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,48.73634,48.73634,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,24.49708,296.7108,0,33.85717,-33.85717,361.0723,85.96942,0.1222442,35.38074,0,0,296.7108
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,46.32355,46.32355,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,62.11616,262.8537,0,34.76265,-34.76265,324.4292,77.2449,0.1222442,36.32697,0,0,262.8537
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.05389,44.05389,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,100.7413,228.091,0,29.66698,-29.66698,293.1575,69.79926,0.1222442,31.002,0,0,228.091
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.75356,41.75356,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,133.7046,198.424,0,20.90902,-20.90902,271.1174,64.55164,0.1222442,21.84993,0,0,198.424
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.80083,39.80083,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,156.9369,177.515,0,52.02001,-52.02001,216.2835,51.49598,0.1222442,54.36091,0,0,177.515
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.29795,38.29795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.7369,125.495,0,0,0,216.2835,51.49598,0.1222442,0,0,0,125.495
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.77462,36.77462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.7369,125.495,0,0,0,216.2835,51.49598,0.1222442,0,0,0,125.495
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,35.42509,35.42509,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,214.7369,125.495,0,51.65182,-51.65182,161.8377,38.53271,0.1222442,53.97615,0,0,125.495
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.18802,34.18802,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,272.1278,73.84319,0,30.08649,-30.08649,130.1238,30.98179,0.1222442,31.44038,0,0,73.84319
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.92029,32.92029,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,305.5573,43.7567,0,24.69812,-24.69812,104.0897,24.78321,0.1222442,25.80953,0,0,43.7567
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.94904,31.94904,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,332.9996,19.05859,49.51144,0,49.51144,151.0603,35.96668,0.1223259,31.77097,0,81,19.05859
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.05957,31.05957,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,283.4882,63.61888,68.7,0,68.7,216.2349,51.4844,0.1224055,8.415477,0,81,63.61888
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,23.84078,36.82029,30.0781,14.67104,14.67104,81,0,22.761,14.67104,162.5023,0,0,0,23.84078,0,0,66.32896,63.01251,214.7882,125.4489,86.85329,0,86.85329,298.6312,71.10252,0.1224666,16.13814,19.07263,81,149.2897
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,48.22224,46.68428,32.17396,3.871535,3.871535,76.18732,0,21.54339,3.871535,1245.559,0,0,0,48.22224,0,0,72.31579,68.7,127.9349,203.6169,116.9222,0,116.9222,409.5533,97.5125,0.1224799,4.258688,38.57779,81,251.8391
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,67.31799,58.9895,37.00976,41.94903,41.94903,0,-1,0,41.94903,160.4757,12.14849,0,0,67.31799,44.15688,41.94903,0,0,11.01263,308.8469,11.01263,0,11.01263,420.0009,100,0.1224671,46.14394,53.85439,0,376.1649
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,79.7751,70.23795,42.03982,21.45343,21.45343,0,0,0,21.45343,371.8525,57.19255,0,0,79.7751,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1224671,23.59877,63.82008,0,398.5333
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,87.50271,79.26759,46.18041,27.14384,27.14384,0,0,0,27.14384,322.3668,58.93025,0,0,87.50271,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1224671,29.85822,70.00217,0,406.2609
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,85.19628,82.79539,49.68714,3.271698,3.271698,0,0,0,3.271698,2604.039,81.75239,0,0,85.19628,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1224671,3.598868,68.15703,0,403.9545
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,81.50343,85.33511,53.02007,11.30698,11.30698,0,0,0,11.30698,720.8239,69.60135,0,0,81.50343,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1224671,12.43768,65.20274,0,400.2617
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,75.01313,84.56343,55.00346,17.10085,17.10085,0,-1,0,17.10085,438.6515,57.01224,0,0,75.01313,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1224671,18.81093,60.01051,0,393.7714
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,56.72105,76.70091,55.668,57.57943,57.57943,0,0,0,57.57943,98.50922,0,7.105427E-15,0,56.72105,60.60992,57.57943,0,0,0,318.7582,0,3.888876,-3.888876,415.9016,99.02399,0.1224671,63.33737,45.37684,0,375.4793
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,38.683,70.01428,56.36321,20.32166,20.32166,0,0,0,20.32166,190.3535,12.9708,0,0,38.683,21.39122,20.32166,0,0,4.320973,314.8694,4.320973,0,4.320973,420.0009,100,0.1224621,22.35383,30.9464,0,353.5523
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,18.72893,61.36246,55.14659,20.40162,20.40162,0,0,0,20.40162,91.80116,0,3.552714E-15,0,18.72893,21.47539,20.40162,0,0,0,318.7582,0,2.746466,-2.746466,417.1058,99.31071,0.1224621,22.44179,14.98314,0,337.4872
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,51.76255,51.76255,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,3.051629,316.0117,0,2.967113,-2.967113,413.9782,98.56604,0.1224621,3.100634,0,0,316.0117
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,48.56253,48.56253,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,6.348422,313.0446,0,24.40191,-24.40191,388.2563,92.4418,0.1224621,25.49999,0,0,313.0446
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.14974,46.14974,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,33.46165,288.6427,0,30.52439,-30.52439,356.0808,84.78098,0.1224621,31.89799,0,0,288.6427
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.88008,43.88008,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,67.37764,258.1183,0,3.000107,-3.000107,352.9184,84.02802,0.1224621,3.135112,0,0,258.1183
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,41.61042,41.61042,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.71109,255.1182,0,45.79947,-45.79947,304.6415,72.53355,0.1224621,47.86044,0,0,255.1182
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,39.62703,39.62703,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,121.5994,209.3188,0,33.9761,-33.9761,268.8276,64.00644,0.1224621,35.50502,0,0,209.3188
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.15482,38.15482,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,159.3506,175.3427,0,46.83183,-46.83183,219.4625,52.25287,0.1224621,48.93926,0,0,175.3427
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.66216,36.66216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.386,128.5108,0,0,0,219.4625,52.25287,0.1224621,0,0,0,128.5108
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.3433,35.3433,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,211.386,128.5108,0,33.26161,-33.26161,184.4017,43.90508,0.1224621,34.75838,0,0,128.5108
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.10624,34.10624,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,248.3433,95.24924,0,3.265561,-3.265561,180.9595,43.08551,0.1224621,3.412511,0,0,95.24924
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.8385,32.8385,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,251.9717,91.98368,0,4.356942,-4.356942,176.3669,41.99203,0.1224621,4.553004,0,0,91.98368
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.85702,31.85702,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,256.8128,87.62674,0,10.81711,-10.81711,164.9646,39.27721,0.1224621,11.30388,0,0,87.62674
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.93689,30.93689,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,268.8318,76.80963,0,19.51299,-19.51299,144.3961,34.37996,0.1224621,20.39108,0,0,76.80963
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.26645,37.1244,29.96564,49.89922,49.89922,0,0,0,49.89922,50.63496,0,0,0,25.26645,52.52549,49.89922,0,0,290.5129,57.29663,0,27.25904,-27.25904,115.6626,27.53865,0.1224621,54.88914,20.21316,0,82.56309
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,41.49116,44.36218,32.0615,25.79908,25.79908,0,0,0,25.79908,160.8242,0,0,0,41.49116,27.15693,25.79908,0,0,320.8007,30.03759,14.33423,0,14.33423,129.2612,30.77642,0.1224455,28.37899,33.19292,0,71.52875
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,67.36874,58.84054,36.86663,0,0,0,-1,0,0,0,0,0,0,67.36874,0,0,0,0,306.4665,42.9384,67.36874,0,67.36874,193.1728,45.99344,0.1223674,0,53.895,0,110.3071
