Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,78.0789,69.23357,41.83535,54.1437,54.1437,0,0,0,54.1437,144.2068,0,0,0,78.0789,56.99336,54.1437,0,0,239.0977,103.5703,21.08554,0,21.08554,213.1763,50.75616,0.122343,59.55806,62.46312,0,181.6492
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,75.11041,73.08552,45.97594,0,0,0,0,0,0,0,0,0,0,75.11041,0,0,0,0,218.0122,122.5473,75.11041,0,75.11041,284.4323,67.72184,0.1222561,0,60.08833,0,197.6577
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,74.01652,76.98875,49.48267,42.63691,42.63691,0,0,0,42.63691,173.5973,0,0,0,74.01652,44.88096,42.63691,0,0,142.9018,190.1466,29.13556,0,29.13556,312.0727,74.30288,0.1222224,46.9006,59.21321,0,264.1631
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,54.46963,72.38402,52.82581,0,0,0,0,0,0,0,0,0,0,54.46963,0,0,0,0,113.7662,216.3686,54.46963,0,54.46963,363.7472,86.60629,0.1221595,0,43.5757,0,270.8383
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,58.73209,76.56561,54.80921,45.6316,45.6316,0,-1,0,45.6316,128.7093,0,0,0,58.73209,48.03326,45.6316,0,0,59.2966,265.3913,10.69883,0,10.69883,373.8969,89.0229,0.1221472,50.19476,46.98568,0,324.1234
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,44.59261,71.38938,55.4942,3.843473,3.843473,0,0,0,3.843473,1160.217,0,0,0,44.59261,4.045761,3.843473,0,0,48.59776,275.0202,40.54685,0,40.54685,412.3631,98.18149,0.1221004,4.22782,35.67409,0,319.6129
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,36.6258,69.04445,56.20986,0,0,0,0,0,0,0,28.57489,0,0,36.6258,0,0,0,0,8.05091,311.5124,8.05091,0,8.05091,420.0009,100,0.1220911,0,29.30064,0,348.1382
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,14.6283,59.77481,54.97279,0,0,0,0,0,0,0,14.6283,0,0,14.6283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220911,0,11.70264,0,333.3865
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,51.6092,51.6092,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1220911,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,48.4194,48.4194,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1220911,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.03728,46.03728,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1220911,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.76762,43.76762,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1220911,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,41.48774,41.48774,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1220911,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,39.50434,39.50434,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1220911,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.01168,38.01168,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1220911,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,36.48835,36.48835,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1220911,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.20017,35.20017,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1220911,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.9631,33.9631,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1220911,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.69537,32.69537,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1220911,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.71389,31.71389,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1220911,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.82443,30.82443,47.61007,47.61007,81,0,22.761,47.61007,0,0,0,0,0,0,0,33.38993,31.72043,306.7446,42.68808,31.72043,0,31.72043,159.09,37.8785,0.1221432,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,11.77455,33.09806,29.84296,21.35045,21.35045,81,0,22.761,21.35045,55.14894,0,0,0,11.77455,0,0,59.64955,56.66707,275.0242,71.23647,68.44162,0,68.44162,224.0194,53.33785,0.1222254,23.4855,9.419638,81,83.01102
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.41707,39.18136,31.88769,0,0,72.31579,0,20.56389,0,0,0,0,0,25.41707,0,0,72.31579,68.7,206.5826,132.8339,94.11707,0,94.11707,313.3067,74.59669,0.122255,0,20.33365,81,158.251
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,41.84288,49.48337,36.66216,24.5208,24.5208,0,-1,0,24.5208,170.6424,0,0,0,41.84288,25.81137,24.5208,0,0,112.4655,217.5393,16.03152,0,16.03152,328.5155,78.21783,0.1222365,26.97288,33.47431,0,259.3822
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,43.32962,55.4194,41.61042,29.91225,29.91225,0,0,0,29.91225,144.8558,0,0,0,43.32962,31.48658,29.91225,0,0,96.43397,231.9677,11.84305,0,11.84305,339.7509,80.8929,0.1222228,32.90347,34.6637,0,275.2973
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,53.89121,63.92931,45.72035,45.62938,45.62938,0,0,0,45.62938,118.1064,0,0,0,53.89121,48.03093,45.62938,0,0,84.59093,242.6264,5.860276,0,5.860276,345.3104,82.2166,0.1222161,50.19232,43.11296,0,296.5176
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,55.71441,68.70267,49.22707,57.62046,57.62046,0,0,0,57.62046,96.69207,0,7.105427E-15,0,55.71441,60.65311,57.62046,0,0,78.73064,247.9007,0,4.938699,-4.938699,340.1046,80.97711,0.1222161,63.3825,44.57153,0,303.6151
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,61.58075,75.16316,52.59067,54.49586,54.49586,0,0,0,54.49586,113.0008,0,0,0,61.58075,57.36407,54.49586,0,0,84.21809,242.9619,4.216677,0,4.216677,344.1048,81.92956,0.1222112,59.94545,49.2646,0,304.5427
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,43.44768,69.85858,54.5434,54.59734,54.59734,0,-1,0,54.59734,79.57838,0,0,0,43.44768,57.47088,54.59734,0,0,80.00141,246.757,0,14.0232,-14.0232,329.3231,78.4101,0.1222112,60.05707,34.75814,0,290.2046
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,25.72803,63.96451,55.26928,0,0,0,0,0,0,0,0,0,0,25.72803,0,0,0,0,95.58275,232.7337,25.72803,0,25.72803,353.7308,84.22146,0.1221816,0,20.58242,0,258.4618
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,13.59989,60.47081,55.98494,34.06293,34.06293,0,0,0,34.06293,39.92578,0,7.105427E-15,0,13.59989,35.85572,34.06293,0,0,69.85472,255.889,0,22.25583,-22.25583,330.2711,78.63583,0.1221816,37.46923,10.87991,0,269.4889
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.40082,58.48824,54.77854,39.02394,39.02394,0,0,0,39.02394,29.21494,0,7.105427E-15,0,11.40082,41.07784,39.02394,0,0,94.58342,233.6331,0,29.67702,-29.67702,298.9888,71.18767,0.1221816,42.92634,9.120656,0,245.034
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,51.44561,51.44561,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,127.5579,203.9561,0,47.03431,-47.03431,249.4103,59.38329,0.1221816,49.15086,0,0,203.9561
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,48.2456,48.2456,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,179.8182,156.9218,0,39.44218,-39.44218,207.8346,49.48433,0.1221816,41.21708,0,0,156.9218
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.86348,45.86348,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,223.6429,117.4796,0,43.97982,-43.97982,161.4758,38.44654,0.1221816,45.95891,0,0,117.4796
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,43.62449,43.62449,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,272.5093,73.49982,0,4.933872,-4.933872,156.275,37.20826,0.1221816,5.155896,0,0,73.49982
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,41.32416,41.32416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.9914,68.56595,0,0,0,156.275,37.20826,0.1221816,0,0,0,68.56595
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,39.36121,39.36121,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,277.9914,68.56595,0,49.18208,-49.18208,104.4326,24.86485,0.1221816,51.39527,0,0,68.56595
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.86855,37.86855,18.00168,18.00168,0,-1,0,18.00168,0,0,3.552714E-15,1.387167,0,18.94914,18.00168,0,0,332.6382,19.38387,0,18.94914,-18.94914,84.45842,20.10911,0.1221816,19.80185,0,0,19.38387
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,36.34522,36.34522,0.8795974,0.413001,0,-1,0,0.413001,0,0,0.4665964,0.5545561,0,0.4347379,0.413001,0,0,353.6927,0.4347379,0,0.4347379,-0.4347379,84.00017,20,0.1221816,0.9675571,0,0,0.4347379
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,35.02637,35.02637,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221816,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.80975,33.80975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221816,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.55223,32.55223,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221816,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.57076,31.57076,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1222509,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.6813,30.6813,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1223347,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.00392,35.28347,29.67937,26.67544,26.67544,81,0,22.761,26.67544,74.99005,0,0,0,20.00392,0,0,54.32457,51.60834,218.6794,121.9468,71.61226,0,71.61226,280.4807,66.78098,0.1224129,29.34298,16.00314,81,141.9507
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,48.62827,46.31134,31.71389,32.11951,32.11951,81,0,22.761,32.11951,151.3979,0,0,0,48.62827,0,0,48.88049,46.43646,147.0672,186.3978,95.06474,0,95.06474,370.667,88.25388,0.122464,35.33146,38.90262,81,235.0261
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,68.26043,58.70124,36.45768,31.2212,31.2212,0,-1,0,31.2212,218.6349,0,0,0,68.26043,32.86442,31.2212,0,0,52.00242,271.9561,35.39601,0,35.39601,404.2466,96.249,0.1224233,34.34332,54.60835,0,340.2165
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,79.04079,69.08031,41.37528,17.66425,17.66425,0,0,0,17.66425,447.4619,43.84043,0,0,79.04079,18.59395,17.66425,0,0,16.60641,303.8125,16.60641,0,16.60641,420.0009,100,0.1224042,19.43067,63.23263,0,382.8532
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,83.55556,76.33132,45.43409,42.83293,42.83293,0,0,0,42.83293,195.0732,38.46827,0,0,83.55556,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1224042,47.11622,66.84444,0,402.3138
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,80.21212,79.27232,48.94081,0,0,0,0,0,0,0,80.21212,0,0,80.21212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224042,0,64.1697,0,398.9703
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,69.17652,78.29974,52.33508,0,0,0,0,0,0,0,69.17652,0,0,69.17652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224042,0,55.34121,0,387.9348
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,67.57132,80.01656,54.31847,0,0,0,-1,0,0,0,67.57132,0,0,67.57132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224042,0,54.05706,0,386.3296
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,59.32618,77.09946,55.03413,48.01419,48.01419,0,0,0,48.01419,123.5597,8.78493,0,0,59.32618,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1224042,52.81561,47.46095,0,378.0844
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,30.18922,66.14167,55.78046,0.6560212,0.6560212,0,0,0,0.6560212,4601.867,29.49868,0,0,30.18922,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1224042,0.7216233,24.15138,0,348.9474
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.49157,58.00741,54.60474,27.18992,27.18992,0,0,0,27.18992,38.58625,0,0,0,10.49157,28.62097,27.18992,0,0,0,318.7582,0,18.1294,-18.1294,400.8908,95.45,0.1224042,29.90891,8.393255,0,329.2498
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,51.27181,51.27181,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,20.14378,300.6288,0,38.43188,-38.43188,360.38,85.8046,0.1224042,40.16132,0,0,300.6288
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.10247,48.10247,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.84587,262.197,0,20.67255,-20.67255,338.5892,80.61633,0.1224042,21.60281,0,0,262.197
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,45.72035,45.72035,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.81536,241.5244,0,2.574538,-2.574538,335.8754,79.97018,0.1224042,2.690392,0,0,241.5244
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,43.47114,43.47114,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.67596,238.9499,0,27.71353,-27.71353,306.6628,73.01481,0.1224042,28.96064,0,0,238.9499
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.17081,41.17081,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,119.4688,211.2363,0,28.43524,-28.43524,276.6894,65.8783,0.1224042,29.71482,0,0,211.2363
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,39.18741,39.18741,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,151.0635,182.8011,0,8.587646,-8.587646,267.6373,63.72303,0.1224042,8.97409,0,0,182.8011
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.69475,37.69475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.6053,174.2134,0,0,0,267.6373,63.72303,0.1224042,0,0,0,174.2134
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.17142,36.17142,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.6053,174.2134,0,16.73466,-16.73466,249.9974,59.52307,0.1224042,17.48772,0,0,174.2134
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.88324,34.88324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1994,157.4788,0,0,0,249.9974,59.52307,0.1224042,0,0,0,157.4788
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.66662,33.66662,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,179.1994,157.4788,0,55.65482,-55.65482,191.332,45.55516,0.1224042,58.15929,0,0,157.4788
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,32.4091,32.4091,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,241.0381,101.824,0,48.03693,-48.03693,140.6967,33.49914,0.1224042,50.1986,0,0,101.824
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,31.4583,31.4583,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,294.4124,53.78703,0,28.12949,-28.12949,111.0456,26.43937,0.1224042,29.39532,0,0,53.78703
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.53817,30.53817,38.08361,38.08361,81,0,22.761,38.08361,0,0,0,0,0,0,0,42.91639,40.77057,325.6674,25.65754,40.77057,0,40.77057,149.724,35.64849,0.1224706,41.89197,0,81,25.65754
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.59653,35.03845,29.55669,25.92887,25.92887,81,0,22.761,25.92887,75.57803,0,0,0,19.59653,0,0,55.07113,52.31757,284.8969,62.35105,71.9141,0,71.9141,217.9477,51.8922,0.1225482,28.52176,15.67723,81,81.94759
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,41.21119,43.74023,31.57076,14.91996,14.91996,81,0,22.761,14.91996,276.2151,0,0,0,41.21119,0,0,66.08004,62.77604,212.9828,127.0737,103.9872,0,103.9872,316.5986,75.38047,0.1225888,16.41195,32.96895,81,168.2849
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,60.06745,55.40481,36.26343,44.85259,44.85259,0,-1,0,44.85259,133.9219,0,0,0,60.06745,47.21326,44.85259,0,0,108.9955,220.6622,12.85419,0,12.85419,328.7932,78.28393,0.122574,49.33785,48.05396,0,280.7297
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,74.5877,66.88557,41.15036,12.74269,12.74269,0,0,0,12.74269,585.3372,0,0,0,74.5877,13.41336,12.74269,0,0,96.14133,232.231,61.17434,0,61.17434,386.8282,92.10178,0.1225038,14.01696,59.67016,0,306.8187
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,82.67509,75.56409,45.16827,17.75913,17.75913,0,0,0,17.75913,465.5358,29.01428,0,0,82.67509,18.69382,17.75913,0,0,34.96699,287.2879,34.96699,0,34.96699,420.0009,100,0.1224637,19.53504,66.14007,0,369.963
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,80.41825,79.04075,48.68522,43.26744,43.26744,0,0,0,43.26744,185.8632,34.87357,0,0,80.41825,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.1224637,47.59419,64.3346,0,399.1765
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,71.42152,78.99991,52.04881,29.5852,29.5852,0,0,0,29.5852,241.4097,40.27921,0,0,71.42152,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1224637,32.54372,57.13721,0,390.1797
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,65.66449,78.80453,54.06288,41.6148,41.6148,0,-1,0,41.6148,157.7912,21.85943,0,0,65.66449,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1224637,45.77628,52.53159,0,384.4227
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,46.07851,71.21284,54.80921,19.23341,19.23341,0,0,0,19.23341,239.5754,25.83282,0,0,46.07851,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1224637,21.15675,36.86281,0,364.8367
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,35.75896,67.99168,55.55554,22.39023,22.39023,0,0,0,22.39023,159.7078,12.19029,0,0,35.75896,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1224637,24.62926,28.60716,0,354.5172
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,19.32866,60.7898,54.40026,10.64352,10.64352,0,0,0,10.64352,181.6002,8.124948,0,0,19.32866,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1224637,11.70788,15.46293,0,338.0869
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.09801,51.09801,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1224637,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.95934,47.95934,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1224637,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,45.57722,45.57722,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1224637,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,43.32801,43.32801,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1224637,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,41.02768,41.02768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1224637,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,39.04428,39.04428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1224637,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,37.55162,37.55162,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1224637,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,36.02829,36.02829,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1224637,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.70943,34.70943,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1224637,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,33.50304,33.50304,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1224637,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.28642,32.28642,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1224637,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.31517,31.31517,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1224637,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,30.39503,30.39503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1224637,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.12809,33.88326,29.40334,40.55253,40.55253,0,0,0,40.55253,39.77086,0,0,0,16.12809,42.68687,40.55253,0,0,270.5991,75.21906,0,26.55878,-26.55878,135.2926,32.21246,0.1224637,44.60778,12.90247,0,91.34715
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,45.60011,44.96813,31.39696,0,0,0,0,0,0,0,0,0,0,45.60011,0,0,0,0,300.1088,48.66027,45.60011,0,45.60011,178.5527,42.51245,0.1224115,0,36.48009,0,94.26038
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,59.16249,54.84074,36.05896,68.86154,68.7,0,-1,0,68.7,86.11716,0,0.161541,7.047695,59.16249,72.31579,68.7,0,0,254.5087,89.70037,0,13.1533,-13.1533,164.6879,39.21132,0.1224115,75.7477,47.32999,0,148.8629
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,75.71967,67.07668,40.91521,21.36143,21.36143,0,0,0,21.36143,354.4691,0,0,0,75.71967,22.48572,21.36143,0,0,269.1235,76.54707,53.23395,0,53.23395,215.19,51.23562,0.1223505,23.49757,60.57573,0,152.2667
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,81.63164,74.74045,44.91268,2.972493,2.972493,0,0,0,2.972493,2746.235,0,0,0,81.63164,3.12894,2.972493,0,0,215.8896,124.4576,78.50269,0,78.50269,289.6642,68.96754,0.1222608,3.269742,65.30531,0,206.0893
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,87.00968,82.03085,48.4194,19.36203,19.36203,0,0,0,19.36203,449.3829,0,0,0,87.00968,20.38109,19.36203,0,0,137.3869,195.11,66.62859,0,66.62859,352.8737,84.01737,0.1221847,21.29824,69.60774,0,282.1197
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,77.8621,81.80875,51.783,19.45297,19.45297,0,0,0,19.45297,400.2581,0,0,0,77.8621,20.47681,19.45297,0,0,70.75827,255.0758,57.38528,0,57.38528,407.3141,96.97935,0.1221192,21.39827,62.28968,0,332.9379
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,68.03381,79.62359,53.82774,44.15467,44.15467,0,-1,0,44.15467,154.0806,8.182216,0,0,68.03381,46.47861,44.15467,0,0,13.37298,306.7225,13.37298,0,13.37298,420.0009,100,0.122104,48.57014,54.42704,0,374.7563
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,54.12694,74.32063,54.60474,10.76279,10.76279,0,0,0,10.76279,502.9082,42.79769,0,0,54.12694,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.122104,11.83907,43.30155,0,372.8852
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,34.12157,67.14606,55.35107,0,0,0,0,0,0,0,34.12157,0,0,34.12157,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122104,0,27.29726,0,352.8798
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.3107,58.896,54.22646,35.16039,35.16039,0,0,0,35.16039,40.70118,0,0,0,14.3107,37.01094,35.16039,0,0,0,318.7582,0,22.70024,-22.70024,396.0727,94.30283,0.122104,38.67643,11.44856,0,333.0689
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.92421,50.92421,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,25.22249,296.058,0,59.79172,-59.79172,333.0467,79.29667,0.122104,62.48235,0,0,296.058
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.78553,47.78553,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,91.65774,236.2663,0,6.616553,-6.616553,326.0722,77.63609,0.122104,6.914298,0,0,236.2663
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,45.43409,45.43409,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,99.00947,229.6497,0,9.626837,-9.626837,315.9246,75.22,0.122104,10.06005,0,0,229.6497
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,43.16442,43.16442,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.706,220.0229,0,55.89972,-55.89972,257.0012,61.19063,0.122104,58.4152,0,0,220.0229
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.86409,40.86409,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.8167,164.1232,0,10.99131,-10.99131,245.4153,58.4321,0.122104,11.48591,0,0,164.1232
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.87048,38.87048,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,184.0293,153.1319,0,25.1816,-25.1816,218.8716,52.11217,0.122104,26.31477,0,0,153.1319
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.37782,37.37782,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,212.0089,127.9502,0,15.1788,-15.1788,202.8717,48.30269,0.122104,15.86185,0,0,127.9502
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.88516,35.88516,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.8742,112.7714,0,28.22856,-28.22856,173.1162,41.21806,0.122104,29.49884,0,0,112.7714
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.58675,34.58675,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,260.2393,84.54289,0,14.74903,-14.74903,157.5694,37.51644,0.122104,15.41273,0,0,84.54289
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.38035,33.38035,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,276.6271,69.79387,0,13.45892,-13.45892,143.3824,34.1386,0.122104,14.06457,0,0,69.79387
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,32.17396,32.17396,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,291.5814,56.33494,0,10.22733,-10.22733,132.6019,31.57181,0.122104,10.68756,0,0,56.33494
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,31.17204,31.17204,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.9451,46.10761,0,10.49645,-10.49645,121.5376,28.93747,0.122104,10.96879,0,0,46.10761
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,30.28257,30.28257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.6078,35.61116,0,0,0,121.5376,28.93747,0.122104,0,0,0,35.61116
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.727998,30.30432,29.29088,37.25388,37.25388,81,0,22.761,37.25388,10.00701,0,0,0,3.727998,0,0,43.74612,41.55882,314.6078,35.61116,45.28682,0,45.28682,164.5005,39.1667,0.1221764,40.97926,2.982398,81,39.33916
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.015718,33.72506,31.22315,27.21969,27.21969,81,0,22.761,27.21969,33.12204,0,0,0,9.015718,0,0,53.7803,51.09129,269.321,76.3693,60.10701,0,60.10701,221.523,52.74347,0.1222672,29.94166,7.212574,81,85.38502
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,12.94206,39.60889,35.88516,4.496207,4.496207,0,-1,0,4.496207,287.844,0,0,0,12.94206,4.732849,4.496207,0,0,209.214,130.4656,8.209211,0,8.209211,229.3109,54.59773,0.1222578,4.945827,10.35365,0,143.4077
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,20.87435,46.98361,40.69029,41.49603,41.49603,0,0,0,41.49603,50.30444,0,0,0,20.87435,43.68003,41.49603,0,0,201.0048,137.8539,0,22.80569,-22.80569,205.2716,48.8741,0.1222578,45.64563,16.69948,0,158.7282
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,29.30906,53.93614,44.68776,13.5685,13.5685,0,0,0,13.5685,216.008,0,0,0,29.30906,14.28263,13.5685,0,0,226.3445,115.0482,15.02642,0,15.02642,219.5269,52.26822,0.1222407,14.92535,23.44724,0,144.3573
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,19.36438,54.32056,48.19448,0,0,0,0,0,0,0,0,0,0,19.36438,0,0,0,0,211.318,128.572,19.36438,0,19.36438,237.8976,56.64217,0.1222186,0,15.49151,0,147.9364
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.201279,53.54039,51.58875,28.44577,28.44577,0,0,0,28.44577,21.80036,0,0,0,6.201279,29.94291,28.44577,0,0,191.9537,145.9999,0,23.74163,-23.74163,212.8717,50.68364,0.1222186,31.29034,4.961023,0,152.2012
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4562865,53.76708,53.62326,0,0,0,-1,0,0,0,0,0,0,0.4562865,0,0,0,0,218.3333,122.2583,0.4562865,0,0.4562865,213.3046,50.78671,0.1222181,0,0.3650292,0,122.7146
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.030115,56.33391,54.40026,47.60267,47.60267,0,0,0,47.60267,12.6676,0,7.105427E-15,0,6.030115,50.10807,47.60267,0,0,217.877,122.669,0,44.07796,-44.07796,166.8424,39.72429,0.1222181,52.36294,4.824092,0,128.6991
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3273194,55.28148,55.17726,20.86847,20.86847,0,0,0,20.86847,1.568488,0,0,0,0.3273194,21.96681,20.86847,0,0,266.8525,78.591,0,21.63949,-21.63949,144.0323,34.29334,0.1222181,22.95532,0.2618555,0,78.91832
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.11908,54.41714,54.06288,0,0,0,0,0,0,0,0,0,0,1.11908,0,0,0,0,290.8964,56.95151,1.11908,0,1.11908,145.094,34.54612,0.1222168,0,0.8952644,0,58.07059
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,50.78107,50.78107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.7773,57.95868,0,0,0,145.094,34.54612,0.1222168,0,0,0,57.95868
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,47.67307,47.67307,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,289.7773,57.95868,0,5.000198,-5.000198,139.8233,33.2912,0.1222168,5.225207,0,0,57.95868
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,45.29095,45.29095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.333,52.95848,0,0,0,139.8233,33.2912,0.1222168,0,0,0,52.95848
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.04174,43.04174,18.7302,18.7302,0,-1,0,18.7302,0,0,0,0,0,19.716,18.7302,0,0,295.333,52.95848,0,19.716,-19.716,119.0408,28.343,0.1222168,20.60322,0,0,52.95848
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.74141,40.74141,3.06478,3.06478,0,-1,0,3.06478,0,0,0,0,0,3.226084,3.06478,0,0,317.2397,33.24248,0,3.226084,-3.226084,115.6402,27.53333,0.1222168,3.371258,0,0,33.24248
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.75801,38.75801,7.807698,7.807698,0,-1,0,7.807698,0,0,0,0,0,8.21863,7.807698,0,0,320.8242,30.0164,0,8.21863,-8.21863,106.977,25.47067,0.1222168,8.588469,0,0,30.0164
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.26535,37.26535,35.24247,20.70788,0,-1,0,20.70788,0,0,14.53459,18.05883,0,21.79777,20.70788,0,0,329.9561,21.79777,0,21.79777,-21.79777,84.00017,20,0.1222168,38.76671,0,0,21.79777
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.74202,35.74202,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222168,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,34.44362,34.44362,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222168,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.26789,33.26789,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222168,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.03083,32.03083,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222168,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.0289,31.0289,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1222931,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,30.12922,30.12922,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1223719,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,18.8637,34.39359,29.13752,0,0,72.31579,0,20.56389,0,0,0,0,0,18.8637,0,0,72.31579,68.7,238.352,104.2414,87.56371,0,87.56371,276.9505,65.94047,0.1224084,0,15.09096,81,123.1051
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,27.90915,39.08397,31.08002,35.82642,35.82642,81,0,22.761,35.82642,77.90103,0,0,0,27.90915,0,0,45.17358,42.9149,150.7883,183.0488,70.82405,0,70.82405,344.1401,81.93796,0.1224865,39.40907,22.32732,81,210.9579
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,39.36483,47.62884,35.71135,0,0,0,-1,0,0,0,0,0,0,39.36483,0,0,0,0,79.96423,246.7904,39.36483,0,39.36483,381.4849,90.82954,0.1224417,0,31.49186,0,286.1552
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,55.2336,58.45405,40.48582,2.293325,2.293325,0,0,0,2.293325,2408.45,12.22017,0,0,55.2336,2.414026,2.293325,0,0,40.59941,282.2188,40.59941,0,40.59941,420.0009,100,0.1223955,2.522657,44.18688,0,337.4524
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,51.84909,61.70106,44.45261,36.08432,36.08432,0,0,0,36.08432,143.6887,13.8656,0,0,51.84909,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1223955,39.69275,41.47927,0,370.6073
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,53.95095,66.52658,47.95934,22.58784,22.58784,0,0,0,22.58784,238.8495,30.17428,0,0,53.95095,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1223955,24.84662,43.16076,0,372.7092
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,54.88844,70.84039,51.3536,34.89646,34.89646,0,0,0,34.89646,157.2894,18.15532,0,0,54.88844,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1223955,38.38611,43.91075,0,373.6467
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,64.43419,77.45967,53.42901,44.45578,44.45578,0,-1,0,44.45578,144.94,17.63864,0,0,64.43419,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1223955,48.90136,51.54735,0,383.1924
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,54.55175,74.03436,54.20601,78.36659,78.36659,26.54243,0,8.983235,78.36659,69.61098,0,0,0,54.55175,54.55175,51.82416,0,0,0,318.7582,0,0,0,420.0009,100,0.1223955,86.20325,43.6414,81,373.31
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,26.48756,63.95478,55.00346,15.12215,15.12215,0,0,0,15.12215,175.1573,10.56951,0,0,26.48756,15.91806,15.12215,0,0,0,318.7582,0,0,0,420.0009,100,0.1223955,16.63437,21.19005,0,345.2458
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,16.58425,59.31606,53.88908,0.8212879,0.8212879,0,0,0,0.8212879,2019.298,15.71973,0,0,16.58425,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1223955,0.9034167,13.2674,0,335.3425
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,50.63794,50.63794,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1223955,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,47.52994,47.52994,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1223955,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.19894,45.19894,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1223955,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.92928,42.92928,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1223955,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,40.62895,40.62895,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1223955,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.64555,38.64555,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1223955,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,37.15289,37.15289,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1223955,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.62956,35.62956,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1223955,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.33116,34.33116,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1223955,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,33.15543,33.15543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1223955,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.91836,31.91836,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1223955,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.90622,30.90622,63.64981,63.64981,81,0,22.761,63.64981,0,0,0,0,0,0,0,17.35019,16.48268,303.9107,45.23859,16.48268,0,16.48268,147.3227,35.07676,0.1224221,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.98609,29.98609,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,287.428,60.07301,32.91459,0,32.91459,178.5482,42.51139,0.1224751,50.98838,0,81,60.07301
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.608296,31.64795,29.01484,18.83669,18.83669,81,0,22.761,18.83669,51.0084,0,0,0,9.608296,0,0,62.1633,59.05514,254.5134,89.69614,68.66344,0,68.66344,243.688,58.02085,0.1225556,20.72036,7.686637,81,99.30443
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,16.8397,35.66556,30.93689,32.71317,32.71317,81,0,22.761,32.71317,51.47681,0,0,0,16.8397,0,0,48.28683,45.87249,185.85,151.4932,62.71218,0,62.71218,303.182,72.18606,0.1226427,35.98449,13.47176,81,168.3329
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,37.57739,46.8574,35.53755,5.733514,5.733514,0,-1,0,5.733514,655.3989,0,0,0,37.57739,6.035278,5.733514,0,0,123.1378,207.9342,31.54211,0,31.54211,333.1055,79.31068,0.1226068,6.306866,30.06191,0,245.5116
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,60.79662,60.31309,40.28135,17.20489,17.20489,0,0,0,17.20489,353.3683,0,0,0,60.79662,18.11041,17.20489,0,0,91.5957,236.3221,42.68621,0,42.68621,373.6012,88.95249,0.1225583,18.92537,48.6373,0,297.1187
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,64.74811,66.5078,44.22769,55.98763,55.98763,0,0,0,55.98763,115.6472,0,0,0,64.74811,58.93435,55.98763,0,0,48.90949,274.7397,5.813758,0,5.813758,379.1166,90.26569,0.1225517,61.5864,51.79849,0,339.4878
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,59.42028,68.50681,47.76509,0,0,0,0,0,0,0,16.32454,0,0,59.42028,0,0,0,0,43.09573,279.9721,43.09573,0,43.09573,420.0009,100,0.1225028,0,47.53622,0,339.3923
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,52.21624,69.50854,51.14913,26.07807,26.07807,0,0,0,26.07807,200.2305,24.76564,0,0,52.21624,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.1225028,28.68588,41.77299,0,370.9745
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,63.59011,76.82707,53.22454,15.9635,15.9635,0,-1,0,15.9635,398.347,46.78643,0,0,63.59011,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1225028,17.55985,50.87209,0,382.3483
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,44.12962,69.55338,54.03221,18.5586,18.5586,0,0,0,18.5586,237.7853,24.59425,0,0,44.12962,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1225028,20.41446,35.30369,0,362.8878
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.41599,59.21689,54.82966,50.37178,50.37178,0,0,0,50.37178,26.63394,0,7.105427E-15,0,13.41599,53.02293,50.37178,0,0,0,318.7582,0,39.60694,-39.60694,378.2515,90.05969,0.1225028,55.40896,10.73279,0,332.1742
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,5.928677,55.60711,53.71527,15.75272,15.75272,0,0,0,15.75272,37.63589,0,0,0,5.928677,16.58181,15.75272,0,0,44.00771,279.1513,0,10.65314,-10.65314,367.0221,87.38603,0.1225028,17.328,4.742942,0,285.08
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,50.49481,50.49481,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,55.84452,268.4982,0,38.39702,-38.39702,326.5481,77.74938,0.1225028,40.12489,0,0,268.4982
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,47.41748,47.41748,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,98.50788,230.1011,0,13.89588,-13.89588,311.9005,74.26188,0.1225028,14.5212,0,0,230.1011
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,45.08648,45.08648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.9478,216.2052,0,0,0,311.9005,74.26188,0.1225028,0,0,0,216.2052
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.81682,42.81682,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.9478,216.2052,0,15.96198,-15.96198,295.0751,70.25584,0.1225028,16.68027,0,0,216.2052
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,40.51649,40.51649,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,131.6833,200.2433,0,4.610723,-4.610723,290.215,69.09867,0.1225028,4.818205,0,0,200.2433
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,38.53309,38.53309,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,136.8063,195.6326,0,16.98389,-16.98389,272.3124,64.83615,0.1225028,17.74816,0,0,195.6326
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,37.03021,37.03021,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,155.6773,178.6487,0,11.2273,-11.2273,260.4778,62.01839,0.1225028,11.73252,0,0,178.6487
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,35.50688,35.50688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.1521,167.4214,0,0,0,260.4778,62.01839,0.1225028,0,0,0,167.4214
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,34.2187,34.2187,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,168.1521,167.4214,0,1.010957,-1.010957,259.4121,61.76467,0.1225028,1.05645,0,0,167.4214
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,33.04297,33.04297,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,169.2753,166.4104,0,31.90049,-31.90049,225.7861,53.75848,0.1225028,33.33601,0,0,166.4104
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.82635,31.82635,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,204.7203,134.5099,0,18.24707,-18.24707,206.552,49.17894,0.1225028,19.06818,0,0,134.5099
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.79376,30.79376,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.9949,116.2629,0,52.44253,-52.44253,151.2727,36.01724,0.1225028,54.80244,0,0,116.2629
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.87363,29.87363,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,283.2643,63.82033,0,39.86288,-39.86288,109.2535,26.0127,0.1225028,41.65671,0,0,63.82033
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.11854,32.23517,28.90238,48.254,48.254,81,0,22.761,48.254,25.11405,0,0,0,12.11854,0,0,32.746,31.1087,327.5564,23.95745,43.22723,0,43.22723,150.2625,35.77671,0.1225689,53.0794,9.694829,81,36.07598
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,30.41435,39.54099,30.79376,44.38995,44.38995,81,0,22.761,44.38995,68.5163,0,0,0,30.41435,0,0,36.61005,34.77955,284.3292,62.86196,65.1939,0,65.1939,212.1109,50.50248,0.122653,48.82894,24.33148,81,93.27631
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,64.42081,55.97071,35.36375,23.50229,23.50229,0,-1,0,23.50229,274.1044,0,0,0,64.42081,24.73925,23.50229,0,0,219.1353,121.5365,39.68156,0,39.68156,249.7561,59.46562,0.122608,25.85252,51.53665,0,185.9573
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,77.6909,66.89477,40.08709,42.18162,42.18162,0,0,0,42.18162,184.1819,0,0,0,77.6909,44.4017,42.18162,0,0,179.4537,157.2499,33.28919,0,33.28919,281.337,66.98486,0.1225703,46.39978,62.15272,0,234.9408
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,65.55298,66.63073,44.05389,41.165,41.165,0,0,0,41.165,159.2445,0,0,0,65.55298,43.33158,41.165,0,0,146.1645,187.2101,22.2214,0,22.2214,302.4181,72.00416,0.1225451,45.2815,52.44238,0,252.7631
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,64.31842,70.30663,47.56061,32.12397,32.12397,0,0,0,32.12397,200.2194,0,0,0,64.31842,33.81471,32.12397,0,0,123.9431,207.2094,30.50371,0,30.50371,331.3564,78.89423,0.1225105,35.33637,51.45473,0,271.5278
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,52.63488,69.4542,50.95488,34.88945,34.88945,0,0,0,34.88945,150.8619,0,0,0,52.63488,36.72574,34.88945,0,0,93.43942,234.6628,15.90915,0,15.90915,346.4492,82.48773,0.1224925,38.3784,42.10791,0,287.2976
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,46.32272,69.28042,53.02007,26.98195,26.98195,0,-1,0,26.98195,171.6804,0,0,0,46.32272,28.40205,26.98195,0,0,77.53027,248.981,17.92067,0,17.92067,363.4502,86.53559,0.1224722,29.68015,37.05817,0,295.3037
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,49.07238,71.3447,53.85841,34.31103,34.31103,0,0,0,34.31103,143.0222,0,0,0,49.07238,36.11687,34.31103,0,0,59.60961,265.1096,12.95551,0,12.95551,375.7409,89.46194,0.1224576,37.74213,39.2579,0,314.1819
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,26.81143,63.71137,54.66608,48.9644,48.9644,0,0,0,48.9644,54.75699,0,7.105427E-15,0,26.81143,51.54147,48.9644,0,0,46.6541,276.7695,0,24.73004,-24.73004,349.6731,83.25534,0.1224576,53.86084,21.44915,0,303.581
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.1983,58.51853,53.57214,0,0,0,0,0,0,0,0,0,0,15.1983,0,0,0,0,74.13193,252.0395,15.1983,0,15.1983,364.0915,86.68828,0.1224404,0,12.15864,0,267.2378
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,50.37213,50.37213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.93362,265.718,0,0,0,364.0915,86.68828,0.1224404,0,0,0,265.718
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,47.30502,47.30502,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,58.93362,265.718,0,28.01472,-28.01472,334.5614,79.65731,0.1224404,29.27539,0,0,265.718
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.97402,44.97402,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,90.0611,237.7032,0,65.26706,-65.26706,265.7639,63.27699,0.1224404,68.20407,0,0,237.7032
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.70436,42.70436,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,162.58,172.4362,0,5.75659,-5.75659,259.6959,61.83223,0.1224404,6.015637,0,0,172.4362
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,40.40403,40.40403,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,168.9763,166.6796,0,24.7891,-24.7891,233.5659,55.61081,0.1224404,25.90461,0,0,166.6796
