Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,38.41041,38.41041,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,196.5197,141.8905,0,42.45676,-42.45676,188.8125,44.95527,0.1224404,44.36732,0,0,141.8905
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.91775,36.91775,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,243.6939,99.43373,0,38.79853,-38.79853,147.9153,35.21785,0.1224404,40.54446,0,0,99.43373
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.39442,35.39442,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,286.8033,60.6352,0,19.3654,-19.3654,127.5024,30.35765,0.1224404,20.23684,0,0,60.6352
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.07556,34.07556,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,308.3205,41.2698,0,17.08456,-17.08456,109.4937,26.06987,0.1224404,17.85336,0,0,41.2698
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,32.89984,32.89984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.3033,24.18525,0,0,0,109.4937,26.06987,0.1224404,0,0,0,24.18525
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,31.68322,31.68322,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,327.3033,24.18525,0,5.013811,-5.013811,104.2086,24.81153,0.1224404,5.239432,0,0,24.18525
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,30.65063,30.65063,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,332.8742,19.17143,0,5.992314,-5.992314,97.89218,23.30762,0.1224404,6.261968,0,0,19.17143
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.7305,29.7305,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,339.5323,13.17912,55.66954,0,55.66954,150.7049,35.88206,0.1225295,24.64053,0,81,13.17912
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,20.86888,34.58065,28.75924,17.88212,17.88212,81,0,22.761,17.88212,116.7025,0,0,0,20.86888,0,0,63.11788,59.96199,283.8628,63.28171,80.83087,0,80.83087,227.3878,54.13985,0.1225957,19.67033,16.6951,81,84.15059
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,49.34688,45.37514,30.65063,60.11565,60.11565,81,0,22.761,60.11565,82.08658,0,0,0,49.34688,0,0,20.88435,19.84013,203.0319,136.0295,69.18701,0,69.18701,293.0244,69.76758,0.122675,66.12722,39.4775,81,185.3764
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,66.86684,56.69432,35.20017,57.70331,57.70331,0,-1,0,57.70331,115.8804,0,0,0,66.86684,60.74033,57.70331,0,0,133.8449,198.2978,6.12652,0,6.12652,298.8365,71.15141,0.1226681,63.47364,53.49348,0,265.1646
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,82.23621,68.6487,39.91329,12.36115,12.36115,0,0,0,12.36115,665.2794,0,0,0,82.23621,13.01174,12.36115,0,0,127.7184,203.8117,69.22447,0,69.22447,364.5086,86.7876,0.1225898,13.59727,65.78897,0,286.0479
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,88.13094,76.43281,43.81874,49.88998,49.88998,0,0,0,49.88998,176.6505,0,0,0,88.13094,52.51577,49.88998,0,0,58.49393,266.1137,35.61516,0,35.61516,398.2961,94.83222,0.1225496,54.87898,70.50475,0,354.2446
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,85.34194,79.74474,47.35614,26.86017,26.86017,0,0,0,26.86017,317.7267,34.18931,0,0,85.34194,28.27386,26.86017,0,0,22.87877,298.1673,22.87877,0,22.87877,420.0009,100,0.1225238,29.54619,68.27356,0,383.5093
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,78.37514,80.75944,50.78107,3.595205,3.595205,0,0,0,3.595205,2179.991,74.59071,0,0,78.37514,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1225238,3.954725,62.70011,0,397.1334
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,71.01582,79.81178,52.84626,0,0,0,-1,0,0,0,71.01582,0,0,71.01582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225238,0,56.81266,0,389.774
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,62.45349,76.87338,53.6846,0,0,0,0,0,0,0,62.45349,0,0,62.45349,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225238,0,49.96279,0,381.2117
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,41.48727,69.0288,54.49228,0,0,0,0,0,0,0,41.48727,0,0,41.48727,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225238,0,33.18982,0,360.2455
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.47875,59.48287,53.42901,17.776,17.776,0,0,0,17.776,103.9534,0,0,0,18.47875,18.71157,17.776,0,0,0,318.7582,0,0.2328268,-0.2328268,419.7554,99.94157,0.1225238,19.5536,14.783,0,337.237
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,50.229,50.229,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0.2586965,318.5254,0,10.01262,-10.01262,409.2012,97.42866,0.1225238,10.46319,0,0,318.5254
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,47.16189,47.16189,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.38383,308.5128,0,48.74606,-48.74606,357.8183,85.19467,0.1225238,50.93963,0,0,308.5128
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.83089,44.83089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.54612,259.7667,0,0,0,357.8183,85.19467,0.1225238,0,0,0,259.7667
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,42.58168,42.58168,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.54612,259.7667,0,14.17063,-14.17063,342.8812,81.63821,0.1225238,14.8083,0,0,259.7667
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,40.28135,40.28135,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.29126,245.5961,0,6.75077,-6.75077,335.7652,79.94395,0.1225238,7.054554,0,0,245.5961
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,38.32862,38.32862,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.79211,238.8453,0,2.685052,-2.685052,332.9349,79.27007,0.1225238,2.805879,0,0,238.8453
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.80529,36.80529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.77551,236.1603,0,0,0,332.9349,79.27007,0.1225238,0,0,0,236.1603
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,35.25129,35.25129,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.77551,236.1603,0,12.38935,-12.38935,319.8754,76.16066,0.1225238,12.94687,0,0,236.1603
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.9631,33.9631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5415,223.7709,0,0,0,319.8754,76.16066,0.1225238,0,0,0,223.7709
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.77716,32.77716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5415,223.7709,0,0,0,319.8754,76.16066,0.1225238,0,0,0,223.7709
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.57076,31.57076,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.5415,223.7709,0,20.45696,-20.45696,298.3119,71.0265,0.1225238,21.37753,0,0,223.7709
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.53817,30.53817,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.2714,203.3139,0,23.43784,-23.43784,273.6062,65.14421,0.1225238,24.49254,0,0,203.3139
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.61803,29.61803,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.3135,179.8761,0,23.73727,-23.73727,248.585,59.18678,0.1225238,24.80544,0,0,179.8761
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.44678,35.78747,28.63656,16.17359,16.17359,0,0,0,16.17359,157.3354,0,0,0,25.44678,17.02483,16.17359,0,0,180.6882,156.1389,8.421948,0,8.421948,256.5747,61.0891,0.1225143,17.79095,20.35742,0,181.5856
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,48.10332,44.80914,30.5075,0,0,0,0,0,0,0,0,0,0,48.10332,0,0,0,0,172.2663,163.7186,48.10332,0,48.10332,302.2095,71.95451,0.12246,0,38.48265,0,211.8219
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,61.32962,54.46806,35.04681,3.537793,3.537793,0,-1,0,3.537793,1733.556,0,0,0,61.32962,3.723993,3.537793,0,0,124.1629,207.0116,57.60563,0,57.60563,356.859,84.96627,0.1223951,3.891572,49.0637,0,268.3412
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,66.64832,61.91316,39.70882,20.98625,20.98625,0,0,0,20.98625,317.5809,0,0,0,66.64832,22.09079,20.98625,0,0,66.5573,258.8567,44.55753,0,44.55753,399.13,95.03077,0.122345,23.08488,53.31865,0,325.505
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,59.97493,63.88237,43.62449,20.34193,20.34193,0,0,0,20.34193,294.834,16.56259,0,0,59.97493,21.41256,20.34193,0,0,21.99978,298.9584,21.99978,0,21.99978,420.0009,100,0.1223202,22.37613,47.97995,0,358.9333
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,50.5205,64.27329,47.16189,0,0,0,0,0,0,0,50.5205,0,0,50.5205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223202,0,40.4164,0,369.2787
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,60.25348,72.17896,50.5766,35.27715,35.27715,0,0,0,35.27715,170.8003,23.11964,0,0,60.25348,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1223202,38.80487,48.20279,0,379.0117
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,74.79671,81.40527,52.65201,3.350317,3.350317,0,-1,0,3.350317,2232.526,71.27006,0,0,74.79671,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1223202,3.685349,59.83737,0,393.5549
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,57.15106,74.29333,53.48013,25.41243,25.41243,0,0,0,25.41243,224.8941,30.40113,0,0,57.15106,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1223202,27.95367,45.72084,0,375.9093
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,43.39729,69.58563,54.31847,47.73106,47.73106,0,0,0,47.73106,90.92043,0,0,0,43.39729,50.24322,47.73106,0,0,0,318.7582,0,6.845936,-6.845936,412.7846,98.28185,0.1223202,52.50417,34.71783,0,362.1555
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,20.31033,59.92957,53.25521,0,0,0,0,0,0,0,12.70374,0,0,20.31033,0,0,0,0,7.606596,311.9123,7.606596,0,7.606596,420.0009,100,0.1223117,0,16.24826,0,332.2226
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,50.08587,50.08587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223117,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,47.0392,47.0392,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1223117,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,44.7082,44.7082,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1223117,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,42.46922,42.46922,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1223117,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,40.16888,40.16888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1223117,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,38.18549,38.18549,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1223117,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.66216,36.66216,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1223117,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,35.10816,35.10816,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1223117,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.80975,33.80975,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1223117,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.63402,32.63402,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1223117,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,31.4583,31.4583,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1223117,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,30.4257,30.4257,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1224035,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.50557,29.50557,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1224857,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,19.83968,34.02967,28.51388,16.25746,16.25746,81,0,22.761,16.25746,122.0343,0,0,0,19.83968,0,0,64.74254,61.50541,234.7226,107.5079,81.34509,0,81.34509,274.4942,65.35563,0.122551,17.88321,15.87175,81,127.3476
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,43.68398,43.2217,30.36436,19.81632,19.81632,81,0,22.761,19.81632,220.4445,0,0,0,43.68398,0,0,61.18368,58.1245,153.3775,180.7185,101.8085,0,101.8085,371.0782,88.35178,0.1225932,21.79795,34.94719,81,224.4025
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,54.94818,51.96606,34.85256,2.129127,2.129127,0,-1,0,2.129127,2580.784,1.137989,0,0,54.94818,2.241186,2.129127,0,0,51.569,272.3461,51.569,0,51.569,420.0009,100,0.1225352,2.34204,43.95854,0,327.2943
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,74.25964,64.73891,39.50434,19.76524,19.76524,0,0,0,19.76524,375.7082,53.45412,0,0,74.25964,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1225352,21.74177,59.40771,0,393.0179
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,78.85496,71.52549,43.38935,65.12625,65.12625,20.25,0,7.39125,65.12625,121.0801,31.6168,0,0,78.85496,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1225352,71.63888,63.08397,81,397.6132
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,85.0276,79.05678,46.95741,8.972651,8.972651,0,0,0,8.972651,947.6309,75.5827,0,0,85.0276,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1225352,9.869915,68.02208,0,403.7858
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,75.0468,78.60607,50.37213,40.90253,40.90253,0,0,0,40.90253,183.4771,31.9915,0,0,75.0468,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1225352,44.99279,60.03744,0,393.805
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,75.13628,81.34949,52.47821,43.76157,43.76157,0,-1,0,43.76157,171.6947,29.07147,0,0,75.13628,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1225352,48.13773,60.10902,0,393.8945
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,63.2458,76.80843,53.337,67.31155,67.31155,20.25,0,7.39125,67.31155,93.95979,13.70732,0,0,63.2458,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1225352,74.04271,50.59664,81,382.004
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,43.98665,69.69251,54.20601,0,0,0,0,0,0,0,43.98665,0,0,43.98665,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225352,0,35.18932,0,362.7449
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,23.4299,60.88281,53.13253,0,0,0,0,0,0,0,23.4299,0,0,23.4299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225352,0,18.74392,0,342.1881
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,49.9734,49.9734,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1225352,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,46.92674,46.92674,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1225352,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,44.62641,44.62641,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1225352,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,42.35675,42.35675,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1225352,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.05642,40.05642,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1225352,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,38.07302,38.07302,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1225352,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,36.5497,36.5497,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1225352,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,35.02637,35.02637,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1225352,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.72796,33.72796,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1225352,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.55223,32.55223,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1225352,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,31.36629,31.36629,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1225352,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,30.33369,30.33369,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1225352,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,29.40334,29.40334,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1225352,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.23339,34.03715,28.41164,35.80991,35.80991,0,0,0,35.80991,56.50223,0,0,0,20.23339,37.69464,35.80991,0,0,305.9918,43.36562,0,17.46124,-17.46124,111.3058,26.50132,0.1225352,39.3909,16.18672,0,63.59901
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,50.64231,45.36166,30.2519,36.08383,36.08383,81,0,22.761,36.08383,140.3463,0,0,0,50.64231,0,0,44.91617,42.67036,325.3932,25.90438,93.31268,0,93.31268,199.83,47.57847,0.1225869,39.69221,40.51385,81,76.54669
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,71.03919,57.72547,34.72988,26.32576,26.32576,0,-1,0,26.32576,269.8467,0,0,0,71.03919,27.71132,26.32576,0,0,232.0805,109.8858,43.32787,0,43.32787,240.9344,57.36522,0.1225383,28.95833,56.83136,0,180.925
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,77.88376,66.04201,39.33054,21.10847,21.10847,0,0,0,21.10847,368.9692,0,0,0,77.88376,22.21944,21.10847,0,0,188.7526,148.8809,55.66432,0,55.66432,293.7422,69.93848,0.1224759,23.21932,62.30701,0,226.7646
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,78.57159,71.1797,43.21555,2.049187,2.049187,0,0,0,2.049187,3834.281,0,0,0,78.57159,2.157039,2.049187,0,0,133.0883,198.9788,76.41454,0,76.41454,366.2354,87.19873,0.1223903,2.254105,62.85727,0,277.5504
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,83.24287,77.94321,46.78361,41.20971,41.20971,0,0,0,41.20971,201.9982,0,0,0,83.24287,43.37864,41.20971,0,0,56.67375,267.7519,39.86424,0,39.86424,404.0539,96.20312,0.1223457,45.33067,66.5943,0,350.9947
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,79.87007,80.78528,50.229,62.28989,62.28989,0,0,0,62.28989,128.2232,0,0,0,79.87007,65.56831,62.28989,0,0,16.80951,303.6297,14.30176,0,14.30176,417.6218,99.43356,0.1223297,68.51888,63.89606,0,383.4997
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,70.99136,79.15588,52.33508,40.86102,40.86102,0,-1,0,40.86102,173.7386,25.47202,0,0,70.99136,43.0116,40.86102,0,0,2.507745,316.5013,2.507745,0,2.507745,420.0009,100,0.1223269,44.94712,56.79309,0,387.4926
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,64.38537,77.15004,53.19387,52.02729,52.02729,0,0,0,52.02729,123.7531,9.619796,0,0,64.38537,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1223269,57.23003,51.5083,0,383.1436
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,44.6838,69.80801,54.06288,0,0,0,0,0,0,0,44.6838,0,0,44.6838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223269,0,35.74704,0,363.442
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,21.67127,60.15259,53.02007,11.83819,11.83819,0,0,0,11.83819,183.0624,9.21002,0,0,21.67127,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1223269,13.02201,17.33702,0,340.4295
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,49.89161,49.89161,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1223269,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,46.8654,46.8654,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1223269,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,44.56507,44.56507,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1223269,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,42.29541,42.29541,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1223269,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,39.99508,39.99508,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1223269,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.01168,38.01168,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1223269,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,36.48835,36.48835,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1223269,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,34.93435,34.93435,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1223269,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,33.64617,33.64617,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1223269,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,32.49089,32.49089,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1223269,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,31.2845,31.2845,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1223269,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,30.28257,30.28257,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1224099,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,29.31133,29.31133,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1224956,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,24.96086,35.30301,28.3094,33.37309,33.37309,81,0,22.761,33.37309,74.79338,0,0,0,24.96086,0,0,47.62691,45.24557,247.7613,95.77302,70.20643,0,70.20643,251.5575,59.89451,0.1225729,36.7104,19.96869,81,120.7339
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,46.67607,43.92898,30.12922,60.93748,60.93748,81,0,22.761,60.93748,76.59664,0,0,0,46.67607,0,0,20.06251,19.05939,177.5549,158.9588,65.73546,0,65.73546,313.9196,74.74261,0.1226551,67.03123,37.34085,81,205.6349
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,49.89607,49.91914,34.58675,57.23744,57.23744,0,-1,0,57.23744,87.17383,0,0,0,49.89607,60.24994,57.23744,0,0,111.8195,218.1207,0,10.35387,-10.35387,303.0056,72.14406,0.1226551,62.96119,39.91685,0,268.0168
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,60.9154,59.09041,39.18741,48.06559,48.06559,0,0,0,48.06559,126.7339,0,0,0,60.9154,50.59536,48.06559,0,0,123.3238,207.7668,10.32004,0,10.32004,312.7961,74.47511,0.1226436,52.87215,48.73232,0,268.6823
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,57.67642,62.34562,43.07241,62.04322,62.04322,0,0,0,62.04322,92.96168,0,0,0,57.67642,65.30865,62.04322,0,0,113.0037,217.0549,0,7.632234,-7.632234,304.751,72.55962,0.1226436,68.24754,46.14114,0,274.7313
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,68.8933,71.15578,46.64048,17.50767,17.50767,0,0,0,17.50767,393.5037,0,0,0,68.8933,18.42912,17.50767,0,0,121.484,209.4226,50.46418,0,50.46418,352.6255,83.95829,0.1225872,19.25843,55.11464,0,278.3159
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,56.36974,69.97248,50.08587,31.77728,31.77728,0,0,0,31.77728,177.3901,0,0,0,56.36974,33.44976,31.77728,0,0,71.01981,254.8404,22.91997,0,22.91997,374.3693,89.13538,0.1225616,34.95501,45.09579,0,311.2101
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,59.02911,73.5989,52.21239,38.09088,38.09088,0,-1,0,38.09088,154.9691,0,0,0,59.02911,40.09566,38.09088,0,0,48.09983,275.4684,18.93345,0,18.93345,392.3312,93.41199,0.1225405,41.89997,47.22329,0,334.4975
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,61.02942,75.51001,53.08141,27.2742,27.2742,0,0,0,27.2742,223.7624,3.153344,0,0,61.02942,28.70969,27.2742,0,0,29.16639,292.5085,29.16639,0,29.16639,420.0009,100,0.1225079,30.00162,48.82354,0,353.5379
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,43.19086,69.11358,53.97087,54.61428,54.61428,0,0,0,54.61428,79.08345,0,7.105427E-15,0,43.19086,57.48872,54.61428,0,0,0,318.7582,0,14.29786,-14.29786,404.9296,96.41161,0.1225079,60.07571,34.55269,0,361.9491
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,19.55254,59.33754,52.93827,37.04781,37.04781,0,0,0,37.04781,52.77652,0,7.105427E-15,0,19.55254,38.9977,37.04781,0,0,15.88651,304.4604,0,19.44515,-19.44515,384.4326,91.53139,0.1225079,40.75259,15.64203,0,324.0129
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.83027,49.83027,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,37.49223,285.0152,0,29.23387,-29.23387,353.6174,84.19444,0.1225079,30.5494,0,0,285.0152
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,46.84495,46.84495,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,69.97432,255.7813,0,72.31579,-72.31579,277.3898,66.04507,0.1225079,81.42539,0,0,255.7813
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,44.51395,44.51395,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,150.3252,183.4655,0,43.3287,-43.3287,231.7174,55.1707,0.1225079,45.27849,0,0,183.4655
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,42.26474,42.26474,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,198.4682,140.1369,0,56.50158,-56.50158,172.1595,40.99027,0.1225079,59.04415,0,0,140.1369
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,39.94396,39.94396,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,261.2477,83.63528,0,14.99714,-14.99714,156.3511,37.22638,0.1225079,15.67202,0,0,83.63528
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,37.96056,37.96056,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,277.9112,68.63813,0,10.93135,-10.93135,144.8285,34.4829,0.1225079,11.42326,0,0,68.63813
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,36.40656,36.40656,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,290.0572,57.70678,0,4.605913,-4.605913,139.9734,33.32693,0.1225079,4.813179,0,0,57.70678
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,34.85256,34.85256,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,295.1748,53.10087,0,30.86093,-30.86093,107.4431,25.58165,0.1225079,32.24967,0,0,53.10087
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.58483,33.58483,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,329.4648,22.23994,0,13.96885,-13.96885,92.71867,22.07583,0.1225079,14.59745,0,0,22.23994
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,32.4091,32.4091,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,344.9857,8.271093,0,2.308809,-2.308809,90.28497,21.49638,0.1225079,2.412705,0,0,8.271093
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,31.22315,31.22315,35.55212,5.66417,0,-1,0,5.66417,0,0,29.88795,33.44316,0,5.962285,5.66417,0,0,347.5511,5.962285,0,5.962285,-5.962285,84.00017,20,0.1225079,39.10733,0,0,5.962285
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.19056,30.19056,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1225978,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,29.22953,29.22953,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1226718,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.326789,30.75977,28.21739,20.9421,20.9421,81,0,22.761,20.9421,44.53607,0,0,0,9.326789,0,0,60.0579,57.055,226.664,114.7606,66.38179,0,66.38179,267.9438,63.79601,0.122753,23.03631,7.461432,81,124.0874
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.51529,35.49089,30.01676,10.90026,10.90026,81,0,22.761,10.90026,179.0351,0,0,0,19.51529,0,0,70.09974,66.59476,160.2822,174.5042,86.11005,0,86.11005,349.6349,83.24625,0.1228121,11.99028,15.61223,81,194.0195
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,45.82761,48.4196,34.47429,28.60229,28.60229,0,-1,0,28.60229,160.2236,0,0,0,45.82761,30.10767,28.60229,0,0,74.17216,252.0033,15.71994,0,15.71994,364.5482,86.79701,0.1227946,31.46252,36.66209,0,297.8309
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,54.75206,56.6722,39.07495,37.12566,37.12566,0,0,0,37.12566,147.4777,0,0,0,54.75206,39.07964,37.12566,0,0,58.45222,266.1512,15.67241,0,15.67241,379.4164,90.33704,0.1227771,40.83823,43.80164,0,320.9033
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,63.30473,64.42419,42.95995,0,0,0,0,0,0,0,20.52492,0,0,63.30473,0,0,0,0,42.77982,280.2564,42.77982,0,42.77982,420.0009,100,0.1227295,0,50.64379,0,343.5611
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,73.52945,73.06245,46.52802,21.18383,21.18383,0,0,0,21.18383,347.1017,51.23067,0,0,73.52945,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1227295,23.30222,58.82356,0,392.2877
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,62.48185,72.41338,49.9734,27.44417,27.44417,0,0,0,27.44417,227.6689,33.59325,0,0,62.48185,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1227295,30.18859,49.98548,0,381.2401
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,47.86485,68.84935,52.09993,6.104506,6.104506,0,-1,0,6.104506,784.0905,41.43906,0,0,47.86485,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1227295,6.714957,38.29188,0,366.6231
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,54.91463,72.76247,52.9894,44.37342,44.37342,0,0,0,44.37342,123.7557,8.20577,0,0,54.91463,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1227295,48.81076,43.93171,0,373.6729
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,27.42108,63.10054,53.88908,1.444929,1.444929,0,0,0,1.444929,1897.745,25.9001,0,0,27.42108,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1227295,1.589422,21.93686,0,346.1793
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,10.69966,56.30732,52.87693,5.2818,5.2818,0,0,0,5.2818,202.576,5.139871,0,0,10.69966,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1227295,5.80998,8.559728,0,329.4579
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,49.76893,49.76893,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1227295,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,46.81428,46.81428,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1227295,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,44.48328,44.48328,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1227295,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,42.21362,42.21362,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1227295,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,39.88262,39.88262,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1227295,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,37.86855,37.86855,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1227295,11.27703,0,0,168.4155
