Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,83.29578,69.53456,40.24195,37.63765,37.63765,0,0,0,37.63765,221.3097,0,0,0,83.29578,39.61858,37.63765,0,0,127.3571,204.1368,43.6772,0,43.6772,340.6151,81.09868,0.1136484,41.40141,66.63662,0,287.4326
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,88.88425,77.32704,44.21107,41.52339,41.52339,0,0,0,41.52339,214.0583,0,0,0,88.88425,43.70883,41.52339,0,0,83.67989,243.4463,45.17542,0,45.17542,383.4723,91.30274,0.1127191,45.67573,71.10741,0,332.3306
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,91.0084,83.65047,48.04513,58.29703,58.29703,0,0,0,58.29703,156.1116,0,0,0,91.0084,61.36529,58.29703,0,0,38.50447,284.1042,29.64311,0,29.64311,411.5942,97.99843,0.1121175,64.12673,72.80672,0,375.1126
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,84.66742,85.27744,51.72332,12.6877,12.6877,0,0,0,12.6877,667.3188,62.45058,0,0,84.66742,13.35548,12.6877,0,0,8.861362,310.783,8.861362,0,8.861362,420.0009,100,0.1119389,13.95647,67.73393,0,395.4504
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,71.99061,81.82655,54.06116,50.27231,50.27231,0,-1,0,50.27231,143.2013,19.07239,0,0,71.99061,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1119389,55.29954,57.59249,0,390.7488
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,55.62716,75.56177,55.11059,30.77233,30.77233,0,0,0,30.77233,180.7701,23.23523,0,0,55.62716,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1119389,33.84956,44.50172,0,374.3854
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,46.92585,73.07483,56.13923,7.118555,7.118555,0,0,0,7.118555,659.2047,39.43264,0,0,46.92585,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1119389,7.830411,37.54068,0,365.6841
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,28.47926,64.98151,55.28722,77.02721,77.02721,20.25,0,7.39125,77.02721,36.97299,0,1.421085E-14,0,28.47926,59.76548,56.77721,0,0,0,318.7582,0,31.28622,-31.28622,387.0223,92.14797,0.1119389,84.72993,22.78341,81,347.2375
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,52.33635,52.33635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.76247,287.472,0,0,0,387.0223,92.14797,0.1119389,0,0,0,287.472
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,49.41666,49.41666,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,34.76247,287.472,0,14.87661,-14.87661,371.3409,88.41433,0.1119389,15.54606,0,0,287.472
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,46.96453,46.96453,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,51.29204,272.5954,0,31.88857,-31.88857,337.7274,80.41113,0.1119389,33.32356,0,0,272.5954
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,44.56435,44.56435,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,86.72379,240.7068,0,61.63224,-61.63224,272.7614,64.94305,0.1119389,64.40569,0,0,240.7068
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,42.08105,42.08105,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,155.2041,179.0746,0,3.943274,-3.943274,268.6048,63.95339,0.1119389,4.120721,0,0,179.0746
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,40.00297,40.00297,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,159.5855,175.1313,0,10.90295,-10.90295,257.1121,61.21703,0.1119389,11.39358,0,0,175.1313
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,38.34051,38.34051,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,171.6999,164.2283,0,15.71496,-15.71496,240.547,57.27299,0.1119389,16.42213,0,0,164.2283
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,36.64688,36.64688,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,189.1609,148.5134,0,53.59998,-53.59998,184.0477,43.82079,0.1119389,56.01197,0,0,148.5134
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,35.29613,35.29613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.7164,94.91342,0,0,0,184.0477,43.82079,0.1119389,0,0,0,94.91342
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,34.10123,34.10123,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,248.7164,94.91342,0,34.72457,-34.72457,147.4448,35.10583,0.1119389,36.28718,0,0,94.91342
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,32.87517,32.87517,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,287.2993,60.18885,0,43.08229,-43.08229,102.0321,24.2933,0.1119389,45.021,0,0,60.18885
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,31.61793,31.61793,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,335.1685,17.10655,0,10.02099,-10.02099,91.46901,21.77829,0.1119389,10.47193,0,0,17.10655
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,30.5685,30.5685,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,346.3029,7.085564,0,2.861675,-2.861675,88.45254,21.06009,0.1119389,25.26545,0,81,7.085564
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.39571,34.95219,29.52947,38.04053,38.04053,81,0,22.761,38.04053,50.98695,0,0,0,19.39571,0,0,42.95947,40.8115,349.4826,4.223888,60.2072,0,60.2072,145.5701,34.65948,0.1137773,41.84459,15.51656,81,23.61959
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,48.21103,45.55227,31.15037,0,0,72.31579,0,20.56389,0,0,0,0,0,48.21103,0,0,72.31579,68.7,289.2754,58.41037,116.911,0,116.911,256.4817,61.06694,0.1140098,0,38.56882,81,106.6214
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,66.65559,57.21345,35.71174,31.97774,31.97774,0,-1,0,31.97774,208.4437,0,0,0,66.65559,33.66078,31.97774,0,0,172.3644,163.6303,32.99481,0,32.99481,287.7833,68.51969,0.1133582,35.17551,53.32447,0,230.2859
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,74.10793,65.71352,40.35624,0,0,0,0,0,0,0,0,0,0,74.10793,0,0,0,0,139.3696,193.3256,74.10793,0,74.10793,358.0882,85.25893,0.1119215,0,59.28634,0,267.4336
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,84.5893,75.42332,44.35654,67.0344,67.0344,48.6731,0,14.5823,67.0344,126.1879,0,0,0,84.5893,19.32768,18.3613,0,0,65.26163,260.0228,65.26163,0,65.26163,420.0009,100,0.1120375,73.73784,67.67145,81,344.6121
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,89.93105,83.31201,48.22176,22.81098,22.81098,0,0,0,22.81098,394.2445,65.91949,0,0,89.93105,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1120375,25.09208,71.94484,0,408.6893
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,79.25529,82.66899,51.89996,8.413524,8.413524,0,0,0,8.413524,941.9988,70.39896,0,0,79.25529,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1120375,9.254876,63.40424,0,398.0135
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,75.61331,83.87175,54.23779,0,0,0,-1,0,0,0,75.61331,0,0,75.61331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120375,0,60.49065,0,394.3715
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,63.69698,79.35841,55.25605,51.90567,51.90567,0,0,0,51.90567,122.7168,9.059426,0,0,63.69698,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1120375,57.09624,50.95758,0,382.4552
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,40.75036,70.77654,56.31587,14.28191,14.28191,0,0,0,14.28191,285.3285,25.71677,0,0,40.75036,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1120375,15.7101,32.60029,0,359.5086
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,21.48317,62.65837,55.46386,33.71523,33.71523,0,0,0,33.71523,63.71949,0,7.105427E-15,0,21.48317,35.48972,33.71523,0,0,0,318.7582,0,14.00654,-14.00654,405.2366,96.48473,0.1120375,37.08675,17.18654,0,340.2414
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.6614,53.66626,52.51299,32.93401,32.93401,0,0,0,32.93401,11.11738,0,0,0,3.6614,34.66738,32.93401,0,0,15.56283,304.7517,0,31.00598,-31.00598,372.5535,88.70303,0.1120375,36.22741,2.92912,0,308.4131
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,49.62446,49.62446,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,50.01391,273.7457,0,45.79491,-45.79491,324.2814,77.2097,0.1120375,47.85567,0,0,273.7457
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,47.10999,47.10999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.8971,227.9508,0,0,0,324.2814,77.2097,0.1120375,0,0,0,227.9508
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,44.74099,44.74099,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,100.8971,227.9508,0,20.25457,-20.25457,302.9312,72.12634,0.1120375,21.16602,0,0,227.9508
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,42.22651,42.22651,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,123.4022,207.6962,0,9.93063,-9.93063,292.4634,69.63401,0.1120375,10.37751,0,0,207.6962
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,40.17961,40.17961,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,134.4362,197.7656,0,52.72418,-52.72418,236.8873,56.40162,0.1120375,55.09676,0,0,197.7656
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,38.48598,38.48598,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,193.0187,145.0414,0,5.430068,-5.430068,231.1635,55.03881,0.1120375,5.674421,0,0,145.0414
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,36.79234,36.79234,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,199.0521,139.6114,0,7.959908,-7.959908,222.773,53.04108,0.1120375,8.318104,0,0,139.6114
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,35.45198,35.45198,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,207.8964,131.6514,0,35.81413,-35.81413,185.0216,44.05267,0.1120375,37.42576,0,0,131.6514
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,34.2467,34.2467,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,247.6899,95.83732,0,43.73234,-43.73234,138.9236,33.07699,0.1120375,45.70029,0,0,95.83732
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,33.02063,33.02063,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,296.2814,52.10498,0,18.21567,-18.21567,119.7226,28.50533,0.1120375,19.03537,0,0,52.10498
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,31.73223,31.73223,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,316.521,33.88932,0,24.35298,-24.35298,94.05235,22.39337,0.1120375,25.44886,0,0,33.88932
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,30.6828,30.6828,42.21987,42.21987,33.16035,0,10.65757,42.21987,0,0,0,0,0,9.536337,9.059521,0,0,343.5799,9.536337,0,9.536337,-9.536337,84.00017,20,0.1120375,46.44185,0,81,9.536337
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.25546,36.21688,29.66454,4.73525,4.73525,77.05104,0,21.76191,4.73525,491.1138,0,0,0,23.25546,0,0,72.31579,68.7,354.1758,0,91.95547,0,91.95547,171.2368,40.77058,0.112981,5.208775,18.60437,81,23.25546
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,46.73178,45.22681,31.29583,2.267785,2.267785,74.58357,0,21.13764,2.267785,2060.68,0,0,0,46.73178,0,0,72.31579,68.7,262.2203,82.75992,115.4318,0,115.4318,280.745,66.84391,0.1133457,2.494563,37.38542,81,129.4917
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,67.49226,57.701,35.85721,11.29024,11.29024,0,-1,0,11.29024,597.7927,0,0,0,67.49226,11.88447,11.29024,0,0,146.7886,186.6485,55.60779,0,55.60779,333.4991,79.4044,0.1123251,12.41927,53.9938,0,254.1408
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,82.31875,69.4285,40.50171,60.60637,60.60637,0,0,0,60.60637,135.8252,0,0,0,82.31875,63.79618,60.60637,0,0,91.18078,236.6955,18.52257,0,18.52257,351.0712,83.58822,0.1119892,66.66701,65.855,0,319.0143
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,84.70274,75.70816,44.53318,37.3974,37.3974,0,0,0,37.3974,226.4937,0,0,0,84.70274,39.36568,37.3974,0,0,72.65821,253.3658,45.33706,0,45.33706,394.0817,93.8288,0.1111754,41.13714,67.76219,0,338.0686
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,85.55951,81.23531,48.38801,0,0,0,0,0,0,0,58.23836,0,0,85.55951,0,0,0,0,27.32115,294.1692,27.32115,0,27.32115,420.0009,100,0.1106907,0,68.44761,0,379.7287
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,86.52981,86.82796,52.10777,15.24715,15.24715,0,0,0,15.24715,567.5146,70.48017,0,0,86.52981,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1106907,16.77186,69.22385,0,405.288
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,69.84602,81.26688,54.4456,10.73565,10.73565,0,-1,0,10.73565,650.5991,58.54534,0,0,69.84602,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1106907,11.80921,55.87682,0,388.6042
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,63.75294,79.67783,55.49503,15.44975,15.44975,0,0,0,15.44975,412.6471,47.49005,0,0,63.75294,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1106907,16.99472,51.00235,0,382.5112
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,48.43154,74.12954,56.51329,1.395666,1.395666,0,0,0,1.395666,3470.139,46.96242,0,0,48.43154,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1106907,1.535232,38.74523,0,367.1898
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,19.09552,62.07166,55.70284,26.75751,26.75751,0,0,0,26.75751,71.36507,0,3.552714E-15,0,19.09552,28.1658,26.75751,0,0,0,318.7582,0,9.070284,-9.070284,410.4399,97.72359,0.1106907,29.43326,15.27641,0,337.8537
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.290538,54.74773,52.75197,25.19177,25.19177,0,0,0,25.19177,24.97061,0,0,0,6.290538,26.51765,25.19177,0,0,10.07809,309.6879,0,20.22712,-20.22712,389.1187,92.64712,0.1106907,27.71095,5.032431,0,315.9785
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,49.85305,49.85305,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,32.55267,289.4608,0,45.59166,-45.59166,341.0609,81.2048,0.1106907,47.64328,0,0,289.4608
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,47.36975,47.36975,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,83.21006,243.8692,0,46.84082,-46.84082,291.6863,69.44897,0.1106907,48.94866,0,0,243.8692
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,44.96957,44.96957,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,135.2554,197.0284,0,17.23526,-17.23526,273.5187,65.12337,0.1106907,18.01085,0,0,197.0284
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,42.46549,42.46549,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,154.4057,179.7931,0,24.71784,-24.71784,247.4638,58.91984,0.1106907,25.83014,0,0,179.7931
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,40.38741,40.38741,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,181.87,155.0752,0,5.598721,-5.598721,241.5623,57.51471,0.1106907,5.850663,0,0,155.0752
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,38.69378,38.69378,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,188.0908,149.4765,0,18.15363,-18.15363,222.4267,52.95862,0.1106907,18.97054,0,0,149.4765
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,36.96898,36.96898,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,208.2615,131.3229,0,23.7339,-23.7339,197.4089,47.00203,0.1106907,24.80193,0,0,131.3229
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,35.61823,35.61823,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,234.6325,107.589,0,7.011253,-7.011253,190.0184,45.24239,0.1106907,7.326759,0,0,107.589
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,34.42334,34.42334,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,242.4228,100.5777,0,13.48176,-13.48176,175.8074,41.85882,0.1106907,14.08844,0,0,100.5777
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,33.19727,33.19727,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,257.4025,87.09598,0,44.92779,-44.92779,128.4493,30.58311,0.1106907,46.94954,0,0,87.09598
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,31.90886,31.90886,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,307.3223,42.16819,0,8.04493,-8.04493,119.9692,28.56405,0.1106907,8.406951,0,0,42.16819
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,30.85943,30.85943,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,316.2611,34.12326,0,18.46739,-18.46739,100.5029,23.92921,0.1106907,19.29842,0,0,34.12326
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.47619,34.1149,29.81001,41.15984,41.15984,20.25,0,7.39125,41.15984,37.60022,3.552714E-15,0,0,15.47619,22.01035,20.90984,0,0,336.7804,15.65587,0,6.534166,-6.534166,93.61529,22.28931,0.1106907,45.27582,12.38095,81,31.13206
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,47.2801,45.60066,31.47247,0,0,72.31579,0,20.56389,0,0,0,0,0,47.2801,0,0,72.31579,68.7,344.0406,9.121704,115.9801,0,115.9801,203.6437,48.48649,0.1109725,0,37.82408,81,56.40181
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,53.78608,52.85285,36.00267,8.379216,8.379216,0,-1,0,8.379216,641.8987,0,0,0,53.78608,8.820228,8.379216,0,0,228.0605,113.5038,44.96585,0,44.96585,246.302,58.64322,0.1101962,9.217138,43.02887,0,167.2899
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,58.47305,59.85232,40.64717,28.33665,28.33665,0,0,0,28.33665,206.3513,0,0,0,58.47305,29.82805,28.33665,0,0,183.0946,153.9731,28.645,0,28.645,273.4771,65.11346,0.1097072,31.17031,46.77844,0,212.4461
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,71.26035,69.82227,44.70982,8.173867,8.173867,0,0,0,8.173867,871.807,0,0,0,71.26035,8.604071,8.173867,0,0,154.4496,179.7536,62.65627,0,62.65627,332.918,79.26604,0.1086528,8.991254,57.00827,0,251.0139
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,80.7312,79.03756,48.56465,27.58382,27.58382,0,0,0,27.58382,292.676,0,0,0,80.7312,29.0356,27.58382,0,0,91.79335,236.1442,51.6956,0,51.6956,381.9608,90.94286,0.1077979,30.3422,64.58496,0,316.8754
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,77.66601,82.324,52.25323,4.420048,4.420048,0,0,0,4.420048,1757.13,32.91558,0,0,77.66601,4.652682,4.420048,0,0,40.09775,282.6703,40.09775,0,40.09775,420.0009,100,0.1071441,4.862053,62.13281,0,360.3363
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,71.92773,82.51228,54.62224,46.50927,46.50927,0,-1,0,46.50927,154.6525,22.9706,0,0,71.92773,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1071441,51.16019,57.54218,0,390.6859
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,44.8984,71.67863,55.6405,65.89314,65.89314,20.25,0,7.39125,65.89314,68.13821,7.105427E-15,0,0,44.8984,48.04541,45.64314,0,0,0,318.7582,0,3.147006,-3.147006,416.6836,99.21018,0.1071441,72.48245,35.91872,81,363.6566
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,28.63485,66.54599,56.68993,40.47926,40.47926,0,0,0,40.47926,70.73956,0,7.105427E-15,0,28.63485,42.60975,40.47926,0,0,3.496673,315.6112,0,13.9749,-13.9749,401.9528,95.70285,0.1071441,44.52719,22.90788,0,344.2461
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,18.74911,62.12468,55.86909,11.78205,11.78205,0,0,0,11.78205,159.1328,0,0,0,18.74911,12.40216,11.78205,0,0,19.02433,301.6363,6.346949,0,6.346949,407.974,97.13647,0.1070413,12.96026,14.99929,0,320.3854
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.152619,54.87184,52.91822,31.52142,31.52142,0,0,0,31.52142,19.51885,0,0,0,6.152619,33.18044,31.52142,0,0,12.67739,307.3486,0,27.02782,-27.02782,379.4842,90.3532,0.1070413,34.67356,4.922096,0,313.5012
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,49.99852,49.99852,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,42.70829,280.3208,0,48.18004,-48.18004,328.698,78.26127,0.1070413,50.34814,0,0,280.3208
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,47.54639,47.54639,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,96.24168,232.1407,0,32.64877,-32.64877,294.2831,70.06728,0.1070413,34.11797,0,0,232.1407
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,45.14621,45.14621,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,132.5181,199.4919,0,20.39401,-20.39401,272.786,64.94891,0.1070413,21.31174,0,0,199.4919
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,42.61095,42.61095,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,155.1781,179.0979,0,13.21293,-13.21293,258.8583,61.63281,0.1070413,13.80752,0,0,179.0979
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,40.53288,40.53288,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,169.8591,165.885,0,27.32841,-27.32841,230.0516,54.77409,0.1070413,28.55819,0,0,165.885
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,38.80808,38.80808,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,200.224,138.5566,0,38.08628,-38.08628,189.9052,45.21543,0.1070413,39.80016,0,0,138.5566
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,37.11444,37.11444,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,242.5421,100.4703,0,29.33316,-29.33316,158.9853,37.85357,0.1070413,30.65315,0,0,100.4703
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,35.77409,35.77409,75.98234,67.5803,0,-1,0,67.5803,0,0,8.402037,16.00027,0,71.13715,67.5803,0,0,275.1345,71.13715,0,71.13715,-71.13715,84.00017,20,0.1070413,83.58057,0,0,71.13715
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,34.53763,34.53763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070413,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,33.31157,33.31157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070413,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,32.05433,32.05433,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1082251,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,31.0049,31.0049,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1097576,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,18.62769,35.17041,29.95547,54.57602,54.57602,81,0,22.761,54.57602,34.13163,0,0,0,18.62769,0,0,26.42398,25.10278,249.8145,93.92514,43.73046,0,43.73046,224.4923,53.45045,0.1108814,60.03363,14.90215,81,112.5528
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,41.52869,43.85926,31.58676,39.66274,39.66274,81,0,22.761,39.66274,104.7045,0,0,0,41.52869,0,0,41.33726,39.2704,206.0841,133.2826,80.79909,0,80.79909,301.1451,71.70107,0.1120673,43.62901,33.22295,81,174.8112
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,52.73362,52.64595,36.14814,25.08874,25.08874,0,-1,0,25.08874,210.1884,0,0,0,52.73362,26.4092,25.08874,0,0,125.285,206.0017,26.32442,0,26.32442,326.1186,77.64713,0.111638,27.59761,42.18689,0,258.7354
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,72.87666,65.73186,40.79264,0,0,0,0,0,0,0,0,0,0,72.87666,0,0,0,0,98.96057,229.6937,72.87666,0,72.87666,395.2555,94.10826,0.1104666,0,58.30133,0,302.5704
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,83.76392,75.71822,44.88645,51.37933,51.37933,0,0,0,51.37933,163.0304,3.596508,0,0,83.76392,54.08351,51.37933,0,0,26.0839,295.2827,26.0839,0,26.0839,420.0009,100,0.1100532,56.51727,67.01114,0,379.0466
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,73.37003,75.75467,48.74128,36.542,36.542,0,0,0,36.542,200.7828,34.90477,0,0,73.37003,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1100532,40.19619,58.69602,0,392.1283
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,80.00086,83.75435,52.42987,12.21591,12.21591,0,0,0,12.21591,654.8909,67.14201,0,0,80.00086,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1100532,13.4375,64.00069,0,398.7591
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,73.56219,83.54426,54.78849,59.81586,59.81586,0,-1,0,59.81586,122.9811,10.59812,0,0,73.56219,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1100532,65.79745,58.84975,0,392.3204
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,59.87602,78.28914,55.81713,34.52446,34.52446,0,0,0,34.52446,173.4307,23.53448,0,0,59.87602,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1100532,37.97691,47.90081,0,378.6342
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,43.76664,72.6076,56.86656,0,0,0,0,0,0,0,43.76664,0,0,43.76664,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100532,0,35.01331,0,362.5249
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,23.37484,63.94455,56.04572,46.60479,46.60479,0,0,0,46.60479,50.15543,0,0,0,23.37484,49.05767,46.60479,0,0,0,318.7582,0,25.68284,-25.68284,392.9287,93.55428,0.1100532,51.26527,18.69987,0,342.1331
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.416363,54.46216,53.06368,92.60661,92.60661,23.90661,0,8.316374,92.60661,4.76895,0,0,0,4.416363,72.31579,68.7,0,0,28.53649,293.0754,0,67.89943,-67.89943,321.3565,76.51329,0.1100532,101.8673,3.533091,81,297.4918
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.9803,225.176,0,0,0,321.3565,76.51329,0.1100532,0,0,0,225.176
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,47.69185,47.69185,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,103.9803,225.176,0,56.16882,-56.16882,262.1494,62.41639,0.1100532,58.69641,0,0,225.176
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,45.29168,45.29168,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,166.3901,169.0071,0,52.34842,-52.34842,206.9693,49.2783,0.1100532,54.7041,0,0,169.0071
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,42.75642,42.75642,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,224.555,116.6587,0,25.72888,-25.72888,179.8486,42.82102,0.1100532,26.88668,0,0,116.6587
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,40.64717,40.64717,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,253.1426,90.92985,0,19.21517,-19.21517,159.5941,37.99851,0.1100532,20.07985,0,0,90.92985
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,38.95354,38.95354,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,274.4928,71.71468,0,23.03085,-23.03085,135.3174,32.21837,0.1100532,24.06723,0,0,71.71468
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,37.22874,37.22874,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,300.0827,48.68383,0,21.14997,-21.14997,113.0234,26.91028,0.1100532,22.10172,0,0,48.68383
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,35.88838,35.88838,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,323.5826,27.53386,0,15.09601,-15.09601,97.11082,23.12158,0.1100532,15.77533,0,0,27.53386
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,34.66232,34.66232,30.22689,11.81596,0,-1,0,11.81596,0,0,18.41093,21.43362,0,12.43786,11.81596,0,0,340.356,12.43786,0,12.43786,-12.43786,84.00017,20,0.1100532,33.24958,0,0,12.43786
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,33.43625,33.43625,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100532,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,32.14784,32.14784,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1114406,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,31.08802,31.08802,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.112913,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.667804,31.5913,30.0386,19.09677,19.09677,81,0,22.761,19.09677,29.6794,0,0,0,5.667804,0,0,61.90324,58.80807,231.0939,110.7737,64.47588,0,64.47588,261.9331,62.36491,0.1142816,21.00644,4.534244,81,116.4415
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,17.83423,36.75289,31.71144,3.482964,3.482964,75.79875,0,21.44508,3.482964,512.0419,0,0,0,17.83423,0,0,72.31579,68.7,166.618,168.802,86.53423,0,86.53423,344.0267,81.91096,0.1150719,3.83126,14.26739,81,186.6363
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,40.72009,48.67403,36.26244,0,0,0,-1,0,0,0,0,0,0,40.72009,0,0,0,0,80.08376,246.6828,40.72009,0,40.72009,382.6572,91.10867,0.1144288,0,32.57607,0,287.4029
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,73.11395,66.00755,40.93811,0,0,0,0,0,0,0,33.75029,0,0,73.11395,0,0,0,0,39.36367,283.3309,39.36367,0,39.36367,420.0009,100,0.1138139,0,58.49116,0,356.4449
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,76.75711,72.64608,45.03192,75.0882,75.0882,20.25,0,7.39125,75.0882,102.2226,19.03269,0,0,76.75711,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1138139,82.59702,61.40569,81,395.5154
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,79.75096,78.97532,48.88675,8.669325,8.669325,0,0,0,8.669325,919.9213,70.62536,0,0,79.75096,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1138139,9.536258,63.80077,0,398.5092
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,55.18328,72.42727,52.6065,6.529457,6.529457,0,0,0,6.529457,845.1436,48.31017,0,0,55.18328,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1138139,7.182402,44.14663,0,373.9415
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,48.27041,72.26091,54.94434,30.70415,30.70415,0,-1,0,30.70415,157.2114,15.95025,0,0,48.27041,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1138139,33.77456,38.61633,0,367.0286
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,46.14115,72.5862,55.99377,0,0,0,0,0,0,0,46.14115,0,0,46.14115,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138139,0,36.91292,0,364.8994
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,23.3721,64.96703,57.01203,41.11631,41.11631,0,0,0,41.11631,56.84387,0,0,0,23.3721,43.28033,41.11631,0,0,0,318.7582,0,19.90822,-19.90822,399.0157,95.00356,0.1138139,45.22794,18.69768,0,342.1303
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.061601,57.17856,56.19119,12.36327,12.36327,0,0,0,12.36327,24.76367,0,1.776357E-15,0,3.061601,13.01397,12.36327,0,0,22.12025,298.85,0,9.952372,-9.952372,388.525,92.50577,0.1138139,13.5996,2.449281,0,301.9116
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.334636,53.97721,53.24032,0,0,0,0,0,0,0,0,0,0,2.334636,0,0,0,0,33.17844,288.8976,2.334636,0,2.334636,390.7398,93.03311,0.1137776,0,1.867709,0,291.2323
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,50.35179,50.35179,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,30.84381,290.9988,0,26.58636,-26.58636,362.7154,86.36063,0.1137776,27.78274,0,0,290.9988
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,47.86849,47.86849,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,60.3842,264.4124,0,55.88942,-55.88942,303.8027,72.33384,0.1137776,58.40445,0,0,264.4124
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,45.43714,45.43714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4836,208.523,0,0,0,303.8027,72.33384,0.1137776,0,0,0,208.523
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,42.90189,42.90189,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,122.4836,208.523,0,36.35201,-36.35201,265.4843,63.21043,0.1137776,37.98784,0,0,208.523
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,40.79264,40.79264,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,162.8747,172.171,0,34.55435,-34.55435,229.0609,54.5382,0.1137776,36.10929,0,0,172.171
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,39.09901,39.09901,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,201.2684,137.6167,0,20.98203,-20.98203,206.9439,49.27225,0.1137776,21.92623,0,0,137.6167
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,37.37421,37.37421,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,224.5818,116.6346,0,2.610173,-2.610173,204.1925,48.61717,0.1137776,2.72763,0,0,116.6346
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,36.00267,36.00267,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,227.4819,114.0245,0,31.98023,-31.98023,170.4824,40.59096,0.1137776,33.41935,0,0,114.0245
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,34.77661,34.77661,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,263.0155,82.04424,0,11.37015,-11.37015,158.4972,37.73735,0.1137776,11.88181,0,0,82.04424
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,33.51937,33.51937,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,275.649,70.67408,0,28.66284,-28.66284,128.2839,30.54373,0.1137776,29.95267,0,0,70.67408
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,32.26213,32.26213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.4966,42.01124,0,0,0,128.2839,30.54373,0.1137776,0,0,0,42.01124
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,31.18154,31.18154,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,307.4966,42.01124,0,16.11597,-16.11597,111.2962,26.49904,0.1137776,16.84119,0,0,42.01124
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.000493,32.61304,30.13211,20.95882,20.95882,0,0,0,20.95882,42.94371,0,0,0,9.000493,22.06191,20.95882,0,0,325.4033,25.89527,0,13.06142,-13.06142,97.52823,23.22096,0.1137776,23.0547,7.200395,0,34.89576
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,31.50846,40.93575,31.79457,43.29147,43.29147,81,0,22.761,43.29147,72.78214,0,0,0,31.50846,0,0,37.70853,35.8231,339.916,12.83385,67.33156,0,67.33156,161.4046,38.42958,0.115051,47.62062,25.20677,81,44.3423
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,63.43646,56.79207,36.38712,30.95684,30.95684,0,-1,0,30.95684,204.9191,0,0,0,63.43646,32.58614,30.95684,0,0,272.5844,73.43225,30.85031,0,30.85031,190.6717,45.39794,0.114573,34.05252,50.74916,0,136.8687
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,66.0973,63.2972,41.06279,49.39177,49.39177,0,0,0,49.39177,133.8225,0,0,0,66.0973,51.99133,49.39177,0,0,241.7341,101.1975,14.10596,0,14.10596,204.0538,48.58415,0.1143558,54.33094,52.87784,0,167.2948
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,75.31236,72.13978,45.14621,0,0,0,0,0,0,0,0,0,0,75.31236,0,0,0,0,227.6281,113.8929,75.31236,0,75.31236,275.5014,65.59544,0.1132098,0,60.24989,0,189.2053
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,62.2733,71.1988,49.03222,0,0,0,0,0,0,0,0,0,0,62.2733,0,0,0,0,152.3158,181.674,62.2733,0,62.2733,334.579,79.66152,0.1122794,0,49.81865,0,243.9473
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,49.66843,70.31859,52.75197,10.38315,10.38315,0,0,0,10.38315,478.356,0,0,0,49.66843,10.92963,10.38315,0,0,90.04247,237.72,38.73879,0,38.73879,371.3299,88.41171,0.1117084,11.42147,39.73474,0,287.3884
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,46.36059,71.64633,55.08981,44.95961,44.95961,0,-1,0,44.95961,103.1161,0,7.105427E-15,0,46.36059,47.3259,44.95961,0,0,51.30368,272.5849,0,0.9653174,-0.9653174,370.3123,88.16943,0.1117084,49.45557,37.08847,0,318.9455
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,35.80808,68.65176,56.13923,47.56976,47.56976,0,0,0,47.56976,75.27489,0,7.105427E-15,0,35.80808,50.07343,47.56976,0,0,52.37626,271.6196,0,14.26535,-14.26535,355.2754,84.5892,0.1117084,52.32674,28.64647,0,307.4277
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,16.23976,62.59357,57.15749,0,0,0,0,0,0,0,0,0,0,16.23976,0,0,0,0,68.22665,257.3542,16.23976,0,16.23976,370.6818,88.25739,0.1114707,0,12.99181,0,273.594
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,17.83993,62.296,56.33665,48.07479,48.07479,0,0,0,48.07479,37.1087,0,0,0,17.83993,50.60505,48.07479,0,0,51.98689,271.97,0,32.76511,-32.76511,336.1443,80.03419,0.1114707,52.88227,14.27194,0,289.81
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.36647,55.12384,53.41695,43.90209,43.90209,0,0,0,43.90209,12.22372,0,0,0,5.36647,46.21273,43.90209,0,0,88.39257,239.2049,0,40.84626,-40.84626,293.0886,69.78285,0.1114707,48.2923,4.293176,0,244.5714
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,50.49726,50.49726,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,133.7773,198.3587,0,25.37571,-25.37571,266.3402,63.41421,0.1114707,26.51762,0,0,198.3587
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,48.01395,48.01395,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,161.9725,172.9829,0,21.66298,-21.66298,243.5054,57.97736,0.1114707,22.63781,0,0,172.9829
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,45.56182,45.56182,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,186.0425,151.32,0,22.24474,-22.24474,220.0574,52.39452,0.1114707,23.24576,0,0,151.32
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,43.01618,43.01618,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,210.7589,129.0752,0,24.12344,-24.12344,194.6291,46.34016,0.1114707,25.209,0,0,129.0752
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,40.91732,40.91732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.5627,104.9518,0,0,0,194.6291,46.34016,0.1114707,0,0,0,104.9518
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,39.19252,39.19252,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,237.5627,104.9518,0,2.188488,-2.188488,192.3222,45.7909,0.1114707,2.28697,0,0,104.9518
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,37.4885,37.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9944,102.7633,0,0,0,192.3222,45.7909,0.1114707,0,0,0,102.7633
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,36.0858,36.0858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9944,102.7633,0,0,0,192.3222,45.7909,0.1114707,0,0,0,102.7633
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,34.85973,34.85973,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,239.9944,102.7633,0,38.46391,-38.46391,151.7777,36.13747,0.1114707,40.19478,0,0,102.7633
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,33.6025,33.6025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7321,64.29939,0,0,0,151.7777,36.13747,0.1114707,0,0,0,64.29939
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,32.34526,32.34526,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,282.7321,64.29939,0,20.08459,-20.08459,130.6066,31.09676,0.1114707,20.9884,0,0,64.29939
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,31.26466,31.26466,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,305.0482,44.21479,0,7.361358,-7.361358,122.8471,29.24925,0.1114707,7.692619,0,0,44.21479
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,18.83889,35.49992,30.21523,16.99543,16.99543,0,0,0,16.99543,110.8468,0,0,0,18.83889,17.88993,16.99543,0,0,313.2275,36.85343,0.9489591,0,0.9489591,123.7474,29.4636,0.1114568,18.69497,15.07111,0,55.69232
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,41.16013,44.05654,31.87769,65.91032,65.91032,20.25,0,7.39125,65.91032,62.44868,0,0,0,41.16013,48.0635,45.66032,0,0,312.2786,37.7075,0,6.903369,-6.903369,116.4706,27.73103,0.1114568,72.50136,32.9281,81,78.86763
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,58.37379,55.02448,36.47024,9.614301,9.614301,0,-1,0,9.614301,607.1559,0,0,0,58.37379,10.12032,9.614301,0,0,319.949,30.80413,48.25348,0,48.25348,162.2478,38.63036,0.1107567,10.57573,46.69903,0,89.17792
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,68.86323,64.54607,41.17708,3.821191,3.821191,0,0,0,3.821191,1802.14,0,0,0,68.86323,4.022306,3.821191,0,0,271.6955,74.23225,64.84092,0,64.84092,223.7613,53.2764,0.1098296,4.20331,55.09058,0,143.0955
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,75.71217,72.47475,45.27089,44.13491,44.13491,0,0,0,44.13491,171.5471,0,0,0,75.71217,46.45781,44.13491,0,0,206.8546,132.5891,29.25437,0,29.25437,251.5145,59.88428,0.1094164,48.5484,60.56974,0,208.3013
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,84.69717,81.84962,49.17768,59.92383,59.92383,0,0,0,59.92383,141.3414,0,0,0,84.69717,63.07771,59.92383,0,0,177.6002,158.918,21.61946,0,21.61946,272.0245,64.7676,0.1091131,65.91621,67.75774,0,243.6152
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,66.873,77.92619,52.89743,10.4781,10.4781,0,0,0,10.4781,638.2172,0,0,0,66.873,11.02957,10.4781,0,0,155.9808,178.3755,55.84343,0,55.84343,325.0022,77.38132,0.1083372,11.5259,53.4984,0,245.2485
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,42.60297,70.30107,55.23527,19.95671,19.95671,0,-1,0,19.95671,213.477,0,0,0,42.60297,21.00706,19.95671,0,0,100.1374,228.6346,21.59591,0,21.59591,345.4899,82.25933,0.1080401,21.95238,34.08237,0,271.2376
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,38.08265,69.69257,56.2847,0,0,0,0,0,0,0,0,0,0,38.08265,0,0,0,0,78.54144,248.0709,38.08265,0,38.08265,381.6183,90.86131,0.1075201,0,30.46612,0,286.1536
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,41.49012,72.1781,57.30296,0,0,0,0,0,0,0,1.031325,0,0,41.49012,0,0,0,0,40.45879,282.3453,40.45879,0,40.45879,420.0009,100,0.1069732,0,33.1921,0,323.8354
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,17.34847,62.28733,56.49251,0,0,0,0,0,0,0,17.34847,0,0,17.34847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069732,0,13.87878,0,336.1067
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,9.628683,56.65675,53.56242,0,0,0,0,0,0,0,9.628683,0,0,9.628683,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069732,0,7.702947,0,328.3869
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,50.64272,50.64272,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1069732,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,48.15942,48.15942,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1069732,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,45.70729,45.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1069732,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,43.13048,43.13048,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1069732,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,41.03162,41.03162,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1069732,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,39.33799,39.33799,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1069732,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,37.61318,37.61318,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1069732,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,36.21048,36.21048,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1069732,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,34.95324,34.95324,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1069732,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,33.69601,33.69601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1069732,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,32.43877,32.43877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1069732,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,31.35817,31.35817,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1069732,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,18.82974,35.59391,30.30874,0,0,0,0,0,0,0,0,0,0,18.82974,0,0,0,0,182.8032,154.2353,18.82974,0,18.82974,264.442,62.96225,0.1067205,0,15.06379,0,173.0651
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,42.55127,44.63967,32.00238,34.53743,34.53743,0,0,0,34.53743,123.2033,0,0,0,42.55127,36.35519,34.53743,0,0,163.9735,171.1821,6.196074,0,6.196074,270.3201,64.36179,0.1066376,37.99117,34.04101,0,213.7334
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,62.27753,56.58925,36.58454,0.4030911,0.4030911,0,-1,0,0.4030911,15449.99,0,0,0,62.27753,0.4243064,0.4030911,0,0,157.7774,176.7586,61.85323,0,61.85323,328.9992,78.33298,0.1058173,0.4434002,49.82203,0,239.0361
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,81.74853,70.25244,41.35372,12.6412,12.6412,0,0,0,12.6412,646.6835,0,0,0,81.74853,13.30652,12.6412,0,0,95.92416,232.4265,68.44201,0,68.44201,393.929,93.79243,0.1049242,13.90532,65.39882,0,314.175
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,88.00176,78.56601,45.46831,0,0,0,0,0,0,0,60.5196,0,0,88.00176,0,0,0,0,27.48215,294.0243,27.48215,0,27.48215,420.0009,100,0.1045698,0,70.40141,0,382.026
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,91.94709,85.96169,49.32314,0,0,0,0,0,0,0,91.94709,0,0,91.94709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045698,0,73.55767,0,410.7053
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,86.10782,87.89149,53.0429,20.93584,20.93584,0,0,0,20.93584,411.2937,64.07008,0,0,86.10782,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1045698,23.02943,68.88625,0,404.866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,81.03427,88.3076,55.40152,0,0,0,-1,0,0,0,81.03427,0,0,81.03427,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045698,0,64.82742,0,399.7925
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,60.99927,79.54479,56.43016,18.33716,18.33716,0,0,0,18.33716,332.6538,41.69699,0,0,60.99927,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1045698,20.17088,48.79941,0,379.7575
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,46.91242,74.60366,57.4796,42.95067,42.95067,0,0,0,42.95067,109.2239,1.701186,0,0,46.91242,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1045698,47.24574,37.52993,0,365.6707
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,23.05217,64.51082,56.68993,35.10195,35.10195,0,0,0,35.10195,65.67205,0,0,0,23.05217,36.94942,35.10195,0,0,0,318.7582,0,13.89725,-13.89725,405.3518,96.51215,0.1045698,38.61215,18.44174,0,341.8104
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.25673,57.37421,53.73906,0,0,0,0,0,0,0,0,0,0,11.25673,0,0,0,0,15.44139,304.861,11.25673,0,11.25673,416.0309,99.05478,0.1044253,0,9.00538,0,316.1177
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,50.81936,50.81936,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,4.184664,314.992,0,22.06457,-22.06457,392.7728,93.51715,0.1044253,23.05747,0,0,314.992
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,48.33606,48.33606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.70085,292.9275,0,0,0,392.7728,93.51715,0.1044253,0,0,0,292.9275
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,45.85276,45.85276,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,28.70085,292.9275,0,10.65421,-10.65421,381.5423,90.84322,0.1044253,11.13365,0,0,292.9275
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,43.27594,43.27594,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,40.53886,282.2733,0,34.07219,-34.07219,345.627,82.29199,0.1044253,35.60544,0,0,282.2733
