Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,41.17708,41.17708,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,78.39685,248.2011,0,17.30109,-17.30109,327.3901,77.94987,0.1044253,18.07964,0,0,248.2011
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,39.45228,39.45228,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,97.62029,230.9,0,36.06316,-36.06316,289.3762,68.89896,0.1044253,37.68601,0,0,230.9
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,37.75865,37.75865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.6905,194.8368,0,0,0,289.3762,68.89896,0.1044253,0,0,0,194.8368
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,36.32478,36.32478,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,137.6905,194.8368,0,39.54258,-39.54258,247.6947,58.9748,0.1044253,41.32199,0,0,194.8368
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,35.09871,35.09871,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,181.6267,155.2942,0,8.227174,-8.227174,239.0224,56.90999,0.1044253,8.597396,0,0,155.2942
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,33.84147,33.84147,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,190.768,147.067,0,12.27897,-12.27897,226.0793,53.82829,0.1044253,12.83152,0,0,147.067
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,32.55307,32.55307,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,204.4113,134.7881,0,38.5329,-38.5329,185.462,44.15754,0.1044253,40.26688,0,0,134.7881
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,31.50364,31.50364,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,247.2256,96.25518,0,17.30534,-17.30534,167.2206,39.81435,0.1044253,18.08408,0,0,96.25518
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,6.891385,32.35077,30.45421,20.68808,20.68808,0,0,0,20.68808,33.3109,0,0,0,6.891385,21.77693,20.68808,0,0,266.4538,78.94984,0,14.88554,-14.88554,151.5299,36.07847,0.1044253,22.75689,5.513108,0,85.84123
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,24.5907,39.20543,32.14784,34.19189,34.19189,0,0,0,34.19189,71.91969,0,0,0,24.5907,35.99147,34.19189,0,0,282.9933,64.06431,0,11.40076,-11.40076,139.5124,33.21717,0.1044253,37.61108,19.67256,0,88.65501
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,40.60316,49.17775,36.76117,55.16306,55.16306,0,-1,0,55.16306,73.6057,0,0,2.934403,40.60316,58.06638,55.16306,0,0,295.6608,52.66354,0,17.46322,-17.46322,121.1046,28.83436,0.1044253,60.67937,32.48253,0,93.2667
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,32.44276,51.6332,41.55114,26.67218,26.67218,0,0,0,26.67218,121.6352,0,0,0,32.44276,28.07598,26.67218,0,0,315.0643,35.20032,4.366784,0,4.366784,125.2473,29.82072,0.1043693,29.3394,25.95421,0,67.64308
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,38.19409,58.06855,45.67612,36.07237,36.07237,0,0,0,36.07237,105.8818,0,0,0,38.19409,37.97092,36.07237,0,0,310.6976,39.13042,0.2231695,0,0.2231695,125.459,29.87112,0.1043665,39.67961,30.55527,0,77.32452
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,52.27942,67.67069,49.53095,30.36676,30.36676,0,0,0,30.36676,172.16,0,0,0,52.27942,31.96501,30.36676,0,0,310.4744,39.33128,20.31441,0,20.31441,144.7309,34.45967,0.1041071,33.40343,41.82354,0,91.6107
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,39.6768,66.93494,53.24032,48.05128,48.05128,0,0,0,48.05128,82.5718,0,0,0,39.6768,50.58029,48.05128,0,0,290.16,57.61425,0,10.90349,-10.90349,133.2376,31.72318,0.1041071,52.8564,31.74144,0,97.29105
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,20.40195,62.39819,55.57816,0,0,0,-1,0,0,0,0,0,0,20.40195,0,0,0,0,302.275,46.71076,20.40195,0,20.40195,152.5926,36.3315,0.1038478,0,16.32156,0,67.11271
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,37.02957,69.67326,56.63797,44.94886,44.94886,0,0,0,44.94886,82.38157,0,0,0,37.02957,47.31459,44.94886,0,0,281.873,65.07251,0,10.28501,-10.28501,141.7513,33.75023,0.1038478,49.44374,29.62366,0,102.1021
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,39.25175,71.71193,57.6874,0,0,0,0,0,0,0,0,0,0,39.25175,0,0,0,0,293.3008,54.7875,39.25175,0,39.25175,178.9887,42.61628,0.1033527,0,31.4014,0,94.03925
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,20.5027,63.78718,56.86656,0,0,0,0,0,0,0,0,0,0,20.5027,0,0,0,0,254.0491,90.11407,20.5027,0,20.5027,198.4393,47.24736,0.1030959,0,16.40216,0,110.6168
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.085309,55.89241,53.94687,0,0,0,0,0,0,0,0,0,0,6.085309,0,0,0,0,233.5464,108.5665,6.085309,0,6.085309,204.2123,48.62189,0.1030199,0,4.868247,0,114.6518
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,50.99599,50.99599,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,227.4611,114.0433,0,40.01131,-40.01131,162.0367,38.58009,0.1030199,41.81181,0,0,114.0433
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,48.51269,48.51269,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,271.9181,74.03197,0,7.036528,-7.036528,154.6196,36.81411,0.1030199,7.353171,0,0,74.03197
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,46.02939,46.02939,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,279.7364,66.99545,0,37.88221,-37.88221,114.6882,27.30666,0.1030199,39.58691,0,0,66.99545
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,43.40062,43.40062,35.02644,27.65757,0,-1,0,27.65757,0,0,7.368866,10.87151,0,29.11323,27.65757,0,0,321.8278,29.11323,0,29.11323,-29.11323,84.00017,20,0.1030199,38.52908,0,0,29.11323
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,41.32255,41.32255,9.627453,0,0,-1,0,0,0,0,9.627453,10.5902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030199,10.5902,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,39.62892,39.62892,14.20322,0,0,-1,0,0,0,0,14.20322,15.62354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030199,15.62354,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,37.90411,37.90411,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030199,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,36.47024,36.47024,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030199,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,35.21301,35.21301,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030199,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,33.95577,33.95577,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030199,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,32.66736,32.66736,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1042174,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,31.61793,31.61793,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1054135,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,9.899837,33.30883,30.5685,17.55689,17.55689,81,0,22.761,17.55689,56.3872,0,0,0,9.899837,0,0,63.44311,60.27095,217.9547,122.599,70.17079,0,70.17079,279.8007,66.61907,0.1065571,19.31258,7.919869,81,132.4988
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,28.96119,40.68215,32.29331,19.61995,19.61995,81,0,22.761,19.61995,147.6109,0,0,0,28.96119,0,0,61.38005,58.31105,147.784,185.7527,87.27224,0,87.27224,362.5944,86.33183,0.1074665,21.58195,23.16895,81,214.7139
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,53.8586,53.93229,36.93781,38.27586,38.27586,0,-1,0,38.27586,140.7117,0,0,0,53.8586,40.29038,38.27586,0,0,60.51171,264.2977,13.56823,0,13.56823,375.4663,89.39657,0.1072963,42.10344,43.08688,0,318.1563
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,71.33783,66.22629,41.72778,0,0,0,0,0,0,0,24.39435,0,0,71.33783,0,0,0,0,46.94348,276.5091,46.94348,0,46.94348,420.0009,100,0.1067115,0,57.07026,0,347.8469
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,50.55204,62.8341,45.88393,37.52954,37.52954,0,0,0,37.52954,134.6993,11.04726,0,0,50.55204,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1067115,41.28249,40.44163,0,369.3103
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,69.53181,75.27901,49.76993,22.22695,22.22695,0,0,0,22.22695,312.8266,46.13503,0,0,69.53181,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1067115,24.44965,55.62545,0,388.29
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,65.6442,78.03786,53.44812,0,0,0,0,0,0,0,65.6442,0,0,65.6442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067115,0,52.51536,0,384.4024
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,64.16384,80.26637,55.81713,1.298352,1.298352,0,-1,0,1.298352,4941.943,62.79715,0,0,64.16384,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1067115,1.428188,51.33107,0,382.9221
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,40.70793,71.34069,56.83539,5.140494,5.140494,0,0,0,5.140494,791.9069,35.29688,0,0,40.70793,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1067115,5.654543,32.56634,0,359.4662
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,21.71782,65.30483,57.89521,22.68345,22.68345,0,0,0,22.68345,95.74301,3.552714E-15,0,0,21.71782,23.87731,22.68345,0,0,0,318.7582,0,2.159497,-2.159497,417.7245,99.45802,0.1067115,24.95179,17.37425,0,340.476
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,17.26393,62.86421,57.07437,29.53273,29.53273,0,0,0,29.53273,58.45694,0,0,0,17.26393,31.08709,29.53273,0,0,2.399441,316.5987,0,13.82315,-13.82315,403.1537,95.98877,0.1067115,32.486,13.81115,0,333.8627
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.02242,57.39161,54.15467,0,0,0,0,0,0,0,0,0,0,10.02242,0,0,0,0,17.7585,302.7756,10.02242,0,10.02242,412.6617,98.2526,0.1065875,0,8.017933,0,312.798
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,51.19341,51.19341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.736084,311.7957,0,0,0,412.6617,98.2526,0.1065875,0,0,0,311.7957
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,48.68933,48.68933,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,7.736084,311.7957,0,69.20894,-69.20894,339.7091,80.88297,0.1065875,72.32334,0,0,311.7957
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,46.17486,46.17486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.6349,242.5868,0,0,0,339.7091,80.88297,0.1065875,0,0,0,242.5868
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,43.56687,43.56687,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,84.6349,242.5868,0,17.95893,-17.95893,320.7787,76.37574,0.1065875,18.76708,0,0,242.5868
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,41.49918,41.49918,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,104.5893,224.6279,0,2.178338,-2.178338,318.4826,75.82903,0.1065875,2.276364,0,0,224.6279
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0097,222.4495,0,0,0,318.4826,75.82903,0.1065875,0,0,0,222.4495
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,38.04958,38.04958,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,107.0097,222.4495,0,36.33323,-36.33323,280.184,66.71034,0.1065875,37.96822,0,0,222.4495
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,36.61571,36.61571,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,147.3799,186.1163,0,26.51831,-26.51831,252.2312,60.05494,0.1065875,27.71163,0,0,186.1163
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,35.35847,35.35847,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,176.8447,159.598,0,12.64584,-12.64584,238.9014,56.88116,0.1065875,13.2149,0,0,159.598
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,34.10123,34.10123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.8956,146.9522,0,0,0,238.9014,56.88116,0.1065875,0,0,0,146.9522
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,32.79205,32.79205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.8956,146.9522,0,0,0,238.9014,56.88116,0.1065875,0,0,0,146.9522
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,31.73223,31.73223,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,190.8956,146.9522,0,42.48139,-42.48139,194.122,46.21944,0.1065875,44.39305,0,0,146.9522
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.364941,32.74569,30.71397,55.4722,55.4722,0,0,0,55.4722,13.27681,0,0,0,7.364941,58.39179,55.4722,0,0,238.0972,104.4708,0,51.02685,-51.02685,140.335,33.41303,0.1065875,61.01942,5.891953,0,111.8357
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.09095,36.41376,32.43877,15.02257,15.02257,0,0,0,15.02257,93.79856,0,0,0,14.09095,15.81323,15.02257,0,0,294.7937,53.44392,0,1.722277,-1.722277,138.5196,32.98078,0.1065875,16.52483,11.27276,0,67.53487
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,56.99612,55.22387,37.08327,0,0,0,-1,0,0,0,0,0,0,56.99612,0,0,0,0,296.7073,51.72164,56.99612,0,56.99612,192.5908,45.85487,0.1058876,0,45.59689,0,108.7178
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,55.9145,60.32966,41.90441,0,0,0,0,0,0,0,0,0,0,55.9145,0,0,0,0,239.7112,103.0182,55.9145,0,55.9145,245.636,58.48464,0.1052098,0,44.7316,0,158.9326
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,57.84023,65.89832,46.08134,12.74175,12.74175,0,0,0,12.74175,453.9426,0,0,0,57.84023,13.41237,12.74175,0,0,183.7967,153.3412,44.42786,0,44.42786,287.784,68.51985,0.1046774,14.01592,46.27218,0,211.1814
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,44.88205,65.27708,49.96735,0,0,0,0,0,0,0,0,0,0,44.88205,0,0,0,0,139.3688,193.3263,44.88205,0,44.88205,330.3628,78.65765,0.1041451,0,35.90564,0,238.2083
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,53.31012,72.90227,53.6871,2.208919,2.208919,0,0,0,2.208919,2413.403,0,0,0,53.31012,2.325178,2.208919,0,0,94.48679,233.7201,50.98494,0,50.98494,378.7314,90.17396,0.1035469,2.429811,42.6481,0,287.0302
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,40.40266,70.31398,56.02494,14.40649,14.40649,0,-1,0,14.40649,280.4477,0,0,0,40.40266,15.16472,14.40649,0,0,43.50184,279.6066,25.23793,0,25.23793,402.6742,95.87461,0.1032533,15.84713,32.32212,0,320.0092
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,42.59218,72.3306,57.0432,54.16869,54.16869,0,0,0,54.16869,78.62879,0,0,0,42.59218,57.01967,54.16869,0,0,18.26391,302.3207,0,14.42749,-14.42749,387.4663,92.25369,0.1032533,59.58556,34.07375,0,344.9129
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,17.84005,64.12896,58.09263,22.05546,22.05546,0,0,0,22.05546,80.88723,0,0,0,17.84005,23.21627,22.05546,0,0,34.29445,287.8932,0,5.376222,-5.376222,381.7992,90.9044,0.1032533,24.26101,14.27204,0,305.7333
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,13.38703,61.73669,57.28217,37.55883,37.55883,0,0,0,37.55883,35.64283,0,0,0,13.38703,39.53561,37.55883,0,0,40.26803,282.517,0,26.14858,-26.14858,354.2362,84.34179,0.1032533,41.31471,10.70963,0,295.904
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,12.85677,58.50485,54.32092,42.01223,42.01223,0,0,0,42.01223,30.60245,0,0,0,12.85677,44.2234,42.01223,0,0,69.32201,256.3684,0,31.36663,-31.36663,321.1729,76.46958,0.1032533,46.21346,10.28542,0,269.2252
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,51.40122,51.40122,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,104.1738,225.0018,0,29.78248,-29.78248,289.7794,68.99496,0.1032533,31.12269,0,0,225.0018
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,48.85558,48.85558,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,137.2655,195.2193,0,9.416148,-9.416148,279.8539,66.63174,0.1032533,9.839875,0,0,195.2193
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,46.35149,46.35149,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,147.7278,185.8032,0,30.80993,-30.80993,247.3774,58.89926,0.1032533,32.19637,0,0,185.8032
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,43.71234,43.71234,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,181.9611,154.9932,0,35.38602,-35.38602,210.0772,50.01829,0.1032533,36.97839,0,0,154.9932
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,41.64465,41.64465,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,221.2789,119.6072,0,9.25815,-9.25815,200.3183,47.69474,0.1032533,9.674767,0,0,119.6072
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,39.95102,39.95102,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,231.5657,110.3491,0,41.05831,-41.05831,157.039,37.39017,0.1032533,42.90593,0,0,110.3491
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,38.22622,38.22622,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,277.1861,69.29076,0,30.35425,-30.35425,125.0429,29.77205,0.1032533,31.72019,0,0,69.29076
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,36.76117,36.76117,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,310.913,38.93652,0,32.92609,-32.92609,90.33571,21.50846,0.1032533,34.40777,0,0,38.93652
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,35.50394,35.50394,7.235821,5.7099,0,-1,0,5.7099,0,0,1.525921,2.249503,0,6.010421,5.7099,0,0,347.4976,6.010421,0,6.010421,-6.010421,84.00017,20,0.1032533,7.959403,0,0,6.010421
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,34.2467,34.2467,43.13197,0,0,-1,0,0,0,0,43.13197,47.44517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032533,47.44517,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,32.93751,32.93751,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1042438,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,31.87769,31.87769,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1051712,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.29185,35.97442,30.82826,59.53976,59.53976,81,0,22.761,59.53976,30.72207,0,0,0,18.29185,0,0,21.46024,20.38723,264.6678,80.55719,38.67908,0,38.67908,205.6091,48.95445,0.1059298,65.49373,14.63348,81,98.84904
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,37.75833,43.73363,32.58424,36.75489,36.75489,81,0,22.761,36.75489,102.7301,0,0,0,37.75833,0,0,44.24511,42.03286,225.9887,115.3684,79.79119,0,79.79119,281.3057,66.9774,0.1068767,40.43037,30.20667,81,153.1267
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,66.98378,59.15538,37.25991,44.11318,44.11318,0,-1,0,44.11318,151.8453,0,0,0,66.98378,46.43493,44.11318,0,0,146.1976,187.1804,20.54885,0,20.54885,300.8,71.61891,0.1066361,48.5245,53.58702,0,254.1642
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,84.4818,72.46484,42.11222,5.038028,5.038028,0,0,0,5.038028,1676.882,0,0,0,84.4818,5.303187,5.038028,0,0,125.6487,205.6744,79.17862,0,79.17862,375.9155,89.5035,0.1057193,5.541831,67.58545,0,290.1562
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,82.54575,76.95766,46.28915,0,0,0,0,0,0,0,36.07566,0,0,82.54575,0,0,0,0,46.47008,276.9352,46.47008,0,46.47008,420.0009,100,0.1051885,0,66.03659,0,359.4809
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,75.63765,78.63842,50.17516,41.73393,41.73393,0,0,0,41.73393,181.2378,31.7072,0,0,75.63765,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1051885,45.90733,60.51012,0,394.3959
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,68.46264,79.89778,53.88452,45.23199,45.23199,0,0,0,45.23199,151.3589,20.85002,0,0,68.46264,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1051885,49.75518,54.77011,0,387.2209
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,62.17287,79.83418,56.22236,0,0,0,-1,0,0,0,62.17287,0,0,62.17287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051885,0,49.73829,0,380.9311
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,61.24307,80.658,57.251,34.85592,34.85592,0,0,0,34.85592,175.7035,24.55263,0,0,61.24307,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1051885,38.34151,48.99445,0,380.0013
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,46.53287,75.38554,58.30043,40.00391,40.00391,0,0,0,40.00391,116.3208,4.423493,0,0,46.53287,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1051885,44.0043,37.2263,0,365.2911
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,28.03509,67.17247,57.4796,74.24236,74.24236,20.25,0,7.39125,74.24236,37.76158,0,0,0,28.03509,56.83406,53.99236,0,0,0,318.7582,0,28.79897,-28.79897,389.644,92.77221,0.1051885,81.6666,22.42807,81,346.7933
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,8.624012,57.31252,54.52872,45.0046,45.0046,0,0,0,45.0046,19.16251,0,7.105427E-15,0,8.624012,47.37327,45.0046,0,0,31.99886,289.9593,0,38.74926,-38.74926,348.7988,83.04716,0.1051885,49.50507,6.899209,0,298.5833
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,51.57786,51.57786,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,75.05359,251.21,0,43.00421,-43.00421,303.4684,72.25422,0.1051885,44.9394,0,0,251.21
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,49.06339,49.06339,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,122.836,208.2058,0,72.31579,-72.31579,227.2408,54.10485,0.1051885,108.7331,0,0,208.2058
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,46.51774,46.51774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.1869,135.89,0,0,0,227.2408,54.10485,0.1051885,0,0,0,135.89
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,43.88897,43.88897,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,203.1869,135.89,0,20.70645,-20.70645,205.4143,48.90807,0.1051885,21.63824,0,0,135.89
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,41.82129,41.82129,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,226.1941,115.1835,0,17.85046,-17.85046,186.5983,44.42807,0.1051885,18.65373,0,0,115.1835
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,40.12766,40.12766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.0279,97.33308,0,0,0,186.5983,44.42807,0.1051885,0,0,0,97.33308
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,38.40285,38.40285,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,246.0279,97.33308,0,27.06659,-27.06659,158.0676,37.63506,0.1051885,28.28458,0,0,97.33308
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,36.93781,36.93781,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,276.1019,70.2665,0,31.42069,-31.42069,124.9472,29.74928,0.1051885,32.83463,0,0,70.2665
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,35.6494,35.6494,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,311.0138,38.84581,0,29.69886,-29.69886,93.6419,22.29565,0.1051885,31.03531,0,0,38.84581
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,34.39217,34.39217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.0125,9.14695,0,0,0,93.6419,22.29565,0.1051885,0,0,0,9.14695
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,33.08298,33.08298,63.88687,63.88687,55.19727,0,16.23291,63.88687,0,0,0,0,0,9.14695,8.689602,0,0,344.0125,9.14695,0,9.14695,-9.14695,84.00017,20,0.1051885,70.27555,0,81,9.14695
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,32.02316,32.02316,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1063237,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,21.39969,37.0659,31.0049,38.84382,38.84382,81,0,22.761,38.84382,55.09163,0,0,0,21.39969,0,0,42.15618,40.04837,298.7545,49.87914,61.44806,0,61.44806,194.8721,46.39804,0.1074487,42.72821,17.11975,81,71.27884
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,40.91923,44.9365,32.76088,23.63507,23.63507,81,0,22.761,23.63507,173.1293,0,0,0,40.91923,0,0,57.36493,54.49668,237.3065,105.1824,95.41592,0,95.41592,285.3916,67.95026,0.1081696,25.99858,32.73539,81,146.1016
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,54.78739,54.82791,37.43655,38.89898,38.89898,0,-1,0,38.89898,140.8453,0,0,0,54.78739,40.9463,38.89898,0,0,141.8906,191.0567,13.8411,0,13.8411,298.5225,71.07663,0.1080117,42.78888,43.82991,0,245.8441
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,74.95783,68.44204,42.28885,13.01472,13.01472,0,0,0,13.01472,575.9464,0,0,0,74.95783,13.69971,13.01472,0,0,128.0495,203.5137,61.25812,0,61.25812,356.637,84.91341,0.1073183,14.3162,59.96627,0,278.4715
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,60.58607,67.492,46.49696,39.36977,39.36977,0,0,0,39.36977,153.8898,0,0,0,60.58607,41.44186,39.36977,0,0,66.79134,258.646,19.14421,0,19.14421,374.7988,89.23763,0.1071035,43.30675,48.46886,0,319.2321
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,66.35006,74.60187,50.38296,24.31534,24.31534,0,0,0,24.31534,272.8733,0,0,0,66.35006,25.59509,24.31534,0,0,47.64713,275.8758,40.75497,0,40.75497,413.4624,98.44322,0.1066489,26.74687,53.08005,0,342.2259
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,63.71487,77.94194,54.09233,15.54135,15.54135,0,0,0,15.54135,409.9699,40.46339,0,0,63.71487,16.35932,15.54135,0,0,6.89216,312.5553,6.89216,0,6.89216,420.0009,100,0.1065724,17.09549,50.9719,0,376.2701
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,62.08784,80.04867,56.43016,0.650308,0.650308,0,-1,0,0.650308,9547.451,61.4033,0,0,62.08784,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1065724,0.7153388,49.67027,0,380.8461
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,42.90932,72.91632,57.44842,41.68399,41.68399,0,0,0,41.68399,102.9396,0,7.105427E-15,0,42.90932,43.87789,41.68399,0,0,0,318.7582,0,0.9685646,-0.9685646,418.9799,99.75691,0.1065724,45.85239,34.32746,0,361.6675
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,36.55834,71.55544,58.50824,27.59967,27.59967,0,0,0,27.59967,132.4593,6.42987,0,0,36.55834,29.05229,27.59967,0,0,1.076183,317.7897,1.076183,0,1.076183,420.0009,100,0.1065605,30.35964,29.24667,0,354.348
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,21.23867,64.91353,57.6874,40.91311,40.91311,0,0,0,40.91311,51.91166,0,0,0,21.23867,43.06643,40.91311,0,0,0,318.7582,0,21.82776,-21.82776,396.9924,94.5218,0.1065605,45.00442,16.99094,0,339.9969
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,4.864924,56.29615,54.73653,0,0,0,0,0,0,0,0,0,0,4.864924,0,0,0,0,24.25307,296.9305,4.864924,0,4.864924,401.6076,95.62067,0.1065066,0,3.891939,0,301.7954
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,51.81683,51.81683,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,19.38814,301.3089,0,52.37449,-52.37449,346.4001,82.47604,0.1065066,54.73134,0,0,301.3089
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,49.27119,49.27119,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,77.58202,248.9344,0,43.04609,-43.04609,301.0255,71.6726,0.1065066,44.98316,0,0,248.9344
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,46.72555,46.72555,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,125.411,205.8883,0,45.69422,-45.69422,252.8596,60.20454,0.1065066,47.75046,0,0,205.8883
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,44.09678,44.09678,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,176.1824,160.1941,0,59.75451,-59.75451,189.8728,45.20772,0.1065066,62.44346,0,0,160.1941
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,42.01871,42.01871,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,242.5762,100.4396,0,4.705194,-4.705194,184.9131,44.02684,0.1065066,4.916927,0,0,100.4396
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,40.2939,40.2939,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,247.8042,95.73441,0,34.03232,-34.03232,149.0399,35.48561,0.1065066,35.56378,0,0,95.73441
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,38.54832,38.54832,70.61253,58.61697,0,-1,0,58.61697,0,0,11.99555,19.0568,0,61.70208,58.61697,0,0,285.618,61.70208,0,61.70208,-61.70208,84.00017,20,0.1065066,77.67378,0,0,61.70208
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,37.0521,37.0521,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065066,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,35.79487,35.79487,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065066,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,34.51685,34.51685,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065066,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,33.22844,33.22844,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1069809,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,32.17901,32.17901,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1079108,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,14.91931,35.29924,31.1192,40.58211,40.58211,81,0,22.761,40.58211,36.76328,0,0,0,14.91931,0,0,40.41789,38.397,282.3552,64.63857,53.31631,0,53.31631,202.7155,48.2655,0.1088956,44.64032,11.93545,81,79.55789
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,35.99625,43.5211,32.90634,11.90086,11.90086,81,0,22.761,11.90086,302.4676,0,0,0,35.99625,0,0,69.09914,65.64418,229.0389,112.6233,101.6404,0,101.6404,299.1401,71.22369,0.1095061,13.09095,28.797,81,148.6195
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,57.05672,55.84964,37.61318,0,0,0,-1,0,0,0,0,0,0,57.05672,0,0,0,0,127.3984,204.0996,57.05672,0,57.05672,353.2688,84.11146,0.108875,0,45.64537,0,261.1563
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,75.3562,68.85728,42.48627,50.65266,50.65266,0,0,0,50.65266,148.7704,0,0,0,75.3562,53.3186,50.65266,0,0,70.34172,255.4507,22.03761,0,22.03761,374.1755,89.08923,0.1086331,55.71793,60.28496,0,330.8069
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,85.64414,79.05796,46.72555,53.81432,53.81432,0,0,0,53.81432,159.1475,0,0,0,85.64414,56.64664,53.81432,0,0,48.30411,275.2845,28.9975,0,28.9975,401.685,95.63909,0.1083166,59.19574,68.51531,0,360.9287
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,85.71033,84.32254,50.61155,13.29113,13.29113,0,0,0,13.29113,644.8688,52.41306,0,0,85.71033,13.99066,13.29113,0,0,19.30662,301.3823,19.30662,0,19.30662,420.0009,100,0.1081068,14.62024,68.56827,0,387.0926
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,84.57217,88.80197,54.32092,66.32119,66.32119,20.25,0,7.39125,66.32119,127.5191,36.07618,0,0,84.57217,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1081068,72.95331,67.65774,81,403.3304
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,72.50509,85.46761,56.68993,31.95625,31.95625,0,-1,0,31.95625,226.8886,38.86693,0,0,72.50509,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1081068,35.15188,58.00407,0,391.2633
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,56.96564,79.25711,57.71857,17.34308,17.34308,0,0,0,17.34308,328.4632,38.70976,0,0,56.96564,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1081068,19.07739,45.57251,0,375.7239
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,44.74739,75.10013,58.70566,1.453609,1.453609,0,0,0,1.453609,3078.366,43.21727,0,0,44.74739,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1081068,1.598969,35.79791,0,363.5056
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,25.86136,66.83585,57.91599,14.22362,14.22362,0,0,0,14.22362,181.8199,10.88914,0,0,25.86136,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1081068,15.64598,20.68909,0,344.6196
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.289658,57.64708,54.96512,63.20876,63.20876,20.25,0,7.39125,63.20876,13.11473,0,0,0,8.289658,45.21975,42.95876,0,0,0,318.7582,0,36.93009,-36.93009,381.0731,90.73151,0.1081068,69.52964,6.631726,81,327.0479
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,52.04543,52.04543,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,41.03344,281.8281,0,26.84842,-26.84842,352.7724,83.99326,0.1081068,28.05659,0,0,281.8281
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,49.49978,49.49978,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,70.86501,254.9797,0,43.2714,-43.2714,307.1603,73.13326,0.1081068,45.21862,0,0,254.9797
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,46.93336,46.93336,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,118.9443,211.7083,0,18.2056,-18.2056,287.9699,68.56413,0.1081068,19.02485,0,0,211.7083
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,44.27342,44.27342,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,139.1728,193.5027,0,56.14177,-56.14177,228.7913,54.47401,0.1081068,58.66814,0,0,193.5027
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,42.19534,42.19534,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,201.5525,137.3609,0,47.01785,-47.01785,179.2302,42.67376,0.1081068,49.13366,0,0,137.3609
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,40.47054,40.47054,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,253.7946,90.3431,0,38.60192,-38.60192,138.5402,32.98569,0.1081068,40.339,0,0,90.3431
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,38.74574,38.74574,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,296.6856,51.74118,0,2.779763,-2.779763,135.61,32.28804,0.1081068,2.904853,0,0,51.74118
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,37.25991,37.25991,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,299.7742,48.96142,0,23.96378,-23.96378,110.35,26.27376,0.1081068,25.04215,0,0,48.96142
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,35.9715,35.9715,31.00991,23.74776,0,-1,0,23.74776,0,0,7.262158,10.36315,0,24.99764,23.74776,0,0,326.4007,24.99764,0,24.99764,-24.99764,84.00017,20,0.1081068,34.1109,0,0,24.99764
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,34.6831,34.6831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081068,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,33.37391,33.37391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081068,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,32.34526,32.34526,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1091297,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.032484,32.96216,31.29583,0,0,72.31579,0,20.56389,0,0,0,0,0,6.032484,0,0,72.31579,68.7,291.1353,56.73645,74.73248,0,74.73248,214.7031,51.11968,0.1097709,0,4.825987,81,62.76893
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.29727,39.22734,33.11415,57.50562,57.50562,81,0,22.761,57.50562,37.03511,0,0,0,21.29727,0,0,23.49438,22.31966,216.4028,123.9957,43.61694,0,43.61694,256.0818,60.97173,0.1105101,63.25618,17.03782,81,145.293
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,22.92846,44.61923,37.8106,24.74159,24.74159,0,-1,0,24.74159,92.67175,0,0,0,22.92846,26.04378,24.74159,0,0,172.7859,163.2509,0,3.115315,-3.115315,252.7979,60.18986,0.1105101,27.21575,18.34277,0,186.1794
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,25.71118,50.63174,42.69408,7.723733,7.723733,0,0,0,7.723733,332.8854,0,0,0,25.71118,8.130245,7.723733,0,0,176.2473,160.1356,17.58093,0,17.58093,269.4767,64.16098,0.110319,8.496106,20.56894,0,185.8468
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,40.15226,60.18229,46.96453,49.80293,49.80293,0,0,0,49.80293,80.62228,0,0,0,40.15226,52.42413,49.80293,0,0,158.6664,175.9585,0,12.27187,-12.27187,256.541,61.08106,0.110319,54.78321,32.1218,0,216.1107
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,69.75333,76.75839,50.8817,43.56446,43.56446,0,0,0,43.56446,160.1152,0,0,0,69.75333,45.85732,43.56446,0,0,172.3018,163.6866,23.89601,0,23.89601,279.2107,66.47861,0.1100604,47.9209,55.80267,0,233.4399
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,46.85467,71.24358,54.55989,31.97181,31.97181,0,0,0,31.97181,146.5499,0,0,0,46.85467,33.65454,31.97181,0,0,148.4058,185.193,13.20013,0,13.20013,291.7335,69.46021,0.1099181,35.16899,37.48373,0,232.0477
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,28.36456,66.70286,56.9289,0,0,0,-1,0,0,0,0,0,0,28.36456,0,0,0,0,135.2057,197.0731,28.36456,0,28.36456,318.6425,75.8671,0.1096134,0,22.69165,0,225.4377
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,35.49379,70.51884,57.94716,16.9308,16.9308,0,0,0,16.9308,209.6403,0,0,0,35.49379,17.8219,16.9308,0,0,106.8411,222.6012,17.67189,0,17.67189,335.4075,79.85876,0.1094245,18.62388,28.39503,0,258.095
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,30.90877,69.83829,58.94464,58.4297,58.4297,0,0,0,58.4297,52.89908,0,7.105427E-15,0,30.90877,61.50494,58.4297,0,0,89.16924,238.5059,0,30.59617,-30.59617,303.1563,72.17992,0.1094245,64.27267,24.72702,0,269.4147
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,19.692,64.85195,58.15497,31.5234,31.5234,0,0,0,31.5234,62.46787,0,3.552714E-15,0,19.692,33.18253,31.5234,0,0,123.165,207.9097,0,13.49053,-13.49053,288.936,68.79415,0.1094245,34.67574,15.7536,0,227.6017
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.380421,57.62267,55.23527,0,0,0,0,0,0,0,0,0,0,7.380421,0,0,0,0,138.1545,194.4192,7.380421,0,7.380421,295.9377,70.46121,0.1093457,0,5.904337,0,201.7996
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,52.30518,52.30518,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,130.774,201.0616,0,39.32553,-39.32553,254.4849,60.59153,0.1093457,41.09518,0,0,201.0616
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,49.73876,49.73876,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,174.4691,161.7361,0,48.98808,-48.98808,202.847,48.2968,0.1093457,51.19254,0,0,161.7361
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,47.16195,47.16195,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,228.9003,112.748,0,24.22476,-24.22476,177.3118,42.21702,0.1093457,25.31487,0,0,112.748
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,44.50201,44.50201,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,255.8167,88.52322,0,19.2355,-19.2355,157.0358,37.38941,0.1093457,20.1011,0,0,88.52322
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,42.43432,42.43432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.1895,69.28772,0,0,0,157.0358,37.38941,0.1093457,0,0,0,69.28772
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,40.70951,40.70951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.1895,69.28772,0,0,0,157.0358,37.38941,0.1093457,0,0,0,69.28772
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,38.98471,38.98471,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,277.1895,69.28772,0,40.33836,-40.33836,114.5155,27.26553,0.1093457,42.15359,0,0,69.28772
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,37.4885,37.4885,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,322.0099,28.94936,0,3.858484,-3.858484,110.4483,26.29716,0.1093457,4.032115,0,0,28.94936
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,36.17931,36.17931,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,326.2971,25.09088,0,8.685008,-8.685008,101.2935,24.11744,0.1093457,9.075833,0,0,25.09088
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,34.8909,34.8909,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,335.9471,16.40587,0,13.29122,-13.29122,87.28329,20.78169,0.1093457,13.88933,0,0,16.40587
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,33.6025,33.6025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350.7151,3.114647,0,0,0,87.28329,20.78169,0.1093457,0,0,0,3.114647
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,32.55307,32.55307,14.02729,14.02729,81,0,22.761,14.02729,0,0,0,0,0,0,0,66.97271,63.62408,350.7151,3.114647,63.62408,0,63.62408,147.6424,35.15288,0.1103261,15.43002,0,81,3.114647
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,17.61231,36.47382,31.50364,23.35402,23.35402,81,0,22.761,23.35402,75.41447,0,0,0,17.61231,0,0,57.64598,54.76368,287.091,60.37632,72.37599,0,72.37599,216.3043,51.50092,0.1112008,25.68942,14.08985,81,77.98862
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,28.21596,41.56088,33.34274,46.8317,46.8317,81,0,22.761,46.8317,60.2497,0,0,0,28.21596,0,0,34.1683,32.45988,214.715,125.5147,60.67584,0,60.67584,273.8665,65.20617,0.1121888,51.51487,22.57277,81,153.7307
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,34.9456,48.7031,38.04958,23.05783,23.05783,0,-1,0,23.05783,151.5563,0,0,0,34.9456,24.2714,23.05783,0,0,154.0392,180.123,10.6742,0,10.6742,283.9929,67.61722,0.1120744,25.36361,27.95648,0,215.0686
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,53.62361,60.66512,42.95384,7.548819,7.548819,0,0,0,7.548819,710.3576,0,0,0,53.62361,7.946125,7.548819,0,0,143.365,189.7298,45.67748,0,45.67748,327.3264,77.93468,0.1115874,8.3037,42.89889,0,243.3533
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,60.89658,68.47674,47.22429,14.25852,14.25852,0,0,0,14.25852,427.0892,0,0,0,60.89658,15.00896,14.25852,0,0,97.6875,230.8395,45.88762,0,45.88762,370.8592,88.29962,0.1111024,15.68437,48.71726,0,291.7361
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,59.84272,72.67511,51.14146,5.723435,5.723435,0,0,0,5.723435,1045.573,2.018164,0,0,59.84272,6.024669,5.723435,0,0,51.79988,272.1383,51.79988,0,51.79988,420.0009,100,0.11056,6.295779,47.87417,0,331.981
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,55.03436,74.96227,54.81966,13.45789,13.45789,0,0,0,13.45789,408.9375,40.86816,0,0,55.03436,14.1662,13.45789,0,0,0,318.7582,0,0,0,420.0009,100,0.11056,14.80368,44.02748,0,373.7926
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,42.90368,72.58566,57.15749,9.719672,9.719672,0,-1,0,9.719672,441.4108,32.67245,0,0,42.90368,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.11056,10.69164,34.32295,0,361.6619
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,44.38439,74.35775,58.18614,0,0,0,0,0,0,0,44.38439,0,0,44.38439,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11056,0,35.50751,0,363.1426
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,26.53103,68.42918,59.17323,0,0,0,0,0,0,0,26.53103,0,0,26.53103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11056,0,21.22482,0,345.2892
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.04984,62.75683,58.38356,0,0,0,0,0,0,0,13.04984,0,0,13.04984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11056,0,10.43988,0,331.8081
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.591593,56.61777,55.46386,0,0,0,0,0,0,0,3.591593,0,0,3.591593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11056,0,2.873274,0,322.3498
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,52.54416,52.54416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11056,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,49.96735,49.96735,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.11056,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,47.43209,47.43209,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.11056,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,44.74099,44.74099,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.11056,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,42.63174,42.63174,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.11056,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,40.93811,40.93811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.11056,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,39.19252,39.19252,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.11056,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,37.66513,37.66513,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.11056,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,36.38712,36.38712,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.11056,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,35.09871,35.09871,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.11056,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,33.8103,33.8103,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.11056,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,32.79205,32.79205,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.11056,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.34034,34.90183,31.73223,30.26504,30.26504,81,0,22.761,30.26504,37.4701,0,0,0,11.34034,0,0,50.73496,48.19821,202.655,136.3687,59.53855,0,59.53855,284.2286,67.67335,0.1115436,33.29155,9.072274,81,147.709
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,32.6455,43.1881,33.58171,31.54475,31.54475,81,0,22.761,31.54475,103.4895,7.105427E-15,0,0,32.6455,0,0,49.45525,46.98249,143.1165,189.9534,79.62799,0,79.62799,359.7704,85.65945,0.1123061,34.69922,26.1164,81,222.5989
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,45.77139,52.59279,38.27817,40.45707,40.45707,0,-1,0,40.45707,113.1357,0,0,0,45.77139,42.58639,40.45707,0,0,63.48848,261.6186,3.184996,0,3.184996,362.7919,86.37886,0.1122728,44.50278,36.61711,0,307.39
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,49.54758,59.45305,43.22399,0,0,0,0,0,0,0,0,0,0,49.54758,0,0,0,0,60.30348,264.4851,49.54758,0,49.54758,409.7969,97.5705,0.1117578,0,39.63806,0,314.0327
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,77.75153,76.20847,47.48405,24.09599,24.09599,0,0,0,24.09599,322.6741,41.63142,0,0,77.75153,25.3642,24.09599,0,0,10.7559,309.0779,10.7559,0,10.7559,420.0009,100,0.1116467,26.50559,62.20122,0,386.8294
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,79.77451,82.23595,51.37005,0,0,0,0,0,0,0,79.77451,0,0,79.77451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116467,0,63.81961,0,398.5327
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,47.89603,72.23801,55.05864,0,0,0,0,0,0,0,47.89603,0,0,47.89603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116467,0,38.31682,0,366.6543
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,52.00366,76.67657,57.39647,84.80699,68.7,0,-1,0,68.7,75.69674,0,16.10699,24.58769,52.00366,72.31579,68.7,0,0,0,318.7582,0,20.31213,-20.31213,398.59,94.90218,0.1116467,93.28769,41.60293,0,370.7619
