Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,53.3823,78.47855,58.41473,49.81077,49.81077,0,0,0,49.81077,107.1702,0,0,0,53.3823,52.43239,49.81077,0,0,22.56903,298.4461,0.949911,0,0.949911,399.4911,95.11674,0.1116368,54.79185,42.70584,0,351.8284
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,41.40736,74.51704,59.4122,15.68354,15.68354,0,0,0,15.68354,264.018,3.279253,0,0,41.40736,16.50899,15.68354,0,0,21.61912,299.301,21.61912,0,21.61912,420.0009,100,0.1114141,17.25189,33.12589,0,340.7084
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,24.41182,67.05566,58.62254,40.44053,40.44053,0,0,0,40.44053,60.36474,0,0,0,24.41182,42.56898,40.44053,0,0,0,318.7582,0,18.15716,-18.15716,400.8615,95.44302,0.1114141,44.48459,19.52946,0,343.17
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.013303,56.6713,55.70284,31.69417,31.69417,0,0,0,31.69417,9.507435,0,0,0,3.013303,33.36229,31.69417,0,0,20.17462,300.6011,0,30.34898,-30.34898,368.8709,87.82623,0.1114141,34.86359,2.410642,0,303.6144
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,52.77275,52.77275,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,53.89571,270.2521,0,34.07335,-34.07335,332.9544,79.2747,0.1114141,35.60665,0,0,270.2521
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,50.20633,50.20633,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,91.75499,236.1787,0,61.72765,-61.72765,267.8878,63.78267,0.1114141,64.5054,0,0,236.1787
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,47.66068,47.66068,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,160.3413,174.4511,0,72.31579,-72.31579,191.6602,45.63329,0.1114141,101.4788,0,0,174.4511
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,44.96957,44.96957,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,240.6922,102.1353,0,2.51963,-2.51963,189.0043,45.00093,0.1114141,2.633014,0,0,102.1353
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,42.83955,42.83955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.4917,99.61566,0,0,0,189.0043,45.00093,0.1114141,0,0,0,99.61566
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,41.11474,41.11474,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,243.4917,99.61566,0,15.61963,-15.61963,172.5397,41.08081,0.1114141,16.32252,0,0,99.61566
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,39.38994,39.38994,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,260.8469,83.99603,0,1.574676,-1.574676,170.8799,40.68561,0.1114141,1.645536,0,0,83.99603
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,37.87294,37.87294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.5965,82.42136,0,0,0,170.8799,40.68561,0.1114141,0,0,0,82.42136
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,36.55336,36.55336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.5965,82.42136,0,0,0,170.8799,40.68561,0.1114141,0,0,0,82.42136
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,35.27534,35.27534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.5965,82.42136,0,0,0,170.8799,40.68561,0.1114141,0,0,0,82.42136
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,34.01811,34.01811,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,262.5965,82.42136,0,2.837356,-2.837356,167.8891,39.97351,0.1114141,2.965037,0,0,82.42136
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,32.98946,32.98946,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,265.7491,79.584,0,19.10254,-19.10254,147.7532,35.17927,0.1114141,19.96215,0,0,79.584
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.569437,33.76351,31.94003,0,0,0,0,0,0,0,0,0,0,6.569437,0,0,0,0,286.9742,60.48146,6.569437,0,6.569437,153.9855,36.66315,0.1113466,0,5.25555,0,67.0509
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,29.69143,42.51004,33.8103,73.27812,73.27812,20.25,0,7.39125,73.27812,40.51882,0,0,0,29.69143,55.81908,53.02813,0,0,280.4048,66.39395,0,26.12765,-26.12765,126.4446,30.10579,0.1113466,80.60593,23.75314,81,96.08538
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,32.31201,48.34491,38.51715,20.78906,20.78906,0,-1,0,20.78906,155.4279,0,0,0,32.31201,21.88323,20.78906,0,0,309.4355,40.2663,10.42878,0,10.42878,136.3382,32.46141,0.1112396,22.86797,25.84961,0,72.57831
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,44.07565,57.68488,43.42141,7.122483,7.122483,0,0,0,7.122483,618.8242,0,0,0,44.07565,7.49735,7.122483,0,0,299.0067,49.6522,36.5783,0,36.5783,171.0394,40.72359,0.1108659,7.834731,35.26052,0,93.72785
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,73.46223,74.561,47.7542,39.22007,39.22007,0,0,0,39.22007,187.3078,0,0,0,73.46223,41.28428,39.22007,0,0,262.4284,82.57267,32.17796,0,32.17796,201.5661,47.99183,0.1105392,43.14207,58.76979,0,156.0349
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,79.26125,82.28907,51.60903,14.77215,14.77215,0,0,0,14.77215,536.5588,0,0,0,79.26125,15.54963,14.77215,0,0,230.2504,111.5328,63.71162,0,63.71162,262.0082,62.38279,0.1098981,16.24936,63.409,0,190.7941
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,65.72205,80.3455,55.28722,42.66313,42.66313,0,0,0,42.66313,154.0488,0,0,0,65.72205,44.90855,42.66313,0,0,166.5388,168.8733,20.8135,0,20.8135,281.7537,67.08407,0.1096903,46.92944,52.57764,0,234.5953
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,34.89759,69.93301,57.62506,6.152199,6.152199,0,-1,0,6.152199,567.2376,0,0,0,34.89759,6.475999,6.152199,0,0,145.7253,187.6054,28.42159,0,28.42159,308.7167,73.50384,0.1094077,6.767419,27.91807,0,222.503
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,28.48069,68.60225,58.65371,7.112722,7.112722,0,0,0,7.112722,400.419,0,0,0,28.48069,7.487076,7.112722,0,0,117.3037,213.1849,20.99361,0,20.99361,328.633,78.2458,0.1092,7.823995,22.78455,0,241.6656
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,20.84872,66.83151,59.64079,4.244939,4.244939,0,0,0,4.244939,491.1429,0,0,0,20.84872,4.468357,4.244939,0,0,96.31012,232.0791,16.38036,0,16.38036,344.1728,81.94575,0.1090384,4.669433,16.67897,0,252.9278
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.643857,60.36094,58.83034,32.86054,32.86054,0,0,0,32.86054,14.13202,0,0,0,4.643857,34.59004,32.86054,0,0,79.92976,246.8214,0,29.94618,-29.94618,312.6068,74.43003,0.1090384,36.14659,3.715086,0,251.4653
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.095334,56.60456,55.93143,75.47423,75.47423,20.25,0,7.39125,75.47423,2.776224,0,0,0,2.095334,58.13076,55.22422,0,0,113.2033,216.8753,0,56.03543,-56.03543,253.5402,60.3666,0.1090384,83.02164,1.676267,81,218.9706
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,53.01173,53.01173,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,175.4649,160.8398,0,58.05954,-58.05954,192.3401,45.79517,0.1090384,60.67222,0,0,160.8398
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,50.43491,50.43491,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,239.9755,102.7803,0,72.31579,-72.31579,116.1126,27.6458,0.1090384,75.61993,0,0,102.7803
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,47.86849,47.86849,67.53539,28.94128,0,-1,0,28.94128,0,0,38.5941,45.34764,0,30.4645,28.94128,0,0,320.3264,30.4645,0,30.4645,-30.4645,84.00017,20,0.1090384,74.28892,0,0,30.4645
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,45.17738,45.17738,35.45082,0,0,-1,0,0,0,0,35.45082,38.9959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090384,38.9959,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,43.04735,43.04735,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090384,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,41.32255,41.32255,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090384,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,39.59774,39.59774,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090384,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,38.08075,38.08075,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090384,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,36.76117,36.76117,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090384,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,35.47277,35.47277,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090384,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,34.21553,34.21553,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1098427,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,33.19727,33.19727,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1106205,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.46304,36.80311,32.14784,54.93657,54.93657,81,0,22.761,54.93657,29.96736,0,0,0,16.46304,0,0,26.06343,24.76026,259.6429,85.07957,41.2233,0,41.2233,212.7898,50.66413,0.1112596,60.43023,13.17043,81,101.5426
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,43.51877,47.15272,34.01811,21.83279,21.83279,81,0,22.761,21.83279,199.3275,0,0,0,43.51877,0,0,59.16721,56.20885,218.4196,122.1805,99.72762,0,99.72762,307.3997,73.19025,0.1117887,24.01607,34.81501,81,165.6993
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,64.98034,60.10443,38.72495,22.25362,22.25362,0,-1,0,22.25362,291.9989,0,0,0,64.98034,23.42487,22.25362,0,0,118.692,211.9354,41.55547,0,41.55547,346.8227,82.57666,0.1113793,24.47899,51.98427,0,276.9157
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,81.10221,72.8904,43.66039,0,0,0,0,0,0,0,3.965652,0,0,81.10221,0,0,0,0,77.13657,249.3353,77.13657,0,77.13657,420.0009,100,0.1106274,0,64.88177,0,330.4375
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,86.62132,81.23856,47.98278,53.54171,53.54171,0,0,0,53.54171,161.7829,30.26161,0,0,86.62132,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1106274,58.89589,69.29705,0,405.3795
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,84.47488,85.32924,51.83762,9.221195,9.221195,0,0,0,9.221195,916.0947,74.76836,0,0,84.47488,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1106274,10.14331,67.5799,0,403.2331
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,77.90392,86.77092,55.5262,0,0,0,0,0,0,0,77.90392,0,0,77.90392,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106274,0,62.32313,0,396.6621
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,68.97624,85.17805,57.86404,0.9581568,0.9581568,0,-1,0,0.9581568,7198.847,67.96765,0,0,68.97624,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1106274,1.053972,55.18099,0,387.7345
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,57.84925,81.0237,58.85112,22.73947,22.73947,0,0,0,22.73947,254.4001,33.91296,0,0,57.84925,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1106274,25.01342,46.2794,0,376.6075
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,41.89883,75.22405,59.85899,19.59639,19.59639,0,0,0,19.59639,213.809,21.27106,0,0,41.89883,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1106274,21.55602,33.51907,0,360.6571
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,20.57101,66.11789,59.05893,87.4233,87.4233,20.25,0,7.39125,87.4233,23.53035,0,0,0,20.57101,70.70873,67.1733,0,0,0,318.7582,0,50.13773,-50.13773,367.151,87.41674,0.1106274,96.16563,16.45681,81,339.3292
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.253785,58.53141,56.1704,21.63249,21.63249,0,0,0,21.63249,33.53189,0,3.552714E-15,0,7.253785,22.77105,21.63249,0,0,55.70858,268.6205,0,15.51726,-15.51726,350.7944,83.52231,0.1106274,23.79574,5.803028,0,275.8743
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,53.27149,53.27149,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,72.94998,253.1032,0,26.94195,-26.94195,322.3951,76.76058,0.1106274,28.15434,0,0,253.1032
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,50.70506,50.70506,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,102.8855,226.1613,0,50.85873,-50.85873,268.7853,63.99637,0.1106274,53.14738,0,0,226.1613
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,48.09708,48.09708,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,159.3952,175.3026,0,15.75959,-15.75959,252.1732,60.04112,0.1106274,16.46877,0,0,175.3026
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,45.38519,45.38519,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,176.9059,159.543,0,10.52541,-10.52541,241.0785,57.39952,0.1106274,10.99905,0,0,159.543
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,43.25516,43.25516,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,188.6008,149.0175,0,21.02086,-21.02086,218.9205,52.12383,0.1106274,21.9668,0,0,149.0175
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,41.53036,41.53036,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,211.9573,127.9967,0,10.61812,-10.61812,207.7281,49.45896,0.1106274,11.09593,0,0,127.9967
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,39.80555,39.80555,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,223.7552,117.3786,0,16.97972,-16.97972,189.8298,45.19749,0.1106274,17.74381,0,0,117.3786
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,38.27817,38.27817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.6215,100.3989,0,0,0,189.8298,45.19749,0.1106274,0,0,0,100.3989
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,36.96898,36.96898,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,242.6215,100.3989,0,11.63689,-11.63689,177.5635,42.27694,0.1106274,12.16055,0,0,100.3989
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,35.68057,35.68057,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,255.5514,88.76196,0,15.47473,-15.47473,161.2517,38.39318,0.1106274,16.17109,0,0,88.76196
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,34.42334,34.42334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.7455,73.28723,0,0,0,161.2517,38.39318,0.1106274,0,0,0,73.28723
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,33.40508,33.40508,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,272.7455,73.28723,0,8.903346,-8.903346,151.8667,36.15868,0.1106274,9.303997,0,0,73.28723
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.62786,35.89624,32.34526,0,0,0,0,0,0,0,0,0,0,12.62786,0,0,0,0,282.6382,64.38388,12.62786,0,12.62786,163.8466,39.01101,0.1105052,0,10.10229,0,77.01175
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,31.90707,43.63101,34.21553,35.78887,35.78887,0,0,0,35.78887,89.15361,0,0,0,31.90707,37.67249,35.78887,0,0,270.0103,75.74896,0,5.765426,-5.765426,157.7693,37.56404,0.1105052,39.36775,25.52565,0,107.656
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,65.66558,60.60145,38.92237,64.34681,64.34681,0,-1,0,64.34681,102.0495,0,0,2.081493,65.66558,67.73349,64.34681,0,0,276.4163,69.98354,0,2.067908,-2.067908,155.5895,37.04505,0.1105052,70.78149,52.53246,0,135.6491
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,77.54958,71.54189,43.86819,30.69389,30.69389,0,0,0,30.69389,252.6548,0,0,0,77.54958,32.30935,30.69389,0,0,278.714,67.91563,45.24023,0,45.24023,198.5082,47.26376,0.1100699,33.76328,62.03967,0,145.4652
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,83.90002,80.1668,48.22176,28.45073,28.45073,0,0,0,28.45073,294.8959,0,0,0,83.90002,29.94813,28.45073,0,0,233.4738,108.6318,53.95189,0,53.95189,249.6914,59.45022,0.1095552,31.2958,67.12002,0,192.5319
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,86.18576,86.59373,52.0766,52.88539,52.88539,0,0,0,52.88539,162.9671,0,0,0,86.18576,55.66883,52.88539,0,0,179.5219,157.1885,30.51693,0,30.51693,278.6423,66.34328,0.1092662,58.17393,68.94861,0,243.3743
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,77.60609,86.91652,55.75479,26.51329,26.51329,0,0,0,26.51329,292.7063,0,0,0,77.60609,27.90873,26.51329,0,0,149.0049,184.6538,49.69736,0,49.69736,325.7894,77.56875,0.1087987,29.16462,62.08487,0,262.2599
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,61.16962,81.65265,58.09263,69.00191,68.7,0,-1,0,68.7,89.03875,0,0.3019137,7.202105,61.16962,72.31579,68.7,0,0,99.30759,229.3814,0,11.14617,-11.14617,314.0403,74.77135,0.1087987,75.90211,48.9357,0,290.551
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,56.64524,80.75629,59.0901,34.77871,34.77871,0,0,0,34.77871,162.8733,0,0,0,56.64524,36.60917,34.77871,0,0,111.6922,218.2352,20.03607,0,20.03607,333.0482,79.29703,0.1086114,38.25658,45.31619,0,274.8805
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,40.28322,74.80339,60.07719,0,0,0,0,0,0,0,0,0,0,40.28322,0,0,0,0,91.65615,236.2677,40.28322,0,40.28322,371.2642,88.39606,0.1082368,0,32.22658,0,276.5509
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,25.62882,68.22605,59.29791,44.60872,44.60872,0,0,0,44.60872,57.45249,0,0,0,25.62882,46.95655,44.60872,0,0,51.37293,272.5226,0,21.32772,-21.32772,348.7828,83.04336,0.1082368,49.06959,20.50306,0,298.1514
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,2.951958,57.35213,56.39899,30.86498,30.86498,0,0,0,30.86498,9.5641,0,0,0,2.951958,32.48946,30.86498,0,0,75.0704,251.1949,0,29.5375,-29.5375,317.6476,75.63022,0.1082368,33.95148,2.361567,0,254.1468
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,53.53125,53.53125,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,107.8898,221.6574,0,15.23136,-15.23136,301.5923,71.80754,0.1082368,15.91677,0,0,221.6574
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,50.93365,50.93365,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,124.8136,206.426,0,59.56946,-59.56946,238.8006,56.85716,0.1082368,62.25008,0,0,206.426
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,48.36723,48.36723,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,191.0019,146.8566,0,47.47586,-47.47586,188.7566,44.94196,0.1082368,49.61227,0,0,146.8566
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,45.64495,45.64495,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,243.7528,99.38069,0,25.52958,-25.52958,161.8461,38.5347,0.1082368,26.67841,0,0,99.38069
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,43.51492,43.51492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.119,73.85111,0,0,0,161.8461,38.5347,0.1082368,0,0,0,73.85111
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,41.79012,41.79012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.119,73.85111,0,0,0,161.8461,38.5347,0.1082368,0,0,0,73.85111
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,40.03414,40.03414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.119,73.85111,0,0,0,161.8461,38.5347,0.1082368,0,0,0,73.85111
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,38.48598,38.48598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.119,73.85111,0,0,0,161.8461,38.5347,0.1082368,0,0,0,73.85111
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,37.1664,37.1664,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,272.119,73.85111,0,25.86161,-25.86161,134.5855,32.04411,0.1082368,27.02538,0,0,73.85111
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,35.88838,35.88838,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,300.8541,47.9895,0,2.943304,-2.943304,131.483,31.30542,0.1082368,3.075752,0,0,47.9895
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,34.66232,34.66232,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,304.1245,45.0462,0,32.46626,-32.46626,97.26059,23.15724,0.1082368,33.92724,0,0,45.0462
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,33.63367,33.63367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,340.1981,12.57994,0,0,0,97.26059,23.15724,0.1082368,0,0,0,12.57994
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.267391,34.61187,32.58424,23.1673,23.1673,81,0,22.761,23.1673,31.36918,0,0,0,7.267391,0,0,57.8327,54.94107,340.1981,12.57994,62.20846,0,62.20846,156.2767,37.20867,0.1091179,25.48403,5.813913,81,19.84733
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,11.93231,37.85047,34.45451,33.39934,33.39934,81,0,22.761,33.39934,35.72617,0,0,0,11.93231,0,0,47.60066,45.22063,277.9896,68.56755,57.15294,0,57.15294,210.4967,50.11817,0.1099936,36.73927,9.545844,81,80.49986
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,8.973493,41.77853,39.16135,0,0,0,-1,0,0,0,0,0,0,8.973493,0,0,0,0,220.8367,120.0052,8.973493,0,8.973493,219.0098,52.14507,0.10991,0,7.178794,0,128.9787
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.0846,47.17201,44.12795,53.60216,53.60216,0,0,0,53.60216,18.8138,0,7.105427E-15,0,10.0846,56.42332,53.60216,0,0,211.8632,128.0813,0,46.33873,-46.33873,170.1644,40.51526,0.10991,58.96238,8.067681,0,138.1659
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,15.56537,53.34258,48.45035,0,0,0,0,0,0,0,0,0,0,15.56537,0,0,0,0,263.3507,81.74261,15.56537,0,15.56537,184.9311,44.03112,0.1097653,0,12.4523,0,97.30798
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,14.39715,56.97301,52.33635,0,0,0,0,0,0,0,0,0,0,14.39715,0,0,0,0,247.7853,95.75145,14.39715,0,14.39715,198.5894,47.28309,0.1096318,0,11.51772,0,110.1486
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,27.16325,65.25819,55.99377,16.48609,16.48609,0,0,0,16.48609,164.7647,0,0,0,27.16325,17.35378,16.48609,0,0,233.3882,108.7089,9.809476,0,9.809476,207.8955,49.49883,0.109541,18.1347,21.7306,0,135.8721
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,20.39392,65.28876,58.3316,6.12407,6.12407,0,-1,0,6.12407,333.0126,0,0,0,20.39392,6.446389,6.12407,0,0,223.5787,117.5374,13.94753,0,13.94753,221.1273,52.64925,0.1094122,6.736477,16.31514,0,137.9313
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,16.61086,65.00511,59.34986,20.61526,20.61526,0,0,0,20.61526,80.57556,0,0,0,16.61086,21.70028,20.61526,0,0,209.6311,130.0902,0,5.089413,-5.089413,215.7626,51.37194,0.1094122,22.67679,13.28869,0,146.701
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.068436,61.6693,60.31617,0,0,0,0,0,0,0,0,0,0,4.068436,0,0,0,0,215.2861,125.0008,4.068436,0,4.068436,219.6222,52.2909,0.1093746,0,3.254748,0,129.0692
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.203562,61.25217,59.5265,0,0,0,0,0,0,0,0,0,0,5.203562,0,0,0,0,211.2176,128.6624,5.203562,0,5.203562,224.5587,53.46626,0.1093267,0,4.162849,0,133.8659
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.640274,57.83802,56.65876,19.86596,19.86596,0,0,0,19.86596,18.32418,0,3.552714E-15,0,3.640274,20.91153,19.86596,0,0,206.0141,133.3456,0,17.27126,-17.27126,206.3532,49.13163,0.1093267,21.85255,2.912219,0,136.9859
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,53.77023,53.77023,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,225.2043,116.0743,0,45.00681,-45.00681,158.9119,37.83609,0.1093267,47.03212,0,0,116.0743
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,51.19341,51.19341,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,275.2119,71.06751,0,22.04151,-22.04151,135.6781,32.30425,0.1093267,23.03338,0,0,71.06751
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,48.62699,48.62699,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,299.7025,49.026,0,23.18912,-23.18912,111.2346,26.48438,0.1093267,24.23263,0,0,49.026
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,45.90471,45.90471,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,325.4682,25.83688,0,2.035841,-2.035841,109.0887,25.97344,0.1093267,2.127454,0,0,25.83688
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,43.74351,43.74351,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,327.7302,23.80104,0,15.62001,-15.62001,92.62373,22.05322,0.1093267,16.32291,0,0,23.80104
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,42.01871,42.01871,21.88385,7.771975,0,-1,0,7.771975,0,0,14.11188,16.30026,0,8.181026,7.771975,0,0,345.0858,8.181026,0,8.181026,-8.181026,84.00017,20,0.1093267,24.07224,0,0,8.181026
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,40.27312,40.27312,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093267,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,38.72495,38.72495,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093267,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,37.40538,37.40538,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093267,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,36.0858,36.0858,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093267,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,34.8909,34.8909,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1102222,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,33.87265,33.87265,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.1107394,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.0934,36.4873,32.79205,46.077,46.077,81,0,22.761,46.077,28.41634,0,0,0,13.0934,0,0,34.923,33.17685,262.355,82.63871,46.27024,0,46.27024,215.0048,51.19152,0.1114215,50.6847,10.47472,81,95.7321
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,23.81174,41.59937,34.66232,12.4233,12.4233,81,0,22.761,12.4233,191.67,0,0,0,23.81174,0,0,68.5767,65.14787,216.0848,124.2819,88.9596,0,88.9596,299.3993,71.28541,0.1120139,13.66563,19.04939,81,148.0937
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,31.42141,48.98677,39.38994,14.71397,14.71397,0,-1,0,14.71397,213.5481,0,0,0,31.42141,15.48839,14.71397,0,0,127.1252,204.3456,15.93302,0,15.93302,314.5147,74.8843,0.1118665,16.18537,25.13713,0,235.767
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,34.1207,55.21582,44.35654,11.35362,11.35362,0,0,0,11.35362,300.527,0,0,0,34.1207,11.95118,11.35362,0,0,111.1922,218.6853,22.16952,0,22.16952,335.5465,79.89188,0.1116621,12.48899,27.29656,0,252.806
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,27.37689,57.56226,48.71011,0,0,0,0,0,0,0,0,0,0,27.37689,0,0,0,0,89.02264,238.6378,27.37689,0,27.37689,361.5186,86.07568,0.1114108,0,21.90151,0,266.0147
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,37.00084,65.18882,52.57533,69.73834,69.73834,20.25,0,7.39125,69.73834,53.05666,0,1.421085E-14,0,37.00084,52.09299,49.48834,0,0,61.64574,263.2771,0,15.09216,-15.09216,345.61,82.28793,0.1114108,76.71218,29.60067,81,300.2779
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,45.48754,72.57887,56.22236,16.14888,16.14888,0,0,0,16.14888,281.6761,0,0,0,45.48754,16.99882,16.14888,0,0,78.41481,248.1849,28.48872,0,28.48872,372.6368,88.72287,0.1111504,17.76377,36.39003,0,293.6725
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,49.11255,76.78308,58.56019,9.838851,9.838851,0,-1,0,9.838851,499.1696,0,0,0,49.11255,10.35669,9.838851,0,0,49.92609,273.8247,38.75586,0,38.75586,409.4038,97.47691,0.1107981,10.82274,39.29004,0,322.9373
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,38.14409,73.3522,59.55767,0,0,0,0,0,0,0,26.97386,0,0,38.14409,0,0,0,0,11.17023,308.705,11.17023,0,11.17023,420.0009,100,0.110697,0,30.51527,0,346.8491
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,17.59162,66.60218,60.54476,49.70218,49.70218,0,0,0,49.70218,35.39405,0,0,0,17.59162,52.31808,49.70218,0,0,0,318.7582,0,34.72647,-34.72647,383.3959,91.28456,0.110697,54.6724,14.07329,0,336.3499
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.398317,61.22382,59.76548,0,0,0,0,0,0,0,0,0,0,4.398317,0,0,0,0,38.58496,284.0318,4.398317,0,4.398317,387.5685,92.27804,0.1106573,0,3.518654,0,288.4301
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.235109,57.58941,56.86656,0,0,0,0,0,0,0,0,0,0,2.235109,0,0,0,0,34.18665,287.9902,2.235109,0,2.235109,389.6889,92.7829,0.1106371,0,1.788087,0,290.2253
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,53.99882,53.99882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.95154,290.0018,0,0,0,389.6889,92.7829,0.1106371,0,0,0,290.0018
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,51.43239,51.43239,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,31.95154,290.0018,0,24.19634,-24.19634,364.1838,86.71025,0.1106371,25.28517,0,0,290.0018
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,48.83479,48.83479,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,58.83636,265.8055,0,4.629563,-4.629563,359.3038,85.54835,0.1106371,4.837893,0,0,265.8055
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,46.11251,46.11251,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,63.98032,261.1759,0,36.1611,-36.1611,321.1866,76.47285,0.1106371,37.78835,0,0,261.1759
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,43.92015,43.92015,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,104.1593,225.0148,0,33.60885,-33.60885,285.7598,68.03791,0.1106371,35.12125,0,0,225.0148
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,42.22651,42.22651,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,141.5025,191.406,0,14.08125,-14.08125,270.9169,64.50388,0.1106371,14.71491,0,0,191.406
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,40.47054,40.47054,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,157.1483,177.3247,0,13.27895,-13.27895,256.9196,61.17122,0.1106371,13.87651,0,0,177.3247
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,38.8912,38.8912,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,171.9027,164.0458,0,4.766781,-4.766781,251.895,59.97488,0.1106371,4.981286,0,0,164.0458
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,37.58201,37.58201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.1991,159.279,0,0,0,251.895,59.97488,0.1106371,0,0,0,159.279
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,36.29361,36.29361,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,177.1991,159.279,0,36.72274,-36.72274,213.1858,50.75843,0.1106371,38.37526,0,0,159.279
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,35.06754,35.06754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.0022,122.5563,0,0,0,213.1858,50.75843,0.1106371,0,0,0,122.5563
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,34.04928,34.04928,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,218.0022,122.5563,0,13.92225,-13.92225,198.5105,47.26431,0.1106371,14.54875,0,0,122.5563
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.43991,37.0796,32.98946,0,0,0,0,0,0,0,0,0,0,14.43991,0,0,0,0,233.4713,108.634,14.43991,0,14.43991,212.2094,50.52594,0.1105068,0,11.55192,0,123.0739
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,37.38918,46.06569,34.85973,0,0,0,0,0,0,0,0,0,0,37.38918,0,0,0,0,219.0314,121.6299,37.38918,0,37.38918,247.6799,58.97128,0.1101708,0,29.91134,0,159.0191
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,58.02005,58.47517,39.59774,35.33305,35.33305,0,-1,0,35.33305,164.209,0,0,0,58.02005,37.19268,35.33305,0,0,181.6423,155.2802,20.82737,0,20.82737,267.4384,63.67569,0.1099846,38.86635,46.41604,0,213.3002
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,71.28868,69.65662,44.56435,70.6098,70.6098,81,0,22.761,70.6098,100.9615,0,0,0,71.28868,0,0,10.3902,9.870687,160.8149,174.0248,81.15937,0,81.15937,344.433,82.00769,0.1106419,77.67078,57.03094,81,245.3135
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,78.49301,78.36233,48.88675,21.6619,21.6619,0,0,0,21.6619,362.3552,0,0,0,78.49301,22.802,21.6619,0,0,79.65551,247.0683,55.69101,0,55.69101,397.2661,94.58698,0.1101472,23.82809,62.79441,0,325.5613
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,84.47733,86.58158,52.75197,0,0,0,0,0,0,0,60.51283,0,0,84.47733,0,0,0,0,23.9645,297.1902,23.9645,0,23.9645,420.0009,100,0.1099357,0,67.58186,0,381.6675
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,82.2886,90.43049,56.43016,6.6688,6.6688,0,0,0,6.6688,1233.934,75.26881,0,0,82.2886,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1099357,7.33568,65.83088,0,401.0468
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,73.01754,88.41286,58.73683,0,0,0,-1,0,0,0,73.01754,0,0,73.01754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099357,0,58.41403,0,391.7758
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,59.23508,82.7826,59.76548,1.464402,1.464402,0,0,0,1.464402,4045.001,57.6936,0,0,59.23508,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1099357,1.610842,47.38806,0,377.9933
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,35.37244,73.53049,60.72139,30.76152,30.76152,0,0,0,30.76152,114.9893,2.991894,0,0,35.37244,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1099357,33.83768,28.29796,0,354.1307
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,24.49296,68.51299,59.96289,16.51629,16.51629,0,0,0,16.51629,148.2957,7.107388,0,0,24.49296,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1099357,18.16792,19.59437,0,343.2512
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.593914,58.27325,57.10554,46.307,46.307,0,0,0,46.307,7.761061,0,7.105427E-15,0,3.593914,48.74421,46.307,0,0,0,318.7582,0,45.1503,-45.1503,372.4083,88.66846,0.1099357,50.9377,2.875132,0,322.3521
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,54.23779,54.23779,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,50.167,273.6079,0,10.76824,-10.76824,361.0575,85.9659,0.1099357,11.25281,0,0,273.6079
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,51.66098,51.66098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.13171,262.8397,0,0,0,361.0575,85.9659,0.1099357,0,0,0,262.8397
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,49.06339,49.06339,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,62.13171,262.8397,0,18.98429,-18.98429,341.0463,81.20135,0.1099357,19.83858,0,0,262.8397
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,46.35149,46.35149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.22536,243.8554,0,0,0,341.0463,81.20135,0.1099357,0,0,0,243.8554
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,44.15912,44.15912,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.22536,243.8554,0,8.141464,-8.141464,332.4645,79.15805,0.1099357,8.507831,0,0,243.8554
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,42.43432,42.43432,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.27143,235.7139,0,2.215792,-2.215792,330.1288,78.60194,0.1099357,2.315503,0,0,235.7139
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,40.67834,40.67834,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.73342,233.4982,0,23.74841,-23.74841,305.0958,72.64172,0.1099357,24.81709,0,0,233.4982
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,39.09901,39.09901,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,121.1205,209.7497,0,24.67068,-24.67068,279.0906,66.45001,0.1099357,25.78086,0,0,209.7497
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,37.78982,37.78982,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.5324,185.0791,0,3.530231,-3.530231,275.3694,65.56402,0.1099357,3.689092,0,0,185.0791
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,36.50141,36.50141,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.4549,181.5488,0,24.01488,-24.01488,250.0555,59.53691,0.1099357,25.09554,0,0,181.5488
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,35.27534,35.27534,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,179.1381,157.534,0,29.53443,-29.53443,218.9235,52.12454,0.1099357,30.86348,0,0,157.534
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,34.27787,34.27787,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.9541,127.9995,0,16.11787,-16.11787,201.9338,48.07938,0.1099357,16.84317,0,0,127.9995
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.485517,35.32605,33.22844,0,0,0,0,0,0,0,0,0,0,7.485517,0,0,0,0,229.8629,111.8817,7.485517,0,7.485517,209.0352,49.77018,0.1098698,0,5.988413,0,119.3672
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,27.7539,43.2699,35.09871,28.62486,28.62486,0,0,0,28.62486,96.95731,3.552714E-15,0,0,27.7539,30.13144,28.62486,0,0,222.3773,118.6186,0,2.377536,-2.377536,206.529,49.17348,0.1098698,31.48735,22.20312,0,146.3725
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,59.93196,59.45732,39.82634,35.5929,35.5929,0,-1,0,35.5929,168.3818,0,0,0,59.93196,37.46621,35.5929,0,0,225.0191,116.2411,22.46576,0,22.46576,227.8419,54.24797,0.1096725,39.15219,47.94557,0,176.173
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,73.73151,70.97433,44.77216,30.7034,30.7034,0,0,0,30.7034,240.1412,0,0,0,73.73151,32.31937,30.7034,0,0,202.5533,136.4603,41.41214,0,41.41214,267.1289,63.602,0.1093107,33.77374,58.98521,0,210.1918
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,80.49064,79.65123,49.12572,1.505762,1.505762,0,0,0,1.505762,5345.51,0,0,0,80.49064,1.585012,1.505762,0,0,161.1412,173.7312,78.90562,0,78.90562,341.9854,81.42493,0.1086278,1.656338,64.39251,0,254.2218
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,80.39502,84.65255,52.94939,19.43176,19.43176,0,0,0,19.43176,413.73,0,0,0,80.39502,20.45448,19.43176,0,0,82.23553,244.7462,59.94054,0,59.94054,398.8499,94.96408,0.1081147,21.37493,64.31601,0,325.1413
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,76.11889,87.25472,56.6068,9.957849,9.957849,0,0,0,9.957849,764.411,43.34195,0,0,76.11889,10.48195,9.957849,0,0,22.29499,298.6927,22.29499,0,22.29499,420.0009,100,0.1079251,10.95363,60.89511,0,374.8116
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,78.08868,91.49442,58.94464,35.80915,35.80915,0,-1,0,35.80915,218.0691,40.39484,0,0,78.08868,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1079251,39.39006,62.47094,0,396.8469
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,50.51625,79.02969,59.96289,39.15457,39.15457,0,0,0,39.15457,129.0175,9.300915,0,0,50.51625,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1079251,43.07003,40.413,0,369.2745
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,38.31525,74.98631,60.96037,29.66072,29.66072,0,0,0,29.66072,129.1784,7.093437,0,0,38.31525,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1079251,32.6268,30.6522,0,357.0735
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.20959,63.58076,60.13953,0.02523345,0.02523345,0,0,0,0.02523345,40460.55,10.18303,0,0,10.20959,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1079251,0.02775679,8.167674,0,328.9678
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,2.945722,58.29135,57.33413,0,0,0,0,0,0,0,2.945722,0,0,2.945722,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079251,0,2.356578,0,321.7039
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,54.49755,54.49755,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1079251,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,51.89996,51.89996,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1079251,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,49.30236,49.30236,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1079251,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,46.54891,46.54891,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1079251,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,44.38771,44.38771,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1079251,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,42.66291,42.66291,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1079251,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,40.91732,40.91732,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1079251,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,39.33799,39.33799,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1079251,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,37.98724,37.98724,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1079251,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,36.69883,36.69883,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1079251,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,35.47277,35.47277,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1079251,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,34.48568,34.48568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1079251,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.776203,34.77011,33.43625,29.97404,29.97404,0,0,0,29.97404,15.93447,0,7.105427E-15,0,4.776203,31.55162,29.97404,0,0,273.1565,72.9174,0,26.77541,-26.77541,132.6381,31.58043,0.1079251,32.97144,3.820963,0,77.6936
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.30102,41.83382,35.3273,0,0,0,0,0,0,0,0,0,0,22.30102,0,0,0,0,302.9069,46.14199,22.30102,0,22.30102,153.7947,36.61771,0.1077361,0,17.84082,0,68.44301
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,34.84985,50.83895,40.06531,0,0,0,-1,0,0,0,0,0,0,34.84985,0,0,0,0,280.6059,66.21291,34.84985,0,34.84985,186.8562,44.48948,0.1074421,0,27.87988,0,101.0628
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,54.74397,63.43363,45.00074,11.91896,11.91896,0,0,0,11.91896,459.3016,0,0,0,54.74397,12.54627,11.91896,0,0,245.7561,97.57777,42.1977,0,42.1977,226.8884,54.02095,0.1070882,13.11085,43.79517,0,152.3217
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,69.86887,74.9179,49.35432,4.073661,4.073661,0,0,0,4.073661,1715.137,0,0,0,69.86887,4.288064,4.073661,0,0,203.5584,135.5557,65.58081,0,65.58081,289.1039,68.83411,0.1065428,4.481027,55.8951,0,205.4246
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,73.33675,81.41332,53.21954,27.03381,27.03381,0,0,0,27.03381,271.2779,0,0,0,73.33675,28.45664,27.03381,0,0,137.9776,194.5784,44.88011,0,44.88011,331.6808,78.97147,0.1061728,29.73719,58.6694,0,267.9152
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,73.83618,86.34843,56.83539,0,0,0,0,0,0,0,0,0,0,73.83618,0,0,0,0,93.09744,234.9705,73.83618,0,73.83618,401.728,95.64933,0.1055696,0,59.06895,0,308.8067
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,60.16076,82.49802,59.17323,55.57411,55.57411,0,-1,0,55.57411,108.2532,0,0,0,60.16076,58.49907,55.57411,0,0,19.26126,301.4231,1.661695,0,1.661695,403.3044,96.02467,0.1055561,61.13152,48.12861,0,361.5839
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,36.75461,73.50939,60.20187,13.70208,13.70208,0,0,0,13.70208,268.2411,4.731802,0,0,36.75461,14.42324,13.70208,0,0,17.59957,302.9186,17.59957,0,17.59957,420.0009,100,0.1054134,15.07229,29.40369,0,339.6732
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,25.92229,70.35985,61.18896,27.85349,27.85349,0,0,0,27.85349,93.06659,0,3.552714E-15,0,25.92229,29.31946,27.85349,0,0,0,318.7582,0,3.39717,-3.39717,416.4199,99.1474,0.1054134,30.63883,20.73783,0,344.6805
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,10.73286,64.00695,60.37851,57.59742,57.59742,0,0,0,57.59742,18.63427,0,0,0,10.73286,60.62886,57.59742,0,0,3.774633,315.3611,0,49.89601,-49.89601,363.8249,86.6248,0.1054134,63.35716,8.586287,0,326.0939
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.080069,59.23457,57.5731,0,0,0,0,0,0,0,0,0,0,5.080069,0,0,0,0,59.21464,265.4651,5.080069,0,5.080069,368.6443,87.77227,0.1053723,0,4.064055,0,270.5451
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.13457,270.0371,0,0,0,368.6443,87.77227,0.1053723,0,0,0,270.0371
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,52.13894,52.13894,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,54.13457,270.0371,0,27.19096,-27.19096,339.9825,80.94805,0.1053723,28.41455,0,0,270.0371
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,49.53095,49.53095,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,84.34675,242.8461,0,51.91257,-51.91257,285.2618,67.91935,0.1053723,54.24864,0,0,242.8461
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,46.81906,46.81906,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,142.0274,190.9336,0,44.08292,-44.08292,238.7944,56.85568,0.1053723,46.06665,0,0,190.9336
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,44.62669,44.62669,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,191.0084,146.8507,0,23.33674,-23.33674,214.1953,50.99877,0.1053723,24.38689,0,0,146.8507
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,42.90189,42.90189,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,216.9381,123.5139,0,12.54553,-12.54553,200.9711,47.85017,0.1053723,13.11008,0,0,123.5139
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,41.14591,41.14591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.8776,110.9684,0,0,0,200.9711,47.85017,0.1053723,0,0,0,110.9684
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,39.5354,39.5354,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,230.8776,110.9684,0,10.67089,-10.67089,189.723,45.17205,0.1053723,11.15108,0,0,110.9684
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,38.19505,38.19505,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,242.7341,100.2975,0,8.793153,-8.793153,180.4542,42.9652,0.1053723,9.188845,0,0,100.2975
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,36.90664,36.90664,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,252.5043,91.50433,0,20.87142,-20.87142,158.4538,37.72702,0.1053723,21.81063,0,0,91.50433
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,35.68057,35.68057,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,275.6948,70.63292,0,10.48791,-10.48791,147.3986,35.09483,0.1053723,10.95987,0,0,70.63292
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,34.66232,34.66232,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,287.348,60.14501,0,0.5187182,-0.5187182,146.8518,34.96465,0.1053723,0.5420606,0,0,60.14501
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.22469,36.48815,33.6025,47.57312,47.57312,0,0,0,47.57312,21.49257,0,7.105427E-15,0,10.22469,50.07697,47.57312,0,0,287.9244,59.62629,0,39.85228,-39.85228,104.8438,24.96276,0.1053723,52.33043,8.17975,0,69.85098
