Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,48.716,67.56432,50.67389,18.05057,18.05057,0,0,0,18.05057,269.8861,0,0,0,48.716,19.0006,18.05057,0,0,162.3415,172.6509,29.71539,0,29.71539,294.1807,70.04288,0.09705105,19.85563,38.9728,0,221.3669
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,27.64675,64.46658,55.08981,0,0,0,0,0,0,0,0,0,0,27.64675,0,0,0,0,132.6261,199.3947,27.64675,0,27.64675,320.4087,76.28763,0.09690609,0,22.1174,0,227.0415
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,42.21481,74.21602,58.85112,9.885468,9.885468,0,0,0,9.885468,427.0391,0,0,0,42.21481,10.40576,9.885468,0,0,104.9794,224.2768,31.80906,0,31.80906,350.5854,83.47255,0.09673984,10.87401,33.77185,0,266.4916
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,31.93869,74.02306,62.41503,45.79872,45.79872,0,0,0,45.79872,69.73708,0,0,0,31.93869,48.20918,45.79872,0,0,73.1703,252.905,0,16.27049,-16.27049,333.4348,79.38908,0.09673984,50.37859,25.55095,0,284.8437
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,17.41708,70.8865,64.70091,0,0,0,-1,0,0,0,0,0,0,17.41708,0,0,0,0,91.24862,236.6345,17.41708,0,17.41708,349.9581,83.32319,0.09664905,0,13.93367,0,254.0515
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,13.53743,70.36314,65.5737,27.17082,27.17082,0,0,0,27.17082,49.82344,0,0,0,13.53743,28.60086,27.17082,0,0,73.83154,252.3098,0,15.06343,-15.06343,334.0798,79.54266,0.09664905,29.8879,10.82995,0,265.8473
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,10.3955,70.12846,66.45689,0,0,0,0,0,0,0,0,0,0,10.3955,0,0,0,0,90.56868,237.2464,10.3955,0,10.3955,343.9419,81.89076,0.09659494,0,8.316397,0,247.6419
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.289615,66.70728,65.5737,28.89868,28.89868,0,0,0,28.89868,11.38327,0,3.552714E-15,0,3.289615,30.41966,28.89868,0,0,80.17319,246.6024,0,27.13004,-27.13004,315.3443,75.08183,0.09659494,31.78855,2.631692,0,249.892
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.697832,63.79328,62.8826,0,0,0,0,0,0,0,0,0,0,2.697832,0,0,0,0,110.3177,219.4723,2.697832,0,2.697832,317.9037,75.6912,0.09658091,0,2.158266,0,222.1702
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,60.25383,60.25383,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,107.6199,221.9004,0,40.71895,-40.71895,274.9821,65.47181,0.09658091,42.5513,0,0,221.9004
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,57.54193,57.54193,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,152.8631,181.1814,0,11.09528,-11.09528,263.2867,62.68718,0.09658091,11.59457,0,0,181.1814
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,54.91317,54.91317,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,165.1912,170.0861,0,11.05518,-11.05518,251.6335,59.91262,0.09658091,11.55266,0,0,170.0861
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,52.13894,52.13894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.4747,159.0309,0,0,0,251.6335,59.91262,0.09658091,0,0,0,159.0309
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,49.88422,49.88422,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,177.4747,159.0309,0,38.971,-38.971,210.5545,50.13192,0.09658091,40.72469,0,0,159.0309
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,48.15942,48.15942,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,220.7759,120.06,0,13.72651,-13.72651,196.0854,46.68692,0.09658091,14.34421,0,0,120.06
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,46.35149,46.35149,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,236.0275,106.3334,0,63.03268,-63.03268,129.6432,30.86736,0.09658091,65.86915,0,0,106.3334
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,44.62669,44.62669,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,306.0638,43.30076,0,16.17849,-16.17849,112.5896,26.80698,0.09658091,16.90652,0,0,43.30076
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,43.30711,43.30711,31.09765,25.76616,0,-1,0,25.76616,0,0,5.331491,8.441256,0,27.12227,25.76616,0,0,324.0399,27.12227,0,27.12227,-27.12227,84.00017,20,0.09658091,34.20741,0,0,27.12227
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,41.96675,41.96675,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09658091,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,40.85498,40.85498,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09718834,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,39.85751,39.85751,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09741939,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,17.61361,43.98626,38.77691,23.41007,23.41007,81,0,22.761,23.41007,75.23945,0,0,0,17.61361,0,0,57.58993,54.71043,272.8473,73.19564,72.32404,0,72.32404,229.7678,54.7065,0.09795512,25.75108,14.09089,81,90.80925
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,41.82523,54.0299,40.82381,13.6626,13.6626,81,0,22.761,13.6626,306.1294,0,0,0,41.82523,0,0,67.3374,63.97053,200.5233,138.2873,105.7958,0,105.7958,330.1344,78.60328,0.09831166,15.02886,33.46019,81,180.1125
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,57.47771,65.48834,45.85276,30.92,30.92,0,-1,0,30.92,185.8917,0,0,0,57.47771,32.54737,30.92,0,0,94.72751,233.5035,24.93034,0,24.93034,353.7854,84.23446,0.09818168,34.012,45.98217,0,290.9812
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,62.64921,73.71336,50.99599,33.27541,33.27541,0,0,0,33.27541,188.2748,0,0,0,62.64921,35.02674,33.27541,0,0,69.79717,255.9408,27.62247,0,27.62247,379.9904,90.47372,0.09803806,36.60295,50.11937,0,318.59
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,71.46466,83.31908,55.43269,14.62584,14.62584,0,0,0,14.62584,488.6193,13.89433,0,0,71.46466,15.39562,14.62584,0,0,42.17471,280.801,42.17471,0,42.17471,420.0009,100,0.0978196,16.08842,57.17173,0,352.2657
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,70.60973,87.70698,59.17323,32.95277,32.95277,0,0,0,32.95277,214.2756,35.92261,0,0,70.60973,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.0978196,36.24805,56.48779,0,389.368
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,70.10838,92.08289,62.71635,53.3341,53.3341,0,0,0,53.3341,131.4513,13.96722,0,0,70.10838,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.0978196,58.66751,56.0867,0,388.8666
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,68.14877,93.99955,64.99184,62.20633,62.20633,0,-1,0,62.20633,109.5528,2.668425,0,0,68.14877,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.0978196,68.42696,54.51902,0,386.907
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,62.08988,91.81445,65.86463,8.375221,8.375221,0,0,0,8.375221,741.3522,53.27386,0,0,62.08988,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.0978196,9.212744,49.67191,0,380.8481
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,44.91956,84.35786,66.68547,47.5043,47.5043,0,0,0,47.5043,94.55894,0,0,0,44.91956,50.00452,47.5043,0,0,0,318.7582,0,5.08496,-5.08496,414.6408,98.72381,0.0978196,52.25472,35.93565,0,363.6778
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,23.56238,74.45596,65.86463,19.55775,19.55775,0,0,0,19.55775,120.4759,0,0,0,23.56238,20.58711,19.55775,0,0,5.649955,313.6733,2.975269,0,2.975269,417.4634,99.39585,0.09780422,21.51353,18.84991,0,337.2357
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.470834,65.39299,63.18391,19.02196,19.02196,0,0,0,19.02196,34.0177,0,3.552714E-15,0,6.470834,20.02312,19.02196,0,0,2.674686,316.351,0,13.55229,-13.55229,403.178,95.99458,0.09780422,20.92416,5.176667,0,322.8218
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,60.54476,60.54476,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,17.73278,302.7987,0,42.70552,-42.70552,358.1625,85.27661,0.09780422,44.62727,0,0,302.7987
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,57.83287,57.83287,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,65.18336,260.0932,0,26.12206,-26.12206,330.6274,78.72066,0.09780422,27.29755,0,0,260.0932
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,55.2041,55.2041,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,94.20786,233.9711,0,52.61847,-52.61847,275.1627,65.51479,0.09780422,54.9863,0,0,233.9711
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,52.45065,52.45065,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,152.6728,181.3527,0,27.38668,-27.38668,246.2946,58.64145,0.09780422,28.61908,0,0,181.3527
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1025,153.966,0,0,0,246.2946,58.64145,0.09780422,0,0,0,153.966
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,48.48152,48.48152,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,183.1025,153.966,0,12.22526,-12.22526,233.408,55.57323,0.09780422,12.7754,0,0,153.966
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,46.6736,46.6736,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,196.6861,141.7407,0,53.55251,-53.55251,176.9587,42.13294,0.09780422,55.96237,0,0,141.7407
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,44.96957,44.96957,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,256.1889,88.18822,0,37.97372,-37.97372,136.9309,32.60253,0.09780422,39.68254,0,0,88.18822
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,43.66039,43.66039,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,298.3819,50.2145,0,28.13968,-28.13968,107.2691,25.5402,0.09780422,29.40597,0,0,50.2145
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,42.30964,42.30964,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,329.6482,22.07481,0,19.3971,-19.3971,86.82272,20.67204,0.09780422,20.26997,0,0,22.07481
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,41.17708,41.17708,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,351.2006,2.67771,0,0.3821707,-0.3821707,86.41988,20.57612,0.09780422,22.67437,0,81,2.67771
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,40.17961,40.17961,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,351.6252,2.29554,68.7,0,68.7,151.5944,36.09384,0.09829134,5.23203,0,81,2.29554
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,14.94404,43.53741,39.13018,3.581311,3.581311,75.8971,0,21.46997,3.581311,417.2784,0,0,0,14.94404,0,0,72.31579,68.7,282.9252,64.12554,83.64404,0,83.64404,230.9461,54.98706,0.09868028,3.939442,11.95523,81,79.06957
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,34.09377,51.74915,41.14591,18.80821,18.80821,81,0,22.761,18.80821,181.2707,0,0,0,34.09377,0,0,62.19179,59.0822,199.2812,139.4052,93.17597,0,93.17597,319.3406,76.03333,0.09909139,20.68904,27.27502,81,173.4989
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,53.63151,64.38549,46.20603,0,0,0,-1,0,0,0,0,0,0,53.63151,0,0,0,0,106.1052,223.2635,53.63151,0,53.63151,370.2199,88.14742,0.098815,0,42.90521,0,276.8951
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,73.44894,79.08308,51.34927,41.25566,41.25566,0,0,0,41.25566,178.0336,0,0,0,73.44894,43.42701,41.25566,0,0,52.47369,271.5319,30.02193,0,30.02193,398.7012,94.92867,0.09866096,45.38123,58.75916,0,344.9808
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,71.95621,83.97946,55.75479,0,0,0,0,0,0,0,49.50445,0,0,71.95621,0,0,0,0,22.45176,298.5516,22.45176,0,22.45176,420.0009,100,0.09854607,0,57.56496,0,370.5078
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,65.28106,85.38966,59.49533,28.67061,28.67061,0,0,0,28.67061,227.6933,35.10147,0,0,65.28106,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09854607,31.53767,52.22485,0,384.0393
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,74.4302,94.94236,63.00727,56.8163,56.8163,0,0,0,56.8163,131.0015,14.62357,0,0,74.4302,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09854607,62.49793,59.54416,0,393.1884
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,62.47219,91.27606,65.28277,39.50356,39.50356,0,-1,0,39.50356,158.1432,20.88949,0,0,62.47219,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09854607,43.45392,49.97775,0,381.2304
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,47.30888,84.85129,66.16595,32.11773,32.11773,0,0,0,32.11773,147.2984,13.50075,0,0,47.30888,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09854607,35.3295,37.8471,0,366.0671
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,34.22406,79.98946,66.9764,22.04193,22.04193,0,0,0,22.04193,155.268,11.02203,0,0,34.22406,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09854607,24.24612,27.37924,0,352.9823
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,22.99137,74.48878,66.10361,47.51356,47.51356,0,0,0,47.51356,48.38906,0,7.105427E-15,0,22.99137,50.01427,47.51356,0,0,0,318.7582,0,27.02291,-27.02291,391.5162,93.21796,0.09854607,52.26492,18.39309,0,341.7496
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.647723,64.71418,63.47484,59.47966,59.47966,0,0,0,59.47966,6.132722,0,7.105427E-15,0,3.647723,62.61017,59.47966,0,0,30.02545,291.7353,0,58.96245,-58.96245,329.3643,78.41991,0.09854607,65.42764,2.918178,0,295.383
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,60.78373,60.78373,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,95.53929,232.7729,0,28.14951,-28.14951,299.6921,71.35513,0.09854607,29.41623,0,0,232.7729
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,58.1238,58.1238,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,126.8165,204.6234,0,5.08526,-5.08526,294.3318,70.07886,0.09854607,5.314097,0,0,204.6234
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,55.49503,55.49503,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,132.4668,199.5381,0,0.1668546,-0.1668546,294.1559,70.03698,0.09854607,0.1743631,0,0,199.5381
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,52.75197,52.75197,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,132.6522,199.3712,0,11.61508,-11.61508,281.9125,67.1219,0.09854607,12.13776,0,0,199.3712
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,50.49726,50.49726,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,145.5578,187.7562,0,24.09871,-24.09871,256.5103,61.07375,0.09854607,25.18316,0,0,187.7562
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,48.80362,48.80362,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,172.3342,163.6575,0,21.85123,-21.85123,233.4771,55.58966,0.09854607,22.83453,0,0,163.6575
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,46.98531,46.98531,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,196.6133,141.8062,0,1.880814,-1.880814,231.4945,55.11763,0.09854607,1.965451,0,0,141.8062
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7031,139.9254,0,0,0,231.4945,55.11763,0.09854607,0,0,0,139.9254
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,43.95132,43.95132,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,198.7031,139.9254,0,40.76029,-40.76029,188.5294,44.88786,0.09854607,42.5945,0,0,139.9254
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,42.61095,42.61095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.9923,99.16512,0,0,0,188.5294,44.88786,0.09854607,0,0,0,99.16512
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,41.49918,41.49918,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,243.9923,99.16512,0,48.95972,-48.95972,136.9213,32.60025,0.09854607,51.1629,0,0,99.16512
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,40.50171,40.50171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.392,50.2054,0,0,0,136.9213,32.60025,0.09854607,0,0,0,50.2054
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,14.67752,43.78779,39.45228,16.39548,16.39548,0,0,0,16.39548,89.52176,0,0,0,14.67752,17.2584,16.39548,0,0,298.392,50.2054,0,2.580878,-2.580878,134.2008,31.95251,0.09854607,18.03503,11.74202,0,64.88293
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,33.44429,51.84465,41.43684,22.10398,22.10398,0,0,0,22.10398,151.3044,0,0,0,33.44429,23.26734,22.10398,0,0,301.2597,47.62452,10.17695,0,10.17695,143.8555,34.25125,0.09849408,24.31437,26.75543,0,81.06882
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,59.54842,67.07024,46.49696,49.27502,49.27502,0,-1,0,49.27502,120.8491,0,0,0,59.54842,51.86844,49.27502,0,0,291.0827,56.78378,7.67998,0,7.67998,151.1414,35.98597,0.09845489,54.20252,47.63874,0,116.3322
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,64.00757,75.11448,51.66098,61.9034,61.9034,0,0,0,61.9034,103.3991,0,7.105427E-15,0,64.00757,65.16148,61.9034,0,0,283.4027,63.69576,0,1.153911,-1.153911,149.9251,35.69637,0.09845489,68.09374,51.20605,0,127.7033
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,64.35394,80.67635,56.07689,63.97377,63.97377,81,0,22.761,63.97377,100.5943,0,0,0,64.35394,0,0,17.02623,16.17492,284.6849,62.54185,80.52885,0,80.52885,226.3214,53.88595,0.098927,70.37115,51.48315,81,126.8958
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,72.10606,89.3058,59.78626,55.44771,55.44771,81,0,22.761,55.44771,130.0434,0,0,0,72.10606,0,0,25.55229,24.27468,204.156,135.0178,96.38074,0,96.38074,317.7562,75.6561,0.09931429,60.99248,57.68485,81,207.1239
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,74.18201,95.19524,63.29821,0,0,35.36132,0,11.21441,0,0,0,0,0,74.18201,0,0,35.36132,33.59325,107.7753,221.7605,107.7753,0,107.7753,420.0009,100,0.09898464,0,59.34562,81,295.9425
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,62.11214,91.38952,65.52175,12.8701,12.8701,0,-1,0,12.8701,482.608,48.56466,0,0,62.11214,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.09898464,14.15711,49.68971,0,380.8704
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,55.60351,89.1244,66.39454,0,0,0,0,0,0,0,55.60351,0,0,55.60351,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09898464,0,44.48281,0,374.3617
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,43.11881,84.15166,67.21538,11.61259,11.61259,0,0,0,11.61259,371.3109,30.89503,0,0,43.11881,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.09898464,12.77385,34.49505,0,361.877
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,21.07956,73.99172,66.3322,12.72672,12.72672,0,0,0,12.72672,165.6324,7.683019,0,0,21.07956,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09898464,13.99939,16.86365,0,339.8378
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,3.738695,64.97603,63.70343,29.36015,29.36015,0,0,0,29.36015,12.73391,0,3.552714E-15,0,3.738695,30.90542,29.36015,0,0,0,318.7582,0,27.16672,-27.16672,391.3646,93.18186,0.09898464,32.29616,2.990956,0,322.4969
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,61.07467,61.07467,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,30.18525,291.5915,0,4.507798,-4.507798,386.613,92.05052,0.09898464,4.710649,0,0,291.5915
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,58.38356,58.38356,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,35.19391,287.0837,0,67.34325,-67.34325,315.627,75.14912,0.09898464,70.3737,0,0,287.0837
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,55.75479,55.75479,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,110.0197,219.7404,0,2.533189,-2.533189,312.9567,74.51336,0.09898464,2.647183,0,0,219.7404
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,53.01173,53.01173,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.8344,217.2073,0,28.93401,-28.93401,282.4576,67.25168,0.09898464,30.23604,0,0,217.2073
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,50.75702,50.75702,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.9833,188.2733,0,20.7577,-20.7577,260.5771,62.04203,0.09898464,21.6918,0,0,188.2733
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,49.06339,49.06339,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,168.0474,167.5155,0,27.83703,-27.83703,231.2343,55.05566,0.09898464,29.0897,0,0,167.5155
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9774,139.6785,0,0,0,231.2343,55.05566,0.09898464,0,0,0,139.6785
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,45.49949,45.49949,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.9774,139.6785,0,2.238286,-2.238286,228.8749,54.49391,0.09898464,2.33901,0,0,139.6785
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,44.21107,44.21107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.4644,137.4402,0,0,0,228.8749,54.49391,0.09898464,0,0,0,137.4402
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,42.87072,42.87072,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.4644,137.4402,0,28.37033,-28.37033,198.9699,47.3737,0.09898464,29.647,0,0,137.4402
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,41.75895,41.75895,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.987,109.0699,0,26.16592,-26.16592,171.3886,40.80674,0.09898464,27.34338,0,0,109.0699
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,40.76147,40.76147,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,262.0603,82.90398,0,17.47437,-17.47437,152.969,36.42113,0.09898464,18.26072,0,0,82.90398
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,16.73,44.68202,39.71204,3.181883,3.181883,0,0,0,3.181883,525.7892,0,0,0,16.73,3.349351,3.181883,0,0,281.4762,65.42961,13.38065,0,13.38065,165.663,39.4435,0.09891706,3.500072,13.384,0,82.15961
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,42.49293,55.22089,41.69661,47.01192,47.01192,0,0,0,47.01192,90.38756,0,7.105427E-15,0,42.49293,49.48623,47.01192,0,0,268.0956,77.4722,0,6.993304,-6.993304,158.2914,37.68836,0.09891706,51.71312,33.99434,0,119.9651
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,61.43119,68.1814,46.78789,6.130656,6.130656,0,-1,0,6.130656,1002.033,0,0,0,61.43119,6.453322,6.130656,0,0,275.8659,70.47889,54.97787,0,54.97787,210.448,50.10658,0.09864032,6.743721,49.14495,0,131.9101
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,70.72584,78.52246,51.93113,45.8202,45.8202,0,0,0,45.8202,154.3551,0,0,0,70.72584,48.23179,45.8202,0,0,220.888,119.959,22.49405,0,22.49405,231.7878,55.18745,0.09852754,50.40222,56.58067,0,190.6848
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,74.55616,86.07145,56.33665,22.62817,22.62817,0,0,0,22.62817,329.4838,0,0,0,74.55616,23.81913,22.62817,0,0,198.394,140.2036,50.73703,0,50.73703,279.9211,66.64776,0.09827411,24.89099,59.64492,0,214.7598
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,71.89053,89.50436,60.02524,54.81195,54.81195,0,0,0,54.81195,131.1585,0,0,0,71.89053,57.69679,54.81195,0,0,147.657,185.8669,14.19373,0,14.19373,293.3865,69.85378,0.09820344,60.29315,57.51242,0,257.7575
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,77.77806,97.69456,63.5268,35.46747,35.46747,0,0,0,35.46747,219.2941,0,0,0,77.77806,37.33418,35.46747,0,0,133.4632,198.6413,40.44388,0,40.44388,331.7549,78.98911,0.09800264,39.01422,62.22245,0,276.4194
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,60.82036,90.99827,65.75034,42.25352,42.25352,0,-1,0,42.25352,143.9415,0,0,0,60.82036,44.47739,42.25352,0,0,93.01936,235.0408,16.34296,0,16.34296,347.2592,82.6806,0.09792174,46.47888,48.65628,0,295.8611
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,54.00583,88.61968,66.63352,83.44234,83.44234,20.25,0,7.39125,83.44234,64.72233,0,0,0,54.00583,66.51826,63.19234,0,0,76.6764,249.7495,0,12.51243,-12.51243,334.07,79.54031,0.09792174,91.78658,43.20467,81,303.7553
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,33.2815,80.05286,67.39201,19.50104,19.50104,79.81431,0,22.46102,19.50104,170.6652,0,0,0,33.2815,0,0,60.31326,57.2976,90.5791,237.237,90.5791,0,90.5791,420.0009,100,0.09831771,21.45115,26.6252,81,270.5185
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,19.0951,73.4835,66.57117,36.95586,36.95586,0,0,0,36.95586,51.67003,0,7.105427E-15,0,19.0951,38.9009,36.95586,0,0,0,318.7582,0,19.8058,-19.8058,399.1237,95.02926,0.09831771,40.65144,15.27608,0,337.8533
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.188238,65.02804,63.94241,0,0,0,0,0,0,0,0,0,0,3.188238,0,0,0,0,22.00644,298.9524,3.188238,0,3.188238,402.1483,95.74941,0.09830195,0,2.550591,0,302.1407
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,61.31364,61.31364,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,18.8182,301.8218,0,33.89852,-33.89852,366.4161,87.24177,0.09830195,35.42395,0,0,301.8218
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.48323,267.9233,0,0,0,366.4161,87.24177,0.09830195,0,0,0,267.9233
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,55.99377,55.99377,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,56.48323,267.9233,0,21.98937,-21.98937,343.2373,81.72301,0.09830195,22.97889,0,0,267.9233
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,53.24032,53.24032,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,80.91586,245.934,0,45.82136,-45.82136,294.9374,70.22305,0.09830195,47.88332,0,0,245.934
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,50.99599,50.99599,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,131.8285,200.1126,0,5.65134,-5.65134,288.9803,68.8047,0.09830195,5.905651,0,0,200.1126
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,49.32314,49.32314,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,138.1077,194.4613,0,45.44673,-45.44673,241.0753,57.39876,0.09830195,47.49183,0,0,194.4613
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,47.51522,47.51522,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,188.6041,149.0145,0,17.09337,-17.09337,223.0573,53.10877,0.09830195,17.86257,0,0,149.0145
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,45.75924,45.75924,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,207.5967,131.9212,0,35.43524,-35.43524,185.7053,44.21545,0.09830195,37.02983,0,0,131.9212
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,44.45005,44.45005,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,246.9692,96.48592,0,16.44234,-16.44234,168.3735,40.08885,0.09830195,17.18224,0,0,96.48592
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,43.0993,43.0993,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,265.2385,80.04358,0,45.01484,-45.01484,120.9237,28.7913,0.09830195,47.04051,0,0,80.04358
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,41.99792,41.99792,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,315.255,35.02874,0,20.26746,-20.26746,99.55993,23.7047,0.09830195,21.17949,0,0,35.02874
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,41.00045,41.00045,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,337.7744,14.76128,0,3.431325,-3.431325,95.94299,22.84352,0.09830195,25.86073,0,81,14.76128
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,19.95916,45.92771,39.95102,37.26623,37.26623,81,0,22.761,37.26623,53.5583,0,0,0,19.95916,0,0,43.73377,41.54708,341.587,11.32996,61.50624,0,61.50624,154.2929,36.73634,0.09885487,40.99286,15.96733,81,31.28912
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,48.23233,57.5624,41.96675,0,0,72.31579,0,20.56389,0,0,0,0,0,48.23233,0,0,72.31579,68.7,280.0807,66.68557,116.9323,0,116.9323,265.2247,63.14861,0.0990082,0,38.58587,81,114.9179
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,66.63229,70.63768,47.01648,40.28728,40.28728,0,-1,0,40.28728,165.3929,0,0,0,66.63229,42.40767,40.28728,0,0,163.1484,171.9247,24.22463,0,24.22463,288.2062,68.62038,0.09888882,44.31601,53.30584,0,238.557
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,72.52819,79.70889,52.19089,17.2288,17.2288,0,0,0,17.2288,420.9705,0,0,0,72.52819,18.13558,17.2288,0,0,138.9238,193.7268,54.3926,0,54.3926,339.8076,80.90639,0.09862184,18.95168,58.02255,0,266.255
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,77.97782,88.25934,56.6068,52.69449,52.69449,0,0,0,52.69449,147.981,0,0,0,77.97782,55.46789,52.69449,0,0,84.53116,242.6802,22.50994,0,22.50994,361.1624,85.99086,0.09851177,57.96394,62.38226,0,320.658
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,78.53091,93.55619,60.25383,48.27474,48.27474,0,0,0,48.27474,162.6749,0,0,0,78.53091,50.81552,48.27474,0,0,62.02122,262.9391,27.71539,0,27.71539,387.4555,92.25111,0.09837659,53.10222,62.82472,0,341.47
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,70.46169,93.6765,63.76577,34.20799,34.20799,0,0,0,34.20799,205.9802,0.1474504,0,0,70.46169,36.00841,34.20799,0,0,34.30584,287.883,34.30584,0,34.30584,420.0009,100,0.09820977,37.62878,56.36935,0,358.3447
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,69.05851,95.84924,65.98932,6.552309,6.552309,0,-1,0,6.552309,1053.957,62.16134,0,0,69.05851,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09820977,7.20754,55.24681,0,387.8167
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,63.91496,94.00707,66.79977,25.91066,25.91066,0,0,0,25.91066,246.6744,36.64059,0,0,63.91496,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09820977,28.50172,51.13197,0,382.6732
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,43.70558,84.88776,67.62061,51.27373,51.27373,0,0,0,51.27373,85.23972,0,0,0,43.70558,53.97234,51.27373,0,0,0,318.7582,0,10.26676,-10.26676,409.1787,97.42331,0.09820977,56.4011,34.96446,0,362.4638
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,26.8466,76.70305,66.74781,38.31127,38.31127,0,0,0,38.31127,70.07494,0,7.105427E-15,0,26.8466,40.32765,38.31127,0,0,11.40751,308.4915,0,13.48105,-13.48105,394.9684,94.03992,0.09820977,42.1424,21.47728,0,335.3381
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,5.603837,66.09363,64.171,42.17059,42.17059,0,0,0,42.17059,13.2885,0,0,0,5.603837,44.39009,42.17059,0,0,26.38646,295.0104,0,38.78625,-38.78625,354.0841,84.30558,0.09820977,46.38764,4.48307,0,300.6143
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,61.54223,61.54223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.48229,256.2242,0,0,0,354.0841,84.30558,0.09820977,0,0,0,256.2242
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,58.88229,58.88229,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,69.48229,256.2242,0,12.73896,-12.73896,340.6561,81.10844,0.09820977,13.31221,0,0,256.2242
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.6367,243.4852,0,0,0,340.6561,81.10844,0.09820977,0,0,0,243.4852
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,53.51047,53.51047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.6367,243.4852,0,0,0,340.6561,81.10844,0.09820977,0,0,0,243.4852
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,51.25576,51.25576,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,83.6367,243.4852,0,19.07706,-19.07706,320.5471,76.32059,0.09820977,19.93553,0,0,243.4852
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,49.56212,49.56212,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,104.8334,224.4081,0,21.02056,-21.02056,298.3895,71.04498,0.09820977,21.96648,0,0,224.4081
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,47.77498,47.77498,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,128.1896,203.3876,0,11.40166,-11.40166,286.3711,68.18346,0.09820977,11.91473,0,0,203.3876
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,46.02939,46.02939,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,140.8581,191.9859,0,26.20965,-26.20965,258.7437,61.60552,0.09820977,27.38908,0,0,191.9859
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,44.70982,44.70982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.9799,165.7763,0,0,0,258.7437,61.60552,0.09820977,0,0,0,165.7763
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,43.36945,43.36945,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,169.9799,165.7763,0,29.05593,-29.05593,228.1161,54.31324,0.09820977,30.36345,0,0,165.7763
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,42.22651,42.22651,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,202.2643,136.7204,0,12.67616,-12.67616,214.7542,51.13186,0.09820977,13.24659,0,0,136.7204
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,41.22904,41.22904,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,216.3489,124.0442,0,7.114761,-7.114761,207.2546,49.34624,0.09820977,7.434926,0,0,124.0442
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,14.49135,44.47898,40.17961,28.68001,28.68001,0,0,0,28.68001,50.52769,0,0,0,14.49135,30.18948,28.68001,0,0,224.2542,116.9294,0,15.69814,-15.69814,190.7073,45.40641,0.09820977,31.54801,11.59308,0,131.4208
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,42.79456,55.91007,42.22651,14.8849,14.8849,0,0,0,14.8849,287.5031,0,0,0,42.79456,15.66832,14.8849,0,0,241.6966,101.2313,27.12625,0,27.12625,216.4415,51.5336,0.09807827,16.37339,34.23565,0,144.0258
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,54.44872,65.9722,47.30741,36.63838,36.63838,0,-1,0,36.63838,148.6111,0,0,0,54.44872,38.56672,36.63838,0,0,214.5703,125.6449,15.882,0,15.882,231.5085,55.12097,0.09800144,40.30222,43.55898,0,180.0936
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,63.48126,75.8756,52.48182,13.67408,13.67408,0,0,0,13.67408,464.2451,0,0,0,63.48126,14.39377,13.67408,0,0,198.6883,139.9387,49.08749,0,49.08749,278.077,66.20868,0.09776473,15.04149,50.78501,0,203.42
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,72.62935,85.80167,56.89773,0,0,0,0,0,0,0,0,0,0,72.62935,0,0,0,0,149.6009,184.1174,72.62935,0,72.62935,346.9792,82.61395,0.09741659,0,58.10348,0,256.7468
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,79.77818,94.70588,60.54476,41.98242,41.98242,0,0,0,41.98242,190.0276,0,0,0,79.77818,44.19202,41.98242,0,0,76.97151,249.4839,35.58615,0,35.58615,380.7392,90.65202,0.09724692,46.18066,63.82254,0,329.2621
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,74.07454,96.17475,64.0567,40.88176,40.88176,0,0,0,40.88176,181.1922,0,0,0,74.07454,43.03342,40.88176,0,0,41.38536,281.5114,31.04111,0,31.04111,410.1874,97.66348,0.09709939,44.96993,59.25963,0,355.5859
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,47.40908,84.95881,66.2179,8.472584,8.472584,0,-1,0,8.472584,559.5587,28.14632,0,0,47.40908,8.918509,8.472584,0,0,10.34424,309.4484,10.34424,0,10.34424,420.0009,100,0.09705034,9.319841,37.92726,0,356.8575
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,20.52836,74.52781,67.03874,6.998802,6.998802,0,0,0,6.998802,293.3125,13.1612,0,0,20.52836,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09705034,7.698682,16.42269,0,339.2866
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,19.89356,75.15092,67.85958,31.89334,31.89334,0,0,0,31.89334,62.37526,0,3.552714E-15,0,19.89356,33.57194,31.89334,0,0,0,318.7582,0,13.67838,-13.67838,405.5826,96.56709,0.09705034,35.08268,15.91484,0,338.6518
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.0207,71.25707,66.9764,56.17828,56.17828,0,0,0,56.17828,21.39742,0,0,0,12.0207,59.13504,56.17828,0,0,15.1982,305.0798,0,47.11433,-47.11433,355.9197,84.74261,0.09705034,61.79611,9.616562,0,317.1006
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.321318,65.20138,64.40998,1.066015,1.066015,0,0,0,1.066015,217.7567,0,0,0,2.321318,1.122121,1.066015,0,0,67.54746,257.9655,1.199198,0,1.199198,357.0573,85.01348,0.09704465,1.172616,1.857055,0,260.2868
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,61.83316,61.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.34827,259.0448,0,0,0,357.0573,85.01348,0.09704465,0,0,0,259.0448
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,59.15244,59.15244,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,66.34827,259.0448,0,1.217379,-1.217379,355.7741,84.70795,0.09704465,1.272161,0,0,259.0448
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,56.51329,56.51329,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,67.70091,257.8274,0,46.6097,-46.6097,306.6432,73.01013,0.09704465,48.70713,0,0,257.8274
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,53.77023,53.77023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.4895,211.2177,0,0,0,306.6432,73.01013,0.09704465,0,0,0,211.2177
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,51.51551,51.51551,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,119.4895,211.2177,0,7.807013,-7.807013,298.4139,71.05078,0.09704465,8.158328,0,0,211.2177
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,49.85305,49.85305,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,128.1639,203.4107,0,8.929193,-8.929193,289.0017,68.80978,0.09704465,9.331007,0,0,203.4107
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,48.0763,48.0763,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,138.0853,194.4815,0,13.87485,-13.87485,274.3763,65.32756,0.09704465,14.49922,0,0,194.4815
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,46.28915,46.28915,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,153.5018,180.6066,0,19.75305,-19.75305,253.5547,60.37006,0.09704465,20.64194,0,0,180.6066
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,45.00074,45.00074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4496,160.8536,0,0,0,253.5547,60.37006,0.09704465,0,0,0,160.8536
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,43.62922,43.62922,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,175.4496,160.8536,0,9.054529,-9.054529,244.0104,58.09761,0.09704465,9.461983,0,0,160.8536
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,42.51744,42.51744,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,185.5102,151.7991,0,10.34676,-10.34676,233.104,55.50084,0.09704465,10.81237,0,0,151.7991
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,41.53036,41.53036,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,197.0066,141.4523,0,2.081435,-2.081435,230.91,54.97845,0.09704465,2.175099,0,0,141.4523
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,5.885682,42.19161,40.47054,21.06511,21.06511,0,0,0,21.06511,27.94042,0,0,0,5.885682,22.1738,21.06511,0,0,199.3193,139.3709,0,16.28812,-16.28812,213.7408,50.89056,0.09704465,23.17163,4.708546,0,145.2565
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,15.86726,47.31133,42.51744,36.29085,36.29085,0,0,0,36.29085,43.72248,0,0,0,15.86726,38.20089,36.29085,0,0,217.4172,123.0827,0,22.33364,-22.33364,190.1991,45.2854,0.09704465,39.91994,12.69381,0,138.95
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,33.79124,58.63592,47.62951,14.27233,14.27233,0,-1,0,14.27233,236.7604,0,0,0,33.79124,15.02351,14.27233,0,0,242.2323,100.7491,18.76773,0,18.76773,208.0037,49.52459,0.09695578,15.69957,27.03299,0,134.5403
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,50.15934,70.57767,52.80392,36.83589,36.83589,0,0,0,36.83589,136.1698,0,0,0,50.15934,38.77462,36.83589,0,0,223.4646,117.6401,11.38472,0,11.38472,218.8042,52.09613,0.09690194,40.51948,40.12748,0,167.7994
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,43.26081,72.76596,57.18866,18.40196,18.40196,0,0,0,18.40196,235.088,0,0,0,43.26081,19.37049,18.40196,0,0,212.0799,127.8863,23.89033,0,23.89033,241.4685,57.49239,0.09678917,20.24216,34.60865,0,171.1471
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,54.48094,81.86455,60.84608,17.76081,17.76081,0,0,0,17.76081,306.7481,0,0,0,54.48094,18.69559,17.76081,0,0,188.1896,149.3876,35.78535,0,35.78535,275.4175,65.57546,0.09662074,19.53689,43.58475,0,203.8685
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,52.56551,85.09792,64.29568,22.72412,22.72412,0,0,0,22.72412,231.3203,0,0,0,52.56551,23.92012,22.72412,0,0,152.4042,181.5944,28.64538,0,28.64538,302.5929,72.04578,0.09648633,24.99653,42.05241,0,234.1599
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,43.70103,83.53911,66.45689,1.239333,1.239333,0,-1,0,1.239333,3526.175,0,0,0,43.70103,1.304561,1.239333,0,0,123.7588,207.3753,42.39647,0,42.39647,342.8137,81.62215,0.09628809,1.363266,34.96083,0,251.0763
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,49.25116,87.06756,67.26733,28.71218,28.71218,0,0,0,28.71218,171.5341,0,0,0,49.25116,30.22334,28.71218,0,0,81.36237,245.5321,19.02782,0,19.02782,360.8651,85.92009,0.09619939,31.5834,39.40093,0,294.7833
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,17.58903,74.4383,68.02583,0,0,0,0,0,0,0,0,0,0,17.58903,0,0,0,0,62.33455,262.6571,17.58903,0,17.58903,377.5515,89.89304,0.09611753,0,14.07122,0,280.2462
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,6.568781,69.46187,67.15304,43.17883,43.17883,0,0,0,43.17883,15.21297,0,7.105427E-15,0,6.568781,45.4514,43.17883,0,0,44.74552,278.4873,0,38.88262,-38.88262,336.5656,80.13451,0.09611753,47.49672,5.255024,0,285.056
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.654423,65.54575,64.63857,35.78777,35.78777,0,0,0,35.78777,7.417122,0,0,0,2.654423,37.67134,35.78777,0,0,87.94843,239.6046,0,35.01691,-35.01691,299.6546,71.34618,0.09611753,39.36655,2.123538,0,242.2591
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,62.0098,62.0098,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,126.8561,204.5877,0,3.595445,-3.595445,295.8646,70.44382,0.09611753,3.757241,0,0,204.5877
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,59.4122,59.4122,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,130.8511,200.9923,0,21.885,-21.885,272.7958,64.95126,0.09611753,22.86982,0,0,200.9923
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,56.75227,56.75227,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,155.1677,179.1073,0,70.46072,-70.46072,198.5237,47.26745,0.09611753,73.63145,0,0,179.1073
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,53.99882,53.99882,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,233.4574,108.6466,0,36.27941,-36.27941,160.2818,38.16227,0.09611753,37.91198,0,0,108.6466
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,51.75449,51.75449,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,273.7679,72.36715,0,34.56376,-34.56376,123.8484,29.48766,0.09611753,36.11913,0,0,72.36715
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,50.09203,50.09203,35.85859,35.85859,0,-1,0,35.85859,0,0,0,3.531227,0,37.74588,35.85859,0,0,312.1721,37.80339,0,37.74588,-37.74588,84.06078,20.01443,0.09611753,39.44444,0,0,37.80339
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,48.30489,48.30489,29.73911,0.05463168,0,-1,0,0.05463168,0,0,29.68448,32.65839,0,0.05750703,0.05463168,0,0,354.1119,0.05750703,0,0.05750703,-0.05750703,84.00017,20,0.09611753,32.71302,0,0,0.05750703
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,46.51774,46.51774,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09611753,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,45.23972,45.23972,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09611753,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,43.88897,43.88897,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09611753,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,42.75642,42.75642,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09663597,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,41.75895,41.75895,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09700098,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,19.34262,46.5238,40.70951,50.77191,50.77191,81,0,22.761,50.77191,38.09708,0,0,0,19.34262,0,0,30.22809,28.71668,250.3029,93.48559,48.0593,0,48.0593,228.1357,54.31791,0.09743325,55.84911,15.47409,81,112.8282
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,46.52574,57.82738,42.75642,32.88475,32.88475,81,0,22.761,32.88475,141.4812,0,0,0,46.52574,0,0,48.11525,45.70949,202.2436,136.739,92.23523,0,92.23523,315.6377,75.15169,0.09782007,36.17322,37.22059,81,183.2647
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,59.17437,68.56407,47.89966,67.54137,67.54137,0,-1,0,67.54137,87.61202,0,0,5.595509,59.17437,71.09618,67.54137,0,0,110.0084,219.7507,0,11.92182,-11.92182,303.071,72.15962,0.09782007,74.29551,47.33949,0,278.925
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,71.16907,80.15997,53.06368,24.68986,24.68986,0,0,0,24.68986,288.2522,0,0,0,71.16907,25.98933,24.68986,0,0,123.2549,207.8289,45.17974,0,45.17974,345.9323,82.36466,0.09760922,27.15885,56.93525,0,278.9979
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,69.62257,84.9736,57.44842,61.10393,61.10393,0,0,0,61.10393,113.9412,0,0,0,69.62257,64.31992,61.10393,0,0,78.07512,248.4906,5.302648,0,5.302648,350.9628,83.56241,0.09758454,67.21432,55.69806,0,318.1132
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,79.65953,95.38114,61.07467,44.5382,44.5382,0,0,0,44.5382,178.8566,0,0,0,79.65953,46.88232,44.5382,0,0,72.77248,253.263,32.77721,0,32.77721,382.058,90.96601,0.09743222,48.99203,63.72762,0,332.9225
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,75.07967,97.43183,64.52427,14.1866,14.1866,0,0,0,14.1866,529.2296,20.15114,0,0,75.07967,14.93326,14.1866,0,0,39.99527,282.7625,39.99527,0,39.99527,420.0009,100,0.097247,15.60526,60.06373,0,357.8421
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,68.44393,96.5098,66.74781,28.69001,28.69001,0,-1,0,28.69001,238.5636,38.24392,0,0,68.44393,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.097247,31.55901,54.75514,0,387.2021
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,57.01131,91.21558,67.50631,0,0,0,0,0,0,0,57.01131,0,0,57.01131,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.097247,0,45.60905,0,375.7695
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,42.76255,85.2016,68.26481,0,0,0,0,0,0,0,42.76255,0,0,42.76255,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.097247,0,34.21004,0,361.5208
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,22.87246,75.81715,67.39201,0.4437853,0.4437853,0,0,0,0.4437853,5153.948,22.40532,0,0,22.87246,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.097247,0.4881638,18.29797,0,341.6307
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.433333,66.40192,64.87755,0,0,0,0,0,0,0,4.433333,0,0,4.433333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.097247,0,3.546666,0,323.1916
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,62.24878,62.24878,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.097247,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,59.64079,59.64079,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.097247,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,56.98086,56.98086,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.097247,28.10879,0,0,235.8004
